time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556817986071109,-1487.21630859375,304.15252685546875,0.7244196534156799,0.1042385622859001,0.0946399569511413,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5609108209609985,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1292153298854828,-2186.447265625,304.16552734375,0.8916451930999756,0.1970039159059524,0.1389967501163482,293.1902160644531,297.1499938964844,293.1499938964844,0.1655593365430832,-3611.860107421875,304.1542358398437,0.9599578380584716,0.2419401407241821,0.2298134118318557,293.2929077148437,297.1499938964844,293.1499938964844,0.0072757103480398,-2505.229736328125,300.2354431152344,0.5609108209609985,0.050000000745058,0.2284732908010482,291.16265869140625,291.1499938964844,274.8500061035156,271.3900451660156,286.0310974121094,293.3965148925781,291.16265869140625,1.0,0.1933812797069549,0.7979286909103394,0.7979286909103394,1.0,1.0,-0.8881749510765076,0.3529222309589386,0.5352526903152466,0.2027726918458938,0.0,0.0,0.1894918233156204,26.35354423522949,25.0,0.040555540472269,-4594.732421875,79.58212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,305.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1025580018758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139924556016922,0.1399288326501846,-4.277335392544046e-06,0.0,0.0001040833376464,0.0,0.0,5.525866508483887,0.0,0.0,0.0,0.2761167585849762,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556817986071109,-1487.21630859375,304.15252685546875,0.7244196534156799,0.1042385622859001,0.0946399569511413,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5609108209609985,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1292153298854828,-2186.447265625,304.16552734375,0.8916451930999756,0.1970039159059524,0.1389967501163482,293.1902160644531,297.1499938964844,293.1499938964844,0.1655593365430832,-3611.860107421875,304.1542358398437,0.9599578380584716,0.2419401407241821,0.2298134118318557,293.2929077148437,297.1499938964844,293.1499938964844,0.0072757103480398,-2505.229736328125,300.2354431152344,0.5609108209609985,0.050000000745058,0.2284732908010482,291.16265869140625,291.1499938964844,274.8500061035156,271.3900451660156,286.0310974121094,293.3965148925781,291.16265869140625,1.0,0.1933812797069549,0.7979286909103394,0.7979286909103394,1.0,1.0,-0.8881749510765076,0.3529222309589386,0.5352526903152466,0.2027726918458938,0.0,0.0,0.1894918233156204,26.35354423522949,25.0,0.040555540472269,-4594.732421875,79.58212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,305.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1025580018758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139924556016922,0.1399288326501846,-4.277335392544046e-06,0.0,0.0001040833376464,0.0,0.0,5.525866508483887,0.0,0.0,0.0,0.2761167585849762,4.0,0.0,1.0
743700,293.1708374023437,297.1499938964844,293.1499938964844,0.0553888045251369,-1482.2576904296875,304.1526184082031,0.723422110080719,0.1038819774985313,0.0943242758512497,293.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5606652498245239,0.050000000745058,0.0481664836406707,293.2714233398437,297.1499938964844,293.1499938964844,0.1275146156549453,-2163.3046875,304.1658020019531,0.8880598545074463,0.1948731690645218,0.137523278594017,293.19000244140625,297.1499938964844,293.1499938964844,0.1651547700166702,-3604.81884765625,304.1542053222656,0.9589366912841796,0.2414693534374237,0.2293668985366821,293.2937316894531,297.1499938964844,293.1499938964844,0.0072458782233297,-2497.8232421875,300.2084655761719,0.5606652498245239,0.050000000745058,0.2284810692071914,291.1627502441406,291.1499938964844,274.8500061035156,271.3922424316406,286.0289001464844,293.4061584472656,291.1627502441406,1.0,0.1930567771196365,0.7979552745819092,0.7979552745819092,1.0,1.0,-0.8855027556419373,0.3522429764270782,0.5332598090171814,0.2009374797344207,0.0,0.0,0.1886361837387085,26.338367462158203,25.0,0.1465550512075424,-4583.080078125,79.08191680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,305.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1022786721587181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394634544849395,0.1394677311182022,-4.2765204852912575e-06,0.0,0.0001037998445099,0.0,0.0,5.506000518798828,0.0,0.0,0.0,0.2760400176048279,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550900660455226,-1477.2078857421875,304.1526794433594,0.7223905920982361,0.1035196557641029,0.0940030515193939,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5604035258293152,0.050000000745058,0.048168234527111,293.2745666503906,297.1499938964844,293.1499938964844,0.125795841217041,-2139.851318359375,304.1660461425781,0.8843974471092224,0.1927203088998794,0.1360306143760681,293.1898193359375,297.1499938964844,293.1499938964844,0.1647555083036422,-3597.8662109375,304.1541442871094,0.9578937888145448,0.2410026043653488,0.2289266735315323,293.29461669921875,297.1499938964844,293.1499938964844,0.0072159771807491,-2490.366455078125,300.1813049316406,0.5604035258293152,0.050000000745058,0.2284893691539764,291.162841796875,291.1499938964844,274.8500061035156,271.3944396972656,286.0267028808594,293.4159240722656,291.162841796875,1.0,0.1927350014448166,0.7979860901832581,0.7979860901832581,1.0,1.0,-0.8828092217445374,0.3515575528144836,0.5312516689300537,0.1990938037633896,0.0,0.0,0.1877700239419937,26.32589340209961,25.0,0.2361036986112594,-4571.31787109375,78.58425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,305.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1020015701651573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389985680580139,0.1390028446912765,-4.275702849554364e-06,0.0,0.0001035186287481,0.0,0.0,5.48599100112915,0.0,0.0,0.0,0.275962769985199,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544791556894779,-1466.900634765625,304.1528015136719,0.7202456593513489,0.1027818098664283,0.0933477133512497,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5598461031913757,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223291233181953,-2092.346435546875,304.1664733886719,0.8769168853759766,0.1883676797151565,0.1330085098743438,293.1894226074219,297.1499938964844,293.1499938964844,0.1639621704816818,-3584.037353515625,304.1540832519531,0.9557441473007202,0.2400708347558975,0.228051409125328,293.2963256835937,297.1499938964844,293.1499938964844,0.0071560190990567,-2475.31982421875,300.1264953613281,0.5598461031913757,0.050000000745058,0.2285071015357971,291.1630859375,291.1499938964844,274.8500061035156,271.3988342285156,286.0221252441406,293.4354858398437,291.1630859375,1.0,0.1920976638793945,0.7980477213859558,0.7980477213859558,1.0,1.0,-0.8773703575134277,0.35016730427742,0.5272030830383301,0.195397064089775,0.0,0.0,0.1860097050666809,26.30711555480957,25.0,0.3208987414836883,-4547.52294921875,77.59593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,305.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1014533713459968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380576193332672,0.1380618959665298,-4.274053935660049e-06,0.0,0.0001029622726491,0.0,0.0,5.445539474487305,0.0,0.0,0.0,0.275806725025177,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544791556894779,-1466.900634765625,304.1528015136719,0.7202456593513489,0.1027818098664283,0.0933477133512497,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5598461031913757,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223291233181953,-2092.346435546875,304.1664733886719,0.8769168853759766,0.1883676797151565,0.1330085098743438,293.1894226074219,297.1499938964844,293.1499938964844,0.1639621704816818,-3584.037353515625,304.1540832519531,0.9557441473007202,0.2400708347558975,0.228051409125328,293.2963256835937,297.1499938964844,293.1499938964844,0.0071560190990567,-2475.31982421875,300.1264953613281,0.5598461031913757,0.050000000745058,0.2285071015357971,291.1630859375,291.1499938964844,274.8500061035156,271.3988342285156,286.0221252441406,293.4354858398437,291.1630859375,1.0,0.1920976638793945,0.7980477213859558,0.7980477213859558,1.0,1.0,-0.8773703575134277,0.35016730427742,0.5272030830383301,0.195397064089775,0.0,0.0,0.1860097050666809,26.30711555480957,25.0,0.3208987414836883,-4547.52294921875,77.59593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,305.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1014533713459968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380576193332672,0.1380618959665298,-4.274053935660049e-06,0.0,0.0001029622726491,0.0,0.0,5.445539474487305,0.0,0.0,0.0,0.275806725025177,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538556911051273,-1456.4090576171875,304.15289306640625,0.7180075645446777,0.1020327359437942,0.0926806852221489,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5592536330223083,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188275441527366,-2044.0804443359373,304.16680908203125,0.869263768196106,0.1839423328638076,0.1299387663602829,293.1891174316406,297.1499938964844,293.1499938964844,0.1631693840026855,-3570.19921875,304.154052734375,0.9535120129585266,0.2391365766525268,0.2271749228239059,293.2980651855469,297.1499938964844,293.1499938964844,0.0070959231816232,-2460.1162109375,300.071044921875,0.5592536330223083,0.050000000745058,0.2285260558128357,291.1632995605469,291.1499938964844,274.8500061035156,271.4032287597656,286.0172424316406,293.4549560546875,291.163330078125,1.0,0.1914660781621933,0.7981093525886536,0.7981093525886536,1.0,1.0,-0.8718606233596802,0.3487459421157837,0.5231146812438965,0.1916987597942352,0.0,0.0,0.184219017624855,26.2951717376709,25.0,0.3249368369579315,-4523.4716796875,76.61457824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1009118780493736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371056586503982,0.1371099352836609,-4.272388196113752e-06,0.0,0.0001024127341224,0.0,0.0,5.4046735763549805,0.0,0.0,0.0,0.2756491601467132,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538556911051273,-1456.4090576171875,304.15289306640625,0.7180075645446777,0.1020327359437942,0.0926806852221489,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5592536330223083,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188275441527366,-2044.0804443359373,304.16680908203125,0.869263768196106,0.1839423328638076,0.1299387663602829,293.1891174316406,297.1499938964844,293.1499938964844,0.1631693840026855,-3570.19921875,304.154052734375,0.9535120129585266,0.2391365766525268,0.2271749228239059,293.2980651855469,297.1499938964844,293.1499938964844,0.0070959231816232,-2460.1162109375,300.071044921875,0.5592536330223083,0.050000000745058,0.2285260558128357,291.1632995605469,291.1499938964844,274.8500061035156,271.4032287597656,286.0172424316406,293.4549560546875,291.163330078125,1.0,0.1914660781621933,0.7981093525886536,0.7981093525886536,1.0,1.0,-0.8718606233596802,0.3487459421157837,0.5231146812438965,0.1916987597942352,0.0,0.0,0.184219017624855,26.2951717376709,25.0,0.3249368369579315,-4523.4716796875,76.61457824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1009118780493736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371056586503982,0.1371099352836609,-4.272388196113752e-06,0.0,0.0001024127341224,0.0,0.0,5.4046735763549805,0.0,0.0,0.0,0.2756491601467132,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532261095941066,-1445.841796875,304.1529846191406,0.7156956195831299,0.10128054022789,0.0920091420412063,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5586375594139099,0.050000000745058,0.0481801442801952,293.291259765625,297.1499938964844,293.1499938964844,0.1152771934866905,-1994.833984375,304.1671142578125,0.8614436388015747,0.1794247478246688,0.1268072426319122,293.1888122558594,297.1499938964844,293.1499938964844,0.1623774617910385,-3556.358154296875,304.1540222167969,0.9512163400650024,0.2382035106420517,0.2262983322143554,293.2998046875,297.1499938964844,293.1499938964844,0.0070357462391257,-2444.7646484375,300.0150756835937,0.5586375594139099,0.050000000745058,0.2285458594560623,291.1635437011719,291.1499938964844,274.8500061035156,271.4076538085937,286.01226806640625,293.4740905761719,291.16357421875,1.0,0.190837487578392,0.7981794476509094,0.7981794476509094,1.0,1.0,-0.866272509098053,0.3472764492034912,0.5189960598945618,0.1880346685647964,0.0,0.0,0.1823949068784713,26.28888320922852,25.0,0.3668524920940399,-4499.1748046875,75.63726043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,305.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1003752574324607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361435800790786,0.1361478418111801,-4.270710178388981e-06,0.0,0.0001018681214191,0.0,0.0,5.363437175750732,0.0,0.0,0.0,0.2754902243614197,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532261095941066,-1445.841796875,304.1529846191406,0.7156956195831299,0.10128054022789,0.0920091420412063,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5586375594139099,0.050000000745058,0.0481801442801952,293.291259765625,297.1499938964844,293.1499938964844,0.1152771934866905,-1994.833984375,304.1671142578125,0.8614436388015747,0.1794247478246688,0.1268072426319122,293.1888122558594,297.1499938964844,293.1499938964844,0.1623774617910385,-3556.358154296875,304.1540222167969,0.9512163400650024,0.2382035106420517,0.2262983322143554,293.2998046875,297.1499938964844,293.1499938964844,0.0070357462391257,-2444.7646484375,300.0150756835937,0.5586375594139099,0.050000000745058,0.2285458594560623,291.1635437011719,291.1499938964844,274.8500061035156,271.4076538085937,286.01226806640625,293.4740905761719,291.16357421875,1.0,0.190837487578392,0.7981794476509094,0.7981794476509094,1.0,1.0,-0.866272509098053,0.3472764492034912,0.5189960598945618,0.1880346685647964,0.0,0.0,0.1823949068784713,26.28888320922852,25.0,0.3668524920940399,-4499.1748046875,75.63726043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,305.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1003752574324607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361435800790786,0.1361478418111801,-4.270710178388981e-06,0.0,0.0001018681214191,0.0,0.0,5.363437175750732,0.0,0.0,0.0,0.2754902243614197,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525967478752136,-1435.30419921875,304.1530456542969,0.7133363485336304,0.1005332395434379,0.0913401842117309,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.558016300201416,0.050000000745058,0.0481843762099742,293.2962951660156,297.1499938964844,293.1499938964844,0.1116790473461151,-1944.594482421875,304.1674194335937,0.8534988760948181,0.1748232990503311,0.123613603413105,293.18853759765625,297.1499938964844,293.1499938964844,0.161590039730072,-3542.578857421875,304.15399169921875,0.9488949179649352,0.2372771948575973,0.2254269123077392,293.3014831542969,297.1499938964844,293.1499938964844,0.006975547876209,-2429.2744140625,299.9586181640625,0.558016300201416,0.050000000745058,0.2285659462213516,291.16387939453125,291.1499938964844,274.8500061035156,271.4120483398437,286.00732421875,293.4924011230469,291.1639099121094,1.0,0.190210074186325,0.7982495427131653,0.7982495427131653,1.0,1.0,-0.8606195449829102,0.3457441031932831,0.5148754119873047,0.1844581663608551,0.0,0.0,0.1805232018232345,26.28630256652832,25.0,0.4631262123584747,-4474.56103515625,74.66361236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,305.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.0998411700129509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351653188467025,0.135169580578804,-4.269015335012227e-06,0.0,0.0001013260989566,0.0,0.0,5.321579933166504,0.0,0.0,0.0,0.275329053401947,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525967478752136,-1435.30419921875,304.1530456542969,0.7133363485336304,0.1005332395434379,0.0913401842117309,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.558016300201416,0.050000000745058,0.0481843762099742,293.2962951660156,297.1499938964844,293.1499938964844,0.1116790473461151,-1944.594482421875,304.1674194335937,0.8534988760948181,0.1748232990503311,0.123613603413105,293.18853759765625,297.1499938964844,293.1499938964844,0.161590039730072,-3542.578857421875,304.15399169921875,0.9488949179649352,0.2372771948575973,0.2254269123077392,293.3014831542969,297.1499938964844,293.1499938964844,0.006975547876209,-2429.2744140625,299.9586181640625,0.558016300201416,0.050000000745058,0.2285659462213516,291.16387939453125,291.1499938964844,274.8500061035156,271.4120483398437,286.00732421875,293.4924011230469,291.1639099121094,1.0,0.190210074186325,0.7982495427131653,0.7982495427131653,1.0,1.0,-0.8606195449829102,0.3457441031932831,0.5148754119873047,0.1844581663608551,0.0,0.0,0.1805232018232345,26.28630256652832,25.0,0.4631262123584747,-4474.56103515625,74.66361236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,305.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.0998411700129509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351653188467025,0.135169580578804,-4.269015335012227e-06,0.0,0.0001013260989566,0.0,0.0,5.321579933166504,0.0,0.0,0.0,0.275329053401947,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522840991616249,-1430.078857421875,304.1530456542969,0.7121483683586121,0.1001637056469917,0.0910087376832962,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5577107667922974,0.050000000745058,0.048186469823122,293.2987060546875,297.1499938964844,293.1499938964844,0.1098686680197715,-1919.1885986328125,304.16754150390625,0.8495046496391296,0.1725016832351684,0.1219990476965904,293.1884155273437,297.1499938964844,293.1499938964844,0.1611988842487335,-3535.728271484375,304.15399169921875,0.9477375745773317,0.2368172854185104,0.2249941676855087,293.30230712890625,297.1499938964844,293.1499938964844,0.0069454698823392,-2421.484130859375,299.9302673339844,0.5577107667922974,0.050000000745058,0.2285758703947067,291.1640625,291.1499938964844,274.8500061035156,271.41424560546875,286.0048828125,293.5010681152344,291.1640930175781,1.0,0.1898965984582901,0.7982845902442932,0.7982845902442932,1.0,1.0,-0.857778787612915,0.3449521362781524,0.512826681137085,0.1827216297388076,0.0,0.0,0.1795661896467209,26.28563690185547,25.0,0.5064482688903809,-4462.12548828125,74.17879486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,305.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.0995742678642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134668156504631,0.1346724182367324,-4.268158136255806e-06,0.0,0.0001010552223306,0.0,0.0,5.300334930419922,0.0,0.0,0.0,0.2752473056316376,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519739687442779,-1424.90185546875,304.153076171875,0.7109613418579102,0.099798284471035,0.0906804352998733,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5574132800102234,0.050000000745058,0.0481885150074958,293.3009338378906,297.1499938964844,293.1499938964844,0.108058363199234,-1893.6966552734373,304.1676330566406,0.8455160856246948,0.1701773107051849,0.1203792542219162,293.1882629394531,297.1499938964844,293.1499938964844,0.1608095169067382,-3528.905029296875,304.1539611816406,0.9465901255607604,0.2363591492176056,0.2245632261037826,293.3031005859375,297.1499938964844,293.1499938964844,0.0069154133088886,-2413.667236328125,299.9018249511719,0.5574132800102234,0.050000000745058,0.2285855710506439,291.1642761230469,291.1499938964844,274.8500061035156,271.4164428710937,286.00244140625,293.5092163085937,291.164306640625,1.0,0.1895833015441894,0.798328697681427,0.798328697681427,1.0,1.0,-0.8549374341964722,0.3441433608531952,0.5107940435409546,0.181032508611679,0.0,0.0,0.1785955280065536,26.284862518310547,25.0,0.5251042246818542,-4449.6240234375,73.69607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,305.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.0993069410324096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341654509305954,0.1341697126626968,-4.26729320679442e-06,0.0,0.000100783916423,0.0,0.0,5.278871059417725,0.0,0.0,0.0,0.275164783000946,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.051365278661251,-1414.759765625,304.1530456542969,0.708611249923706,0.0990836545825004,0.0900370106101036,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5568552613258362,0.050000000745058,0.0481923669576644,293.3048400878906,297.1499938964844,293.1499938964844,0.1044679060578346,-1842.8770751953125,304.1677551269531,0.8376203775405884,0.1655589193105697,0.1171504259109497,293.18798828125,297.1499938964844,293.1499938964844,0.1600348055362701,-3515.3193359375,304.1539306640625,0.9443424344062804,0.2354444712400436,0.2237040400505066,293.3045959472656,297.1499938964844,293.1499938964844,0.0068554626777768,-2397.984130859375,299.8447570800781,0.5568552613258362,0.050000000745058,0.2286038398742675,291.16461181640625,291.1499938964844,274.8500061035156,271.4208374023437,285.9974365234375,293.5234680175781,291.16461181640625,1.0,0.1889581084251403,0.7984169125556946,0.7984169125556946,1.0,1.0,-0.8492849469184875,0.3424780964851379,0.5068068504333496,0.1778251081705093,0.0,0.0,0.1766253411769867,26.28148078918457,25.0,0.4331415891647339,-4424.56640625,72.74009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,305.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.0987697467207908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331479549407959,0.1331522315740585,-4.265541519998806e-06,0.0,0.000100238736195,0.0,0.0,5.235473155975342,0.0,0.0,0.0,0.2749978899955749,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.051365278661251,-1414.759765625,304.1530456542969,0.708611249923706,0.0990836545825004,0.0900370106101036,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5568552613258362,0.050000000745058,0.0481923669576644,293.3048400878906,297.1499938964844,293.1499938964844,0.1044679060578346,-1842.8770751953125,304.1677551269531,0.8376203775405884,0.1655589193105697,0.1171504259109497,293.18798828125,297.1499938964844,293.1499938964844,0.1600348055362701,-3515.3193359375,304.1539306640625,0.9443424344062804,0.2354444712400436,0.2237040400505066,293.3045959472656,297.1499938964844,293.1499938964844,0.0068554626777768,-2397.984130859375,299.8447570800781,0.5568552613258362,0.050000000745058,0.2286038398742675,291.16461181640625,291.1499938964844,274.8500061035156,271.4208374023437,285.9974365234375,293.5234680175781,291.16461181640625,1.0,0.1889581084251403,0.7984169125556946,0.7984169125556946,1.0,1.0,-0.8492849469184875,0.3424780964851379,0.5068068504333496,0.1778251081705093,0.0,0.0,0.1766253411769867,26.28148078918457,25.0,0.4331415891647339,-4424.56640625,72.74009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,305.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.0987697467207908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331479549407959,0.1331522315740585,-4.265541519998806e-06,0.0,0.000100238736195,0.0,0.0,5.235473155975342,0.0,0.0,0.0,0.2749978899955749,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507770292460918,-1404.9827880859375,304.15301513671875,0.7063454985618591,0.0983958020806312,0.0894156917929649,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5563633441925049,0.050000000745058,0.0481957830488681,293.3077392578125,297.1499938964844,293.1499938964844,0.100966103374958,-1792.9732666015625,304.16766357421875,0.8299121856689453,0.1610460132360458,0.1139796748757362,293.1877746582031,297.1499938964844,293.1499938964844,0.1592607796192169,-3501.732421875,304.1539001464844,0.9421759247779846,0.2345238476991653,0.2228412926197052,293.30596923828125,297.1499938964844,293.1499938964844,0.0067958110012114,-2382.267578125,299.7874450683594,0.5563633441925049,0.050000000745058,0.2286200374364853,291.1647644042969,291.1499938964844,274.8500061035156,271.4252319335937,285.9921569824219,293.5341491699219,291.16473388671875,1.0,0.1883366256952285,0.7985051870346069,0.7985051870346069,1.0,1.0,-0.8437215089797974,0.3407548666000366,0.5029666423797607,0.1748936176300048,0.0,0.0,0.1746459007263183,26.273775100708008,25.0,0.1705651581287384,-4399.75244140625,71.80194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,305.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.098228320479393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321281045675277,0.1321323812007904,-4.263778464519419e-06,0.0,9.968926315195858e-05,0.0,0.0,5.192028045654297,0.0,0.0,0.0,0.2748307585716247,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507770292460918,-1404.9827880859375,304.15301513671875,0.7063454985618591,0.0983958020806312,0.0894156917929649,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5563633441925049,0.050000000745058,0.0481957830488681,293.3077392578125,297.1499938964844,293.1499938964844,0.100966103374958,-1792.9732666015625,304.16766357421875,0.8299121856689453,0.1610460132360458,0.1139796748757362,293.1877746582031,297.1499938964844,293.1499938964844,0.1592607796192169,-3501.732421875,304.1539001464844,0.9421759247779846,0.2345238476991653,0.2228412926197052,293.30596923828125,297.1499938964844,293.1499938964844,0.0067958110012114,-2382.267578125,299.7874450683594,0.5563633441925049,0.050000000745058,0.2286200374364853,291.1647644042969,291.1499938964844,274.8500061035156,271.4252319335937,285.9921569824219,293.5341491699219,291.16473388671875,1.0,0.1883366256952285,0.7985051870346069,0.7985051870346069,1.0,1.0,-0.8437215089797974,0.3407548666000366,0.5029666423797607,0.1748936176300048,0.0,0.0,0.1746459007263183,26.273775100708008,25.0,0.1705651581287384,-4399.75244140625,71.80194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,305.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.098228320479393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321281045675277,0.1321323812007904,-4.263778464519419e-06,0.0,9.968926315195858e-05,0.0,0.0,5.192028045654297,0.0,0.0,0.0,0.2748307585716247,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502168573439121,-1395.697021484375,304.1529541015625,0.7042433023452759,0.0977449864149093,0.088823601603508,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5559567809104919,0.050000000745058,0.0481986217200756,293.309326171875,297.1499938964844,293.1499938964844,0.0976166501641273,-1744.9290771484375,304.1673583984375,0.8224698901176453,0.1567250192165374,0.1109261885285377,293.18768310546875,297.1499938964844,293.1499938964844,0.1584806144237518,-3488.024658203125,304.1539001464844,0.9401087164878844,0.2335870712995529,0.2219648659229278,293.30718994140625,297.1499938964844,293.1499938964844,0.0067365881986916,-2366.564453125,299.72998046875,0.5559567809104919,0.050000000745058,0.2286335080862045,291.1645812988281,291.1499938964844,274.8500061035156,271.4296569824219,285.98583984375,293.5394592285156,291.1645202636719,1.0,0.1877219527959823,0.7986053824424744,0.7986053824424744,1.0,1.0,-0.8383135795593262,0.3389865159988403,0.4993270337581634,0.1722941845655441,0.0,0.0,0.1727068424224853,26.2595443725586,25.0,-0.3548134863376617,-4375.7509765625,70.88902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,305.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.0976835787296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311283558607101,0.1311326175928115,-4.262035417923471e-06,0.0,9.913641406456009e-05,0.0,0.0,5.149482250213623,0.0,0.0,0.0,0.2746669054031372,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502168573439121,-1395.697021484375,304.1529541015625,0.7042433023452759,0.0977449864149093,0.088823601603508,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5559567809104919,0.050000000745058,0.0481986217200756,293.309326171875,297.1499938964844,293.1499938964844,0.0976166501641273,-1744.9290771484375,304.1673583984375,0.8224698901176453,0.1567250192165374,0.1109261885285377,293.18768310546875,297.1499938964844,293.1499938964844,0.1584806144237518,-3488.024658203125,304.1539001464844,0.9401087164878844,0.2335870712995529,0.2219648659229278,293.30718994140625,297.1499938964844,293.1499938964844,0.0067365881986916,-2366.564453125,299.72998046875,0.5559567809104919,0.050000000745058,0.2286335080862045,291.1645812988281,291.1499938964844,274.8500061035156,271.4296569824219,285.98583984375,293.5394592285156,291.1645202636719,1.0,0.1877219527959823,0.7986053824424744,0.7986053824424744,1.0,1.0,-0.8383135795593262,0.3389865159988403,0.4993270337581634,0.1722941845655441,0.0,0.0,0.1727068424224853,26.2595443725586,25.0,-0.3548134863376617,-4375.7509765625,70.88902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,305.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.0976835787296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311283558607101,0.1311326175928115,-4.262035417923471e-06,0.0,9.913641406456009e-05,0.0,0.0,5.149482250213623,0.0,0.0,0.0,0.2746669054031372,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497094579041004,-1387.3157958984375,304.1528015136719,0.7024019360542297,0.0971615463495254,0.0882842913269996,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5556609034538269,0.050000000745058,0.0482007041573524,293.3093566894531,297.1499938964844,293.1499938964844,0.0944824591279029,-1699.7779541015625,304.1667785644531,0.8153617978096008,0.1526841670274734,0.1080522909760475,293.18768310546875,297.1499938964844,293.1499938964844,0.1576970666646957,-3474.254638671875,304.1539001464844,0.9381787180900574,0.2326333075761795,0.2210712879896164,293.3081970214844,297.1499938964844,293.1499938964844,0.0066782557405531,-2351.038818359375,299.6724853515625,0.5556609034538269,0.050000000745058,0.228643387556076,291.1636962890625,291.1499938964844,274.8500061035156,271.4340515136719,285.9772644042969,293.5366516113281,291.1634826660156,1.0,0.1871188431978225,0.7987056374549866,0.7987056374549866,1.0,1.0,-0.8331586718559265,0.3372003734111786,0.4959582984447479,0.1700802147388458,0.0,0.0,0.1709325909614563,26.23568344116211,25.0,-1.4180322885513306,-4353.63427734375,70.01222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,305.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.0971403792500495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301987320184707,0.1302029937505722,-4.260370133124525e-06,0.0,9.858513658400624e-05,0.0,0.0,5.109923362731934,0.0,0.0,0.0,0.2745140790939331,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497094579041004,-1387.3157958984375,304.1528015136719,0.7024019360542297,0.0971615463495254,0.0882842913269996,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5556609034538269,0.050000000745058,0.0482007041573524,293.3093566894531,297.1499938964844,293.1499938964844,0.0944824591279029,-1699.7779541015625,304.1667785644531,0.8153617978096008,0.1526841670274734,0.1080522909760475,293.18768310546875,297.1499938964844,293.1499938964844,0.1576970666646957,-3474.254638671875,304.1539001464844,0.9381787180900574,0.2326333075761795,0.2210712879896164,293.3081970214844,297.1499938964844,293.1499938964844,0.0066782557405531,-2351.038818359375,299.6724853515625,0.5556609034538269,0.050000000745058,0.228643387556076,291.1636962890625,291.1499938964844,274.8500061035156,271.4340515136719,285.9772644042969,293.5366516113281,291.1634826660156,1.0,0.1871188431978225,0.7987056374549866,0.7987056374549866,1.0,1.0,-0.8331586718559265,0.3372003734111786,0.4959582984447479,0.1700802147388458,0.0,0.0,0.1709325909614563,26.23568344116211,25.0,-1.4180322885513306,-4353.63427734375,70.01222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,305.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.0971403792500495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301987320184707,0.1302029937505722,-4.260370133124525e-06,0.0,9.858513658400624e-05,0.0,0.0,5.109923362731934,0.0,0.0,0.0,0.2745140790939331,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494801737368106,-1383.539306640625,304.1527099609375,0.7015990614891052,0.0968966260552406,0.0880391672253608,293.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5555596351623535,0.050000000745058,0.04820142313838,293.3086853027344,297.1499938964844,293.1499938964844,0.0930130034685134,-1678.576171875,304.1664123535156,0.8119496703147888,0.150794580578804,0.1067011058330535,293.1877136230469,297.1499938964844,293.1499938964844,0.1573034971952438,-3467.3369140625,304.1539306640625,0.9372732639312744,0.2321482002735138,0.2206173688173294,293.30859375,297.1499938964844,293.1499938964844,0.0066494308412075,-2343.34619140625,299.64373779296875,0.5555596351623535,0.050000000745058,0.2286467850208282,291.1629333496094,291.1499938964844,274.8500061035156,271.4362487792969,285.9725646972656,293.5328063964844,291.16265869140625,1.0,0.1868233829736709,0.7987557053565979,0.7987557053565979,1.0,1.0,-0.8307028412818909,0.3363082110881805,0.4943946301937103,0.1691326647996902,0.0,0.0,0.1701466590166092,26.21958541870117,25.0,-1.8834245204925537,-4343.57763671875,69.5905990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,305.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.0968724638223648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297829151153564,0.1297871768474578,-4.259601610101527e-06,0.0,9.831323404796422e-05,0.0,0.0,5.092218399047852,0.0,0.0,0.0,0.2744452953338623,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492646247148513,-1379.9940185546875,304.1526184082031,0.7008687257766724,0.0966467186808586,0.0878082811832428,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5554890632629395,0.050000000745058,0.0482019260525703,293.3075561523437,297.1499938964844,293.1499938964844,0.0916158035397529,-1658.410400390625,304.1659545898437,0.808638870716095,0.1490045338869094,0.1054157093167305,293.18780517578125,297.1499938964844,293.1499938964844,0.1569053679704666,-3460.334228515625,304.1539306640625,0.9364036917686462,0.2316550612449646,0.2201566100120544,293.3089294433594,297.1499938964844,293.1499938964844,0.0066208178177475,-2335.6865234375,299.61505126953125,0.5554890632629395,0.050000000745058,0.2286491841077804,291.1620788574219,291.1499938964844,274.8500061035156,271.4384460449219,285.9678039550781,293.5276184082031,291.16180419921875,1.0,0.1865328103303909,0.7988148927688599,0.7988148927688599,1.0,1.0,-0.8283334374427795,0.3354173898696899,0.4929160177707672,0.1682982593774795,0.0,0.0,0.1694270670413971,26.20088577270508,25.0,-2.185564517974853,-4334.18701171875,69.18109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,305.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.0966092646121978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129402682185173,0.1294069439172744,-4.258890839992091e-06,0.0,9.804612636798991e-05,0.0,0.0,5.076027870178223,0.0,0.0,0.0,0.2743822634220123,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488671883940696,-1373.466064453125,304.15240478515625,0.69960618019104,0.0961848869919776,0.0873824208974838,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5554383397102356,0.050000000745058,0.0482023060321807,293.3038635253906,297.1499938964844,293.1499938964844,0.089063212275505,-1621.5838623046875,304.1648864746094,0.8024196624755859,0.1457603424787521,0.1030694246292114,293.1881103515625,297.1499938964844,293.1499938964844,0.1560849547386169,-3445.884521484375,304.15399169921875,0.9347569346427916,0.2306358516216278,0.2192064076662063,293.3094482421875,297.1499938964844,293.1499938964844,0.0065641095861792,-2320.416259765625,299.5579833984375,0.5554383397102356,0.050000000745058,0.2286509722471237,291.1603698730469,291.1499938964844,274.8500061035156,271.4428405761719,285.9585876464844,293.513671875,291.1600952148437,1.0,0.1859687119722366,0.7989331483840942,0.7989331483840942,1.0,1.0,-0.8238683938980103,0.3336379826068878,0.4902303814888,0.1669843047857284,0.0,0.0,0.1681635677814483,26.15624046325684,25.0,-2.3354570865631104,-4317.1259765625,68.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,305.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.0961041823029518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287380903959274,0.1287423521280288,-4.2576434680086095e-06,0.0,9.753352787811308e-05,0.0,0.0,5.047745227813721,0.0,0.0,0.0,0.2742719650268554,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488671883940696,-1373.466064453125,304.15240478515625,0.69960618019104,0.0961848869919776,0.0873824208974838,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5554383397102356,0.050000000745058,0.0482023060321807,293.3038635253906,297.1499938964844,293.1499938964844,0.089063212275505,-1621.5838623046875,304.1648864746094,0.8024196624755859,0.1457603424787521,0.1030694246292114,293.1881103515625,297.1499938964844,293.1499938964844,0.1560849547386169,-3445.884521484375,304.15399169921875,0.9347569346427916,0.2306358516216278,0.2192064076662063,293.3094482421875,297.1499938964844,293.1499938964844,0.0065641095861792,-2320.416259765625,299.5579833984375,0.5554383397102356,0.050000000745058,0.2286509722471237,291.1603698730469,291.1499938964844,274.8500061035156,271.4428405761719,285.9585876464844,293.513671875,291.1600952148437,1.0,0.1859687119722366,0.7989331483840942,0.7989331483840942,1.0,1.0,-0.8238683938980103,0.3336379826068878,0.4902303814888,0.1669843047857284,0.0,0.0,0.1681635677814483,26.15624046325684,25.0,-2.3354570865631104,-4317.1259765625,68.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,305.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.0961041823029518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287380903959274,0.1287423521280288,-4.2576434680086095e-06,0.0,9.753352787811308e-05,0.0,0.0,5.047745227813721,0.0,0.0,0.0,0.2742719650268554,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485051274299621,-1367.52490234375,304.1522216796875,0.6985791921615601,0.0957653820514679,0.0869958028197288,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5555036664009094,0.050000000745058,0.0482018738985061,293.29901123046875,297.1499938964844,293.1499938964844,0.0867996588349342,-1588.9671630859375,304.1636962890625,0.7969220876693726,0.1428472399711609,0.1009939387440681,293.1880798339844,297.1499938964844,293.1499938964844,0.1552667915821075,-3431.460693359375,304.1540222167969,0.9333020448684692,0.2296711951494217,0.2182635366916656,293.3097839355469,297.1499938964844,293.1499938964844,0.0065079554915428,-2305.15283203125,299.5013122558594,0.5555036664009094,0.050000000745058,0.2286489307880401,291.1589050292969,291.1499938964844,274.8500061035156,271.4472351074219,285.9511108398437,293.4967041015625,291.1587219238281,1.0,0.1854304075241089,0.7990514636039734,0.7990514636039734,1.0,1.0,-0.8197786808013916,0.331855446100235,0.487923264503479,0.1661690026521682,0.0,0.0,0.1670800596475601,26.103172302246094,25.0,-1.881226658821106,-4301.701171875,67.67473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,305.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.0956367254257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281762570142746,0.1281805038452148,-4.2565980038489215e-06,0.0,9.70591208897531e-05,0.0,0.0,5.023867607116699,0.0,0.0,0.0,0.2741788923740387,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485051274299621,-1367.52490234375,304.1522216796875,0.6985791921615601,0.0957653820514679,0.0869958028197288,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5555036664009094,0.050000000745058,0.0482018738985061,293.29901123046875,297.1499938964844,293.1499938964844,0.0867996588349342,-1588.9671630859375,304.1636962890625,0.7969220876693726,0.1428472399711609,0.1009939387440681,293.1880798339844,297.1499938964844,293.1499938964844,0.1552667915821075,-3431.460693359375,304.1540222167969,0.9333020448684692,0.2296711951494217,0.2182635366916656,293.3097839355469,297.1499938964844,293.1499938964844,0.0065079554915428,-2305.15283203125,299.5013122558594,0.5555036664009094,0.050000000745058,0.2286489307880401,291.1589050292969,291.1499938964844,274.8500061035156,271.4472351074219,285.9511108398437,293.4967041015625,291.1587219238281,1.0,0.1854304075241089,0.7990514636039734,0.7990514636039734,1.0,1.0,-0.8197786808013916,0.331855446100235,0.487923264503479,0.1661690026521682,0.0,0.0,0.1670800596475601,26.103172302246094,25.0,-1.881226658821106,-4301.701171875,67.67473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,305.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.0956367254257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281762570142746,0.1281805038452148,-4.2565980038489215e-06,0.0,9.70591208897531e-05,0.0,0.0,5.023867607116699,0.0,0.0,0.0,0.2741788923740387,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481714308261871,-1362.0467529296875,304.15203857421875,0.6977481842041016,0.0953839048743248,0.0866434425115585,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5556612014770508,0.050000000745058,0.0482007972896099,293.2938537597656,297.1499938964844,293.1499938964844,0.0846732258796691,-1558.3590087890625,304.1626892089844,0.7918161153793335,0.1401178985834121,0.0990504622459411,293.18731689453125,297.1499938964844,293.1499938964844,0.1545662730932235,-3419.129638671875,304.1538391113281,0.9322373867034912,0.2288613468408584,0.2174695134162902,293.3099060058594,297.1499938964844,293.1499938964844,0.006452199537307,-2289.81982421875,299.4452819824219,0.5556612014770508,0.050000000745058,0.2286438345909118,291.1581420898437,291.1499938964844,274.8500061035156,271.4516296386719,285.9460144042969,293.47906494140625,291.1580810546875,1.0,0.1849212795495987,0.7991790175437927,0.7991790175437927,1.0,1.0,-0.8160628080368042,0.330110490322113,0.4859523177146911,0.1657483279705047,0.0,0.0,0.1660501062870025,26.043811798095703,25.0,-1.008081316947937,-4286.978515625,67.00414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,305.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.0952146053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276615709066391,0.1276658326387405,-4.255686235410394e-06,0.0,9.66307197813876e-05,0.0,0.0,5.002063751220703,0.0,0.0,0.0,0.2740944623947143,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481714308261871,-1362.0467529296875,304.15203857421875,0.6977481842041016,0.0953839048743248,0.0866434425115585,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5556612014770508,0.050000000745058,0.0482007972896099,293.2938537597656,297.1499938964844,293.1499938964844,0.0846732258796691,-1558.3590087890625,304.1626892089844,0.7918161153793335,0.1401178985834121,0.0990504622459411,293.18731689453125,297.1499938964844,293.1499938964844,0.1545662730932235,-3419.129638671875,304.1538391113281,0.9322373867034912,0.2288613468408584,0.2174695134162902,293.3099060058594,297.1499938964844,293.1499938964844,0.006452199537307,-2289.81982421875,299.4452819824219,0.5556612014770508,0.050000000745058,0.2286438345909118,291.1581420898437,291.1499938964844,274.8500061035156,271.4516296386719,285.9460144042969,293.47906494140625,291.1580810546875,1.0,0.1849212795495987,0.7991790175437927,0.7991790175437927,1.0,1.0,-0.8160628080368042,0.330110490322113,0.4859523177146911,0.1657483279705047,0.0,0.0,0.1660501062870025,26.043811798095703,25.0,-1.008081316947937,-4286.978515625,67.00414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,305.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.0952146053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276615709066391,0.1276658326387405,-4.255686235410394e-06,0.0,9.66307197813876e-05,0.0,0.0,5.002063751220703,0.0,0.0,0.0,0.2740944623947143,4.0,0.0,1.0
