time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478665605187416,-1357.0418701171875,304.15185546875,0.6970537900924683,0.0950390920042991,0.0863241106271743,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5558597445487976,0.050000000745058,0.0481994375586509,293.2885131835937,297.1499938964844,293.1499938964844,0.082679234445095,-1529.714599609375,304.16180419921875,0.7870455980300903,0.1375560909509658,0.0972341373562812,293.1863098144531,297.1499938964844,293.1499938964844,0.153929978609085,-3407.923095703125,304.15362548828125,0.9313675165176392,0.2281194627285003,0.216755211353302,293.3099060058594,297.1499938964844,293.1499938964844,0.006397140212357,-2274.529296875,299.38983154296875,0.5558597445487976,0.050000000745058,0.2286373674869537,291.1578674316406,291.1499938964844,274.8500061035156,271.4560241699219,285.94268798828125,293.4618225097656,291.1578369140625,1.0,0.1844419687986374,0.7993066310882568,0.7993066310882568,1.0,1.0,-0.8126330375671387,0.3284154236316681,0.4842175841331482,0.1655740588903427,0.0,0.0,0.1650223731994629,25.98381423950196,25.0,-0.3589612245559692,-4272.31982421875,66.38202667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,305.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.094839222729206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271530091762542,0.1271572709083557,-4.2548158489807975e-06,0.0,9.624975064070897e-05,0.0,0.0,4.980570793151856,0.0,0.0,0.0,0.2740118205547333,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478665605187416,-1357.0418701171875,304.15185546875,0.6970537900924683,0.0950390920042991,0.0863241106271743,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5558597445487976,0.050000000745058,0.0481994375586509,293.2885131835937,297.1499938964844,293.1499938964844,0.082679234445095,-1529.714599609375,304.16180419921875,0.7870455980300903,0.1375560909509658,0.0972341373562812,293.1863098144531,297.1499938964844,293.1499938964844,0.153929978609085,-3407.923095703125,304.15362548828125,0.9313675165176392,0.2281194627285003,0.216755211353302,293.3099060058594,297.1499938964844,293.1499938964844,0.006397140212357,-2274.529296875,299.38983154296875,0.5558597445487976,0.050000000745058,0.2286373674869537,291.1578674316406,291.1499938964844,274.8500061035156,271.4560241699219,285.94268798828125,293.4618225097656,291.1578369140625,1.0,0.1844419687986374,0.7993066310882568,0.7993066310882568,1.0,1.0,-0.8126330375671387,0.3284154236316681,0.4842175841331482,0.1655740588903427,0.0,0.0,0.1650223731994629,25.98381423950196,25.0,-0.3589612245559692,-4272.31982421875,66.38202667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,305.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.094839222729206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271530091762542,0.1271572709083557,-4.2548158489807975e-06,0.0,9.624975064070897e-05,0.0,0.0,4.980570793151856,0.0,0.0,0.0,0.2740118205547333,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477246530354023,-1354.712158203125,304.1517944335937,0.696746289730072,0.0948806330561637,0.0861764475703239,293.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5559647083282471,0.050000000745058,0.0481987185776233,293.2858581542969,297.1499938964844,293.1499938964844,0.081719234585762,-1515.94873046875,304.1614074707031,0.784747302532196,0.1363245099782943,0.0963620468974113,293.185791015625,297.1499938964844,293.1499938964844,0.1536250859498977,-3402.546875,304.1535339355469,0.930968701839447,0.2277651876211166,0.2164150178432464,293.3098449707031,297.1499938964844,293.1499938964844,0.0063698124140501,-2266.885986328125,299.3622741699219,0.5559647083282471,0.050000000745058,0.2286339551210403,291.15789794921875,291.1499938964844,274.8500061035156,271.4582214355469,285.94171142578125,293.453369140625,291.15789794921875,1.0,0.1842127591371536,0.7993704676628113,0.7993704676628113,1.0,1.0,-0.8109959363937378,0.3275746703147888,0.4834212362766266,0.1655706167221069,0.0,0.0,0.1644956916570663,25.95491981506348,25.0,-0.040710162371397,-4264.9462890625,66.08610534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565002441406,305.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.0946676731109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268964111804962,0.1269006580114364,-4.254383838997455e-06,0.0,9.607565152691676e-05,0.0,0.0,4.96973991394043,0.0,0.0,0.0,0.2739702463150024,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475930944085121,-1352.552978515625,304.1517028808594,0.6964757442474365,0.094738133251667,0.086040124297142,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.556074321269989,0.050000000745058,0.048197966068983,293.283203125,297.1499938964844,293.1499938964844,0.0807823315262794,-1502.533447265625,304.1610412597656,0.7825058698654175,0.1351253241300583,0.0955124646425247,293.1852111816406,297.1499938964844,293.1499938964844,0.1533292233943939,-3397.326416015625,304.1534118652344,0.9305948615074158,0.2274238020181656,0.2160857766866684,293.30975341796875,297.1499938964844,293.1499938964844,0.0063426839187741,-2259.265869140625,299.3348999023437,0.556074321269989,0.050000000745058,0.228630393743515,291.1579895019531,291.1499938964844,274.8500061035156,271.4604187011719,285.9407043457031,293.4442443847656,291.1579895019531,1.0,0.1839904189109802,0.7994403839111328,0.7994403839111328,1.0,1.0,-0.8094123601913452,0.3267404735088348,0.4826718866825104,0.165621280670166,0.0,0.0,0.1639542132616043,25.92659378051757,25.0,0.127239778637886,-4257.56201171875,65.80020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,305.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.0945059657096862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266333013772964,0.1266375482082367,-4.253947281540604e-06,0.0,9.591154230292886e-05,0.0,0.0,4.958645343780518,0.0,0.0,0.0,0.2739277780056,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473783910274505,-1349.0374755859375,304.1514892578125,0.6961043477058411,0.0945132002234458,0.0858177840709686,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5563172101974487,0.050000000745058,0.0481963008642196,293.2779235839844,297.1499938964844,293.1499938964844,0.0789801478385925,-1476.794677734375,304.1603698730469,0.7782113552093506,0.1328242719173431,0.0938809812068939,293.1839599609375,297.1499938964844,293.1499938964844,0.1527751982212066,-3387.5517578125,304.1531982421875,0.9299505352973938,0.226785734295845,0.2154673933982849,293.30938720703125,297.1499938964844,293.1499938964844,0.0062892376445233,-2244.1875,299.2805480957031,0.5563172101974487,0.050000000745058,0.2286224961280822,291.1580505371094,291.1499938964844,274.8500061035156,271.4648132324219,285.9389038085937,293.4247131347656,291.15802001953125,1.0,0.1835663318634033,0.7995801568031311,0.7995801568031311,1.0,1.0,-0.8064338564872742,0.3251056969165802,0.4813281595706939,0.1658816933631897,0.0,0.0,0.162875235080719,25.87005615234375,25.0,0.0251598078757524,-4243.013671875,65.26023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,305.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.0942083522677421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261017918586731,0.1261060535907745,-4.253053702996112e-06,0.0,9.560950275044888e-05,0.0,0.0,4.9362335205078125,0.0,0.0,0.0,0.2738419771194458,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473783910274505,-1349.0374755859375,304.1514892578125,0.6961043477058411,0.0945132002234458,0.0858177840709686,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5563172101974487,0.050000000745058,0.0481963008642196,293.2779235839844,297.1499938964844,293.1499938964844,0.0789801478385925,-1476.794677734375,304.1603698730469,0.7782113552093506,0.1328242719173431,0.0938809812068939,293.1839599609375,297.1499938964844,293.1499938964844,0.1527751982212066,-3387.5517578125,304.1531982421875,0.9299505352973938,0.226785734295845,0.2154673933982849,293.30938720703125,297.1499938964844,293.1499938964844,0.0062892376445233,-2244.1875,299.2805480957031,0.5563172101974487,0.050000000745058,0.2286224961280822,291.1580505371094,291.1499938964844,274.8500061035156,271.4648132324219,285.9389038085937,293.4247131347656,291.15802001953125,1.0,0.1835663318634033,0.7995801568031311,0.7995801568031311,1.0,1.0,-0.8064338564872742,0.3251056969165802,0.4813281595706939,0.1658816933631897,0.0,0.0,0.162875235080719,25.87005615234375,25.0,0.0251598078757524,-4243.013671875,65.26023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,305.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.0942083522677421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261017918586731,0.1261060535907745,-4.253053702996112e-06,0.0,9.560950275044888e-05,0.0,0.0,4.9362335205078125,0.0,0.0,0.0,0.2738419771194458,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472333990037441,-1346.674560546875,304.1512451171875,0.6959781646728516,0.0943688601255416,0.0856677368283271,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5565943717956543,0.050000000745058,0.0481944046914577,293.27264404296875,297.1499938964844,293.1499938964844,0.0772739648818969,-1452.5198974609375,304.1597595214844,0.7741808891296387,0.1306563317775726,0.0923405736684799,293.1825561523437,297.1499938964844,293.1499938964844,0.1522750854492187,-3378.732421875,304.1529541015625,0.9294560551643372,0.2262097597122192,0.214906707406044,293.3088073730469,297.1499938964844,293.1499938964844,0.0062369205988943,-2229.3427734375,299.2268981933594,0.5565943717956543,0.050000000745058,0.2286134958267212,291.15789794921875,291.1499938964844,274.8500061035156,271.4692077636719,285.9378967285156,293.4043884277344,291.1578674316406,1.0,0.1831699013710022,0.7997199892997742,0.7997199892997742,1.0,1.0,-0.8037190437316895,0.3235258758068084,0.4801931977272033,0.1663438379764557,0.0,0.0,0.1618319898843765,25.81311798095703,25.0,-0.1681007444858551,-4229.142578125,64.7632827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,305.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.0939400643110275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255866438150406,0.1255908906459808,-4.252170583640691e-06,0.0,9.533722186461092e-05,0.0,0.0,4.914506435394287,0.0,0.0,0.0,0.2737584710121155,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472333990037441,-1346.674560546875,304.1512451171875,0.6959781646728516,0.0943688601255416,0.0856677368283271,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5565943717956543,0.050000000745058,0.0481944046914577,293.27264404296875,297.1499938964844,293.1499938964844,0.0772739648818969,-1452.5198974609375,304.1597595214844,0.7741808891296387,0.1306563317775726,0.0923405736684799,293.1825561523437,297.1499938964844,293.1499938964844,0.1522750854492187,-3378.732421875,304.1529541015625,0.9294560551643372,0.2262097597122192,0.214906707406044,293.3088073730469,297.1499938964844,293.1499938964844,0.0062369205988943,-2229.3427734375,299.2268981933594,0.5565943717956543,0.050000000745058,0.2286134958267212,291.15789794921875,291.1499938964844,274.8500061035156,271.4692077636719,285.9378967285156,293.4043884277344,291.1578674316406,1.0,0.1831699013710022,0.7997199892997742,0.7997199892997742,1.0,1.0,-0.8037190437316895,0.3235258758068084,0.4801931977272033,0.1663438379764557,0.0,0.0,0.1618319898843765,25.81311798095703,25.0,-0.1681007444858551,-4229.142578125,64.7632827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,305.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.0939400643110275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255866438150406,0.1255908906459808,-4.252170583640691e-06,0.0,9.533722186461092e-05,0.0,0.0,4.914506435394287,0.0,0.0,0.0,0.2737584710121155,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471592061221599,-1345.4788818359375,304.15093994140625,0.6961135864257812,0.0943083316087722,0.0855913683772087,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5569162368774414,0.050000000745058,0.0481922030448913,293.26708984375,297.1499938964844,293.1499938964844,0.0756923407316207,-1430.114013671875,304.1591491699219,0.770510733127594,0.1286760419607162,0.0909181386232376,293.1809997558594,297.1499938964844,293.1499938964844,0.1518315821886062,-3370.91650390625,304.1527099609375,0.9291362166404724,0.2257020175457,0.2144081443548202,293.3079833984375,297.1499938964844,293.1499938964844,0.0061857593245804,-2214.73828125,299.17401123046875,0.5569162368774414,0.050000000745058,0.2286030650138855,291.1576232910156,291.1499938964844,274.8500061035156,271.4736022949219,285.9373779296875,293.38311767578125,291.1575622558594,1.0,0.1828021258115768,0.7998676896095276,0.7998676896095276,1.0,1.0,-0.8013067841529846,0.3220254480838775,0.479281336069107,0.1669981181621551,0.0,0.0,0.1608311980962753,25.75408935546875,25.0,-0.4097391068935394,-4216.17822265625,64.31231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,305.171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0936961248517036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250925958156585,0.1250968426465988,-4.251319296599832e-06,0.0,9.508965740678832e-05,0.0,0.0,4.893679618835449,0.0,0.0,0.0,0.2736783623695373,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471592061221599,-1345.4788818359375,304.15093994140625,0.6961135864257812,0.0943083316087722,0.0855913683772087,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5569162368774414,0.050000000745058,0.0481922030448913,293.26708984375,297.1499938964844,293.1499938964844,0.0756923407316207,-1430.114013671875,304.1591491699219,0.770510733127594,0.1286760419607162,0.0909181386232376,293.1809997558594,297.1499938964844,293.1499938964844,0.1518315821886062,-3370.91650390625,304.1527099609375,0.9291362166404724,0.2257020175457,0.2144081443548202,293.3079833984375,297.1499938964844,293.1499938964844,0.0061857593245804,-2214.73828125,299.17401123046875,0.5569162368774414,0.050000000745058,0.2286030650138855,291.1576232910156,291.1499938964844,274.8500061035156,271.4736022949219,285.9373779296875,293.38311767578125,291.1575622558594,1.0,0.1828021258115768,0.7998676896095276,0.7998676896095276,1.0,1.0,-0.8013067841529846,0.3220254480838775,0.479281336069107,0.1669981181621551,0.0,0.0,0.1608311980962753,25.75408935546875,25.0,-0.4097391068935394,-4216.17822265625,64.31231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,305.171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0936961248517036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250925958156585,0.1250968426465988,-4.251319296599832e-06,0.0,9.508965740678832e-05,0.0,0.0,4.893679618835449,0.0,0.0,0.0,0.2736783623695373,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471612401306629,-1345.540771484375,304.150634765625,0.6965352892875671,0.0943350344896316,0.0855932533740997,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5572924613952637,0.050000000745058,0.0481896363198757,293.2611999511719,297.1499938964844,293.1499938964844,0.0742695331573486,-1410.052001953125,304.1584777832031,0.7673022150993347,0.1269009113311767,0.0896430164575576,293.17926025390625,297.1499938964844,293.1499938964844,0.1514521092176437,-3364.241943359375,304.1524353027344,0.9290176033973694,0.2252668887376785,0.2139777392148971,293.30694580078125,297.1499938964844,293.1499938964844,0.0061358893290162,-2200.433837890625,299.1219482421875,0.5572924613952637,0.050000000745058,0.2285908907651901,291.1570739746094,291.1499938964844,274.8500061035156,271.4779968261719,285.9371643066406,293.36102294921875,291.1569519042969,1.0,0.1824651509523391,0.8000154495239258,0.8000154495239258,1.0,1.0,-0.7992445230484009,0.3206325173377991,0.4786120057106018,0.1678335070610046,0.0,0.0,0.1599217504262924,25.69146156311035,25.0,-0.789047360420227,-4204.48583984375,63.9118537902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,305.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.0934731811285018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246373131871223,0.1246415600180625,-4.250517122272868e-06,0.0,9.486339695286006e-05,0.0,0.0,4.8744797706604,0.0,0.0,0.0,0.2736043035984039,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471612401306629,-1345.540771484375,304.150634765625,0.6965352892875671,0.0943350344896316,0.0855932533740997,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5572924613952637,0.050000000745058,0.0481896363198757,293.2611999511719,297.1499938964844,293.1499938964844,0.0742695331573486,-1410.052001953125,304.1584777832031,0.7673022150993347,0.1269009113311767,0.0896430164575576,293.17926025390625,297.1499938964844,293.1499938964844,0.1514521092176437,-3364.241943359375,304.1524353027344,0.9290176033973694,0.2252668887376785,0.2139777392148971,293.30694580078125,297.1499938964844,293.1499938964844,0.0061358893290162,-2200.433837890625,299.1219482421875,0.5572924613952637,0.050000000745058,0.2285908907651901,291.1570739746094,291.1499938964844,274.8500061035156,271.4779968261719,285.9371643066406,293.36102294921875,291.1569519042969,1.0,0.1824651509523391,0.8000154495239258,0.8000154495239258,1.0,1.0,-0.7992445230484009,0.3206325173377991,0.4786120057106018,0.1678335070610046,0.0,0.0,0.1599217504262924,25.69146156311035,25.0,-0.789047360420227,-4204.48583984375,63.9118537902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,305.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.0934731811285018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246373131871223,0.1246415600180625,-4.250517122272868e-06,0.0,9.486339695286006e-05,0.0,0.0,4.8744797706604,0.0,0.0,0.0,0.2736043035984039,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471903271973133,-1346.03369140625,304.15045166015625,0.696843683719635,0.0943795964121818,0.0856232270598411,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5574929118156433,0.050000000745058,0.0481882728636264,293.25830078125,297.1499938964844,293.1499938964844,0.0736055448651313,-1400.7193603515625,304.1581420898437,0.765830934047699,0.1260679811239242,0.0890493541955947,293.1783752441406,297.1499938964844,293.1499938964844,0.1512856930494308,-3361.319091796875,304.1523132324219,0.9290205836296082,0.2250753939151764,0.2137879580259323,293.30633544921875,297.1499938964844,293.1499938964844,0.0061114258132874,-2193.388427734375,299.09625244140625,0.5574929118156433,0.050000000745058,0.228584423661232,291.15673828125,291.1499938964844,274.8500061035156,271.4801940917969,285.9375,293.3502197265625,291.1566162109375,1.0,0.1823088973760604,0.8000892996788025,0.8000892996788025,1.0,1.0,-0.7983309030532837,0.3199725449085235,0.4783583581447601,0.1683108061552047,0.0,0.0,0.1595097184181213,25.65998649597168,25.0,-0.8602636456489563,-4199.1552734375,63.72987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,305.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.0933694243431091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244312077760696,0.1244354620575904,-4.250147867423948e-06,0.0,9.475809201830998e-05,0.0,0.0,4.865785121917725,0.0,0.0,0.0,0.2735706567764282,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472348779439926,-1346.780029296875,304.1502990722656,0.6972028613090515,0.0944418907165527,0.085669569671154,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5576964616775513,0.050000000745058,0.0481868907809257,293.25543212890625,297.1499938964844,293.1499938964844,0.0729621797800064,-1391.692626953125,304.1578369140625,0.7644153833389282,0.1252611428499221,0.08847526460886,293.17742919921875,297.1499938964844,293.1499938964844,0.1511316001415252,-3358.61279296875,304.15216064453125,0.9290526509284972,0.2248988002538681,0.2136125713586807,293.3056945800781,297.1499938964844,293.1499938964844,0.006087246350944,-2186.400390625,299.0708312988281,0.5576964616775513,0.050000000745058,0.2285778522491455,291.15643310546875,291.1499938964844,274.8500061035156,271.4823913574219,285.9381408691406,293.3397521972656,291.1563415527344,1.0,0.1821600049734115,0.8001659512519836,0.8001659512519836,1.0,1.0,-0.7974775433540344,0.3193308115005493,0.4781467318534851,0.1688203662633896,0.0,0.0,0.1591146886348724,25.629026412963867,25.0,-0.8164600729942322,-4194.06396484375,63.55807113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,305.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.0932702794671058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242357566952705,0.1242400109767913,-4.24979998570052e-06,0.0,9.465748007642104e-05,0.0,0.0,4.857544898986816,0.0,0.0,0.0,0.2735387682914734,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473650991916656,-1348.9454345703125,304.1499938964844,0.6980538964271545,0.0946144610643386,0.0858064517378807,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5581083297729492,0.050000000745058,0.0481841005384922,293.2499084472656,297.1499938964844,293.1499938964844,0.0717261210083961,-1374.395751953125,304.15728759765625,0.7617201209068298,0.1237148568034172,0.0873762890696525,293.175537109375,297.1499938964844,293.1499938964844,0.1508554071187973,-3353.760498046875,304.15191650390625,0.9291898608207704,0.2245861291885376,0.2133009433746338,293.30426025390625,297.1499938964844,293.1499938964844,0.0060396613553166,-2172.56787109375,299.02069091796875,0.5581083297729492,0.050000000745058,0.2285646200180053,291.156005859375,291.1499938964844,274.8500061035156,271.4867858886719,285.9405212402344,293.31988525390625,291.1559753417969,1.0,0.1818827837705612,0.8003193140029907,0.8003193140029907,1.0,1.0,-0.7959297895431519,0.3180959522724151,0.4778338074684143,0.1699213534593582,0.0,0.0,0.1583427488803863,25.569068908691406,25.0,-0.4912329018115997,-4184.302734375,63.24201583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,305.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0930843874812126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238606348633766,0.1238648891448974,-4.2491478779993486e-06,0.0,9.446882177144288e-05,0.0,0.0,4.841753482818604,0.0,0.0,0.0,0.2734778225421905,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473650991916656,-1348.9454345703125,304.1499938964844,0.6980538964271545,0.0946144610643386,0.0858064517378807,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5581083297729492,0.050000000745058,0.0481841005384922,293.2499084472656,297.1499938964844,293.1499938964844,0.0717261210083961,-1374.395751953125,304.15728759765625,0.7617201209068298,0.1237148568034172,0.0873762890696525,293.175537109375,297.1499938964844,293.1499938964844,0.1508554071187973,-3353.760498046875,304.15191650390625,0.9291898608207704,0.2245861291885376,0.2133009433746338,293.30426025390625,297.1499938964844,293.1499938964844,0.0060396613553166,-2172.56787109375,299.02069091796875,0.5581083297729492,0.050000000745058,0.2285646200180053,291.156005859375,291.1499938964844,274.8500061035156,271.4867858886719,285.9405212402344,293.31988525390625,291.1559753417969,1.0,0.1818827837705612,0.8003193140029907,0.8003193140029907,1.0,1.0,-0.7959297895431519,0.3180959522724151,0.4778338074684143,0.1699213534593582,0.0,0.0,0.1583427488803863,25.569068908691406,25.0,-0.4912329018115997,-4184.302734375,63.24201583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,305.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0930843874812126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238606348633766,0.1238648891448974,-4.2491478779993486e-06,0.0,9.446882177144288e-05,0.0,0.0,4.841753482818604,0.0,0.0,0.0,0.2734778225421905,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475526936352252,-1352.0496826171875,304.1496887207031,0.6990863680839539,0.0948595404624939,0.0860053524374961,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5585228204727173,0.050000000745058,0.048181302845478,293.2445983886719,297.1499938964844,293.1499938964844,0.0705559477210044,-1358.0780029296875,304.1568298339844,0.7591996788978577,0.1222594752907753,0.0863414332270622,293.1736145019531,297.1499938964844,293.1499938964844,0.1506227999925613,-3349.671875,304.15167236328125,0.9294223785400392,0.224332109093666,0.2130434960126876,293.3026733398437,297.1499938964844,293.1499938964844,0.0059931017458438,-2158.925048828125,298.9715576171875,0.5585228204727173,0.050000000745058,0.2285513579845428,291.1559753417969,291.1499938964844,274.8500061035156,271.4911804199219,285.9452819824219,293.3034362792969,291.156005859375,1.0,0.1816339045763015,0.800472617149353,0.800472617149353,1.0,1.0,-0.7945983409881592,0.3169372975826263,0.4776610732078552,0.1711089611053466,0.0,0.0,0.1575545668601989,25.511962890625,25.0,0.0805011838674545,-4174.5859375,62.96342086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,305.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0929134637117385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234857961535453,0.1234900429844856,-4.248520781402476e-06,0.0,9.429535566596314e-05,0.0,0.0,4.826009273529053,0.0,0.0,0.0,0.2734174430370331,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475526936352252,-1352.0496826171875,304.1496887207031,0.6990863680839539,0.0948595404624939,0.0860053524374961,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5585228204727173,0.050000000745058,0.048181302845478,293.2445983886719,297.1499938964844,293.1499938964844,0.0705559477210044,-1358.0780029296875,304.1568298339844,0.7591996788978577,0.1222594752907753,0.0863414332270622,293.1736145019531,297.1499938964844,293.1499938964844,0.1506227999925613,-3349.671875,304.15167236328125,0.9294223785400392,0.224332109093666,0.2130434960126876,293.3026733398437,297.1499938964844,293.1499938964844,0.0059931017458438,-2158.925048828125,298.9715576171875,0.5585228204727173,0.050000000745058,0.2285513579845428,291.1559753417969,291.1499938964844,274.8500061035156,271.4911804199219,285.9452819824219,293.3034362792969,291.156005859375,1.0,0.1816339045763015,0.800472617149353,0.800472617149353,1.0,1.0,-0.7945983409881592,0.3169372975826263,0.4776610732078552,0.1711089611053466,0.0,0.0,0.1575545668601989,25.511962890625,25.0,0.0805011838674545,-4174.5859375,62.96342086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,305.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0929134637117385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234857961535453,0.1234900429844856,-4.248520781402476e-06,0.0,9.429535566596314e-05,0.0,0.0,4.826009273529053,0.0,0.0,0.0,0.2734174430370331,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478479266166687,-1356.9151611328125,304.1492919921875,0.7005200982093811,0.0952690616250038,0.0863269045948982,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694555565714836,-1342.7762451171875,304.1563720703125,0.7569314241409302,0.1209190189838409,0.0853807479143142,293.1714172363281,297.1499938964844,293.1499938964844,0.1504422575235366,-3346.483642578125,304.1513977050781,0.929865837097168,0.2241788506507873,0.2128680199384689,293.3009948730469,297.1499938964844,293.1499938964844,0.0059471372514963,-2145.259033203125,298.9238586425781,0.5589821338653564,0.050000000745058,0.2285367101430893,291.15728759765625,291.1499938964844,274.8500061035156,271.4955749511719,285.9584045410156,293.3011474609375,291.1576538085937,1.0,0.1814137101173401,0.8006286025047302,0.8006286025047302,1.0,1.0,-0.7935994863510132,0.3159196674823761,0.4776798188686371,0.1723729074001312,0.0,0.0,0.1565165221691131,25.451135635375977,25.0,2.247828960418701,-4163.1494140625,62.73057174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,305.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.0927496552467346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230373010039329,0.1230415478348732,-4.247852757544024e-06,0.0,9.412910731043668e-05,0.0,0.0,4.807273864746094,0.0,0.0,0.0,0.2733463644981384,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478479266166687,-1356.9151611328125,304.1492919921875,0.7005200982093811,0.0952690616250038,0.0863269045948982,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694555565714836,-1342.7762451171875,304.1563720703125,0.7569314241409302,0.1209190189838409,0.0853807479143142,293.1714172363281,297.1499938964844,293.1499938964844,0.1504422575235366,-3346.483642578125,304.1513977050781,0.929865837097168,0.2241788506507873,0.2128680199384689,293.3009948730469,297.1499938964844,293.1499938964844,0.0059471372514963,-2145.259033203125,298.9238586425781,0.5589821338653564,0.050000000745058,0.2285367101430893,291.15728759765625,291.1499938964844,274.8500061035156,271.4955749511719,285.9584045410156,293.3011474609375,291.1576538085937,1.0,0.1814137101173401,0.8006286025047302,0.8006286025047302,1.0,1.0,-0.7935994863510132,0.3159196674823761,0.4776798188686371,0.1723729074001312,0.0,0.0,0.1565165221691131,25.451135635375977,25.0,2.247828960418701,-4163.1494140625,62.73057174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,305.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.0927496552467346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230373010039329,0.1230415478348732,-4.247852757544024e-06,0.0,9.412910731043668e-05,0.0,0.0,4.807273864746094,0.0,0.0,0.0,0.2733463644981384,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482606925070285,-1363.7186279296875,304.1488342285156,0.702355682849884,0.0957929641008377,0.0867754817008972,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5594785213470459,0.050000000745058,0.0481748916208744,293.2344055175781,297.1499938964844,293.1499938964844,0.0684299692511558,-1328.5625,304.1559753417969,0.7549013495445251,0.1196701899170875,0.0844920650124549,293.1690673828125,297.1499938964844,293.1499938964844,0.1503343880176544,-3344.5859375,304.151123046875,0.9305232763290404,0.2241107076406479,0.2127833515405655,293.2991943359375,297.1499938964844,293.1499938964844,0.0059021180495619,-2131.758544921875,298.8773498535156,0.5594785213470459,0.050000000745058,0.2285209447145462,291.1593322753906,291.1499938964844,274.8500061035156,271.4999389648437,285.9713134765625,293.2993469238281,291.1595458984375,1.0,0.1812251806259155,0.8007845282554626,0.8007845282554626,1.0,1.0,-0.7929469347000122,0.3150614798069,0.4778854250907898,0.1736852675676345,0.0,0.0,0.155122771859169,25.38755226135254,25.0,2.295319080352783,-4149.69921875,62.546485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,305.0965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.092579148709774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224044039845466,0.1224086508154869,-4.246935986884637e-06,0.0,9.395606321049854e-05,0.0,0.0,4.780882358551025,0.0,0.0,0.0,0.2732475399971008,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482606925070285,-1363.7186279296875,304.1488342285156,0.702355682849884,0.0957929641008377,0.0867754817008972,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5594785213470459,0.050000000745058,0.0481748916208744,293.2344055175781,297.1499938964844,293.1499938964844,0.0684299692511558,-1328.5625,304.1559753417969,0.7549013495445251,0.1196701899170875,0.0844920650124549,293.1690673828125,297.1499938964844,293.1499938964844,0.1503343880176544,-3344.5859375,304.151123046875,0.9305232763290404,0.2241107076406479,0.2127833515405655,293.2991943359375,297.1499938964844,293.1499938964844,0.0059021180495619,-2131.758544921875,298.8773498535156,0.5594785213470459,0.050000000745058,0.2285209447145462,291.1593322753906,291.1499938964844,274.8500061035156,271.4999389648437,285.9713134765625,293.2993469238281,291.1595458984375,1.0,0.1812251806259155,0.8007845282554626,0.8007845282554626,1.0,1.0,-0.7929469347000122,0.3150614798069,0.4778854250907898,0.1736852675676345,0.0,0.0,0.155122771859169,25.38755226135254,25.0,2.295319080352783,-4149.69921875,62.546485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,305.0965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.092579148709774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224044039845466,0.1224086508154869,-4.246935986884637e-06,0.0,9.395606321049854e-05,0.0,0.0,4.780882358551025,0.0,0.0,0.0,0.2732475399971008,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484916865825653,-1367.5335693359375,304.1486511230469,0.7033302783966064,0.0960760563611984,0.0870228335261344,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679407194256782,-1321.804443359375,304.15576171875,0.7539305090904236,0.1190705671906471,0.08406662940979,293.1679382324219,297.1499938964844,293.1499938964844,0.1503064781427383,-3344.10888671875,304.1509704589844,0.930880069732666,0.2240975946187973,0.2127633839845657,293.2982788085937,297.1499938964844,293.1499938964844,0.0058801034465432,-2125.166259765625,298.854248046875,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1598815917969,291.1499938964844,274.8500061035156,271.50213623046875,285.9775085449219,293.2984313964844,291.1600341796875,1.0,0.1811422556638717,0.8008624911308289,0.8008624911308289,1.0,1.0,-0.7926982045173645,0.3146728575229645,0.4780253171920776,0.1743404418230056,0.0,0.0,0.15440334379673,25.3574333190918,25.0,1.7441664934158323,-4142.88330078125,62.46843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,305.0873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.0924866795539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122063510119915,0.1220677569508552,-4.246394837537082e-06,0.0,9.386222518514842e-05,0.0,0.0,4.766623497009277,0.0,0.0,0.0,0.2731935083866119,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.0487336367368698,-1371.5338134765625,304.1484375,0.7043226361274719,0.0963692590594291,0.0872801765799522,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.559954822063446,0.050000000745058,0.0481717213988304,293.229736328125,297.1499938964844,293.1499938964844,0.06746406853199,-1315.23388671875,304.15557861328125,0.7529782056808472,0.1184847131371498,0.0836513638496398,293.1667785644531,297.1499938964844,293.1499938964844,0.1502919197082519,-3343.873046875,304.1508178710937,0.9312429428100586,0.2240953892469406,0.2127545326948166,293.2973327636719,297.1499938964844,293.1499938964844,0.005858417134732,-2118.6748046875,298.8312072753906,0.559954822063446,0.050000000745058,0.2285059094429016,291.1601867675781,291.1499938964844,274.8500061035156,271.5043334960937,285.9835510253906,293.2974853515625,291.1602478027344,1.0,0.1810661852359771,0.800940752029419,0.800940752029419,1.0,1.0,-0.792487382888794,0.314307302236557,0.4781800508499145,0.1749870628118515,0.0,0.0,0.1536920368671417,25.328832626342773,25.0,1.1344023942947388,-4136.26953125,62.39815902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,305.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.0923883095383644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217245012521743,0.121728740632534,-4.245837317284895e-06,0.0,9.37623917707242e-05,0.0,0.0,4.7524285316467285,0.0,0.0,0.0,0.2731393873691559,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492432489991188,-1379.971923828125,304.14813232421875,0.7063381671905518,0.0969798937439918,0.0878184959292411,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5603964328765869,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665415525436401,-1302.5546875,304.1552734375,0.7511116862297058,0.1173468232154846,0.0828461870551109,293.1645812988281,297.1499938964844,293.1499938964844,0.150295227766037,-3343.984375,304.1505432128906,0.931971788406372,0.2241180390119552,0.2127640843391418,293.2954406738281,297.1499938964844,293.1499938964844,0.005815902724862,-2105.944580078125,298.78546142578125,0.5603964328765869,0.050000000745058,0.2284920066595077,291.1601867675781,291.1499938964844,274.8500061035156,271.5087280273437,285.9949035644531,293.29559326171875,291.1601257324219,1.0,0.1809323132038116,0.8010972142219543,0.8010972142219543,1.0,1.0,-0.7921585440635681,0.3136427700519562,0.4785157740116119,0.1762344390153885,0.0,0.0,0.1523274630308151,25.276126861572266,25.0,-0.0228560697287321,-4123.84326171875,62.277679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,305.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.0921745970845222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210696622729301,0.1210739016532898,-4.244729552738136e-06,0.0,9.35454954742454e-05,0.0,0.0,4.7249932289123535,0.0,0.0,0.0,0.2730342149734497,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492432489991188,-1379.971923828125,304.14813232421875,0.7063381671905518,0.0969798937439918,0.0878184959292411,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5603964328765869,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665415525436401,-1302.5546875,304.1552734375,0.7511116862297058,0.1173468232154846,0.0828461870551109,293.1645812988281,297.1499938964844,293.1499938964844,0.150295227766037,-3343.984375,304.1505432128906,0.931971788406372,0.2241180390119552,0.2127640843391418,293.2954406738281,297.1499938964844,293.1499938964844,0.005815902724862,-2105.944580078125,298.78546142578125,0.5603964328765869,0.050000000745058,0.2284920066595077,291.1601867675781,291.1499938964844,274.8500061035156,271.5087280273437,285.9949035644531,293.29559326171875,291.1601257324219,1.0,0.1809323132038116,0.8010972142219543,0.8010972142219543,1.0,1.0,-0.7921585440635681,0.3136427700519562,0.4785157740116119,0.1762344390153885,0.0,0.0,0.1523274630308151,25.276126861572266,25.0,-0.0228560697287321,-4123.84326171875,62.277679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,305.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.0921745970845222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210696622729301,0.1210739016532898,-4.244729552738136e-06,0.0,9.35454954742454e-05,0.0,0.0,4.7249932289123535,0.0,0.0,0.0,0.2730342149734497,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.049781709909439,-1388.9046630859375,304.1478576660156,0.7083736658096313,0.0976180732250213,0.0883835181593895,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5607970356941223,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.065653845667839,-1290.399658203125,304.1549987792969,0.7492772936820984,0.1162475273013114,0.0820699632167816,293.1625061035156,297.1499938964844,293.1499938964844,0.1503366529941558,-3344.7783203125,304.1502990722656,0.932689368724823,0.224173218011856,0.2128060907125473,293.29351806640625,297.1499938964844,293.1499938964844,0.005774425342679,-2093.51220703125,298.7401123046875,0.5607970356941223,0.050000000745058,0.2284794598817825,291.1595153808594,291.1499938964844,274.8500061035156,271.5131225585937,286.0051574707031,293.2936706542969,291.1593933105469,1.0,0.1808214634656906,0.8012536764144897,0.8012536764144897,1.0,1.0,-0.7919374108314514,0.3130704462528229,0.4788669347763061,0.1773920357227325,0.0,0.0,0.1510999202728271,25.229602813720703,25.0,-0.9358311891555786,-4112.84521484375,62.18173599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,305.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0919404700398445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204741895198822,0.1204784289002418,-4.243690000294009e-06,0.0,9.330789180239664e-05,0.0,0.0,4.700032234191895,0.0,0.0,0.0,0.2729380428791046,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.049781709909439,-1388.9046630859375,304.1478576660156,0.7083736658096313,0.0976180732250213,0.0883835181593895,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5607970356941223,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.065653845667839,-1290.399658203125,304.1549987792969,0.7492772936820984,0.1162475273013114,0.0820699632167816,293.1625061035156,297.1499938964844,293.1499938964844,0.1503366529941558,-3344.7783203125,304.1502990722656,0.932689368724823,0.224173218011856,0.2128060907125473,293.29351806640625,297.1499938964844,293.1499938964844,0.005774425342679,-2093.51220703125,298.7401123046875,0.5607970356941223,0.050000000745058,0.2284794598817825,291.1595153808594,291.1499938964844,274.8500061035156,271.5131225585937,286.0051574707031,293.2936706542969,291.1593933105469,1.0,0.1808214634656906,0.8012536764144897,0.8012536764144897,1.0,1.0,-0.7919374108314514,0.3130704462528229,0.4788669347763061,0.1773920357227325,0.0,0.0,0.1510999202728271,25.229602813720703,25.0,-0.9358311891555786,-4112.84521484375,62.18173599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,305.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0919404700398445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204741895198822,0.1204784289002418,-4.243690000294009e-06,0.0,9.330789180239664e-05,0.0,0.0,4.700032234191895,0.0,0.0,0.0,0.2729380428791046,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503411218523979,-1398.201904296875,304.14764404296875,0.7103826999664307,0.0982763543725013,0.0889684706926345,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5611540079116821,0.050000000745058,0.0481637939810752,293.2178039550781,297.1499938964844,293.1499938964844,0.0647913590073585,-1278.6317138671875,304.15478515625,0.7474526762962341,0.1151767149567604,0.0813154876232147,293.1605529785156,297.1499938964844,293.1499938964844,0.1504081934690475,-3346.10888671875,304.15008544921875,0.933381736278534,0.2242551147937774,0.2128748446702957,293.2916259765625,297.1499938964844,293.1499938964844,0.0057338755577802,-2081.331298828125,298.6951904296875,0.5611540079116821,0.050000000745058,0.2284683138132095,291.1584167480469,291.1499938964844,274.8500061035156,271.5175170898437,286.0140380859375,293.29180908203125,291.1582336425781,1.0,0.1807303577661514,0.8014070987701416,0.8014070987701416,1.0,1.0,-0.7918003797531128,0.3125910758972168,0.479209303855896,0.1784276664257049,0.0,0.0,0.1500515639781952,25.18884658813477,25.0,-1.5543785095214844,-4103.486328125,62.1062126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20538330078125,305.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0916939526796341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119960606098175,0.1199648454785347,-4.242769136908464e-06,0.0,9.305770799983291e-05,0.0,0.0,4.678492546081543,0.0,0.0,0.0,0.2728546559810638,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503411218523979,-1398.201904296875,304.14764404296875,0.7103826999664307,0.0982763543725013,0.0889684706926345,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5611540079116821,0.050000000745058,0.0481637939810752,293.2178039550781,297.1499938964844,293.1499938964844,0.0647913590073585,-1278.6317138671875,304.15478515625,0.7474526762962341,0.1151767149567604,0.0813154876232147,293.1605529785156,297.1499938964844,293.1499938964844,0.1504081934690475,-3346.10888671875,304.15008544921875,0.933381736278534,0.2242551147937774,0.2128748446702957,293.2916259765625,297.1499938964844,293.1499938964844,0.0057338755577802,-2081.331298828125,298.6951904296875,0.5611540079116821,0.050000000745058,0.2284683138132095,291.1584167480469,291.1499938964844,274.8500061035156,271.5175170898437,286.0140380859375,293.29180908203125,291.1582336425781,1.0,0.1807303577661514,0.8014070987701416,0.8014070987701416,1.0,1.0,-0.7918003797531128,0.3125910758972168,0.479209303855896,0.1784276664257049,0.0,0.0,0.1500515639781952,25.18884658813477,25.0,-1.5543785095214844,-4103.486328125,62.1062126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20538330078125,305.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0916939526796341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119960606098175,0.1199648454785347,-4.242769136908464e-06,0.0,9.305770799983291e-05,0.0,0.0,4.678492546081543,0.0,0.0,0.0,0.2728546559810638,4.0,0.0,1.0
