time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509142540395259,-1407.744140625,304.1474609375,0.712329089641571,0.0989475399255752,0.0895668640732765,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5614657402038574,0.050000000745058,0.0481617487967014,293.2145080566406,297.1499938964844,293.1499938964844,0.0639456808567047,-1267.1322021484375,304.15460205078125,0.7456186413764954,0.1141254752874374,0.0805763527750969,293.1587219238281,297.1499938964844,293.1499938964844,0.1505030840635299,-3347.8525390625,304.14990234375,0.9340375661849976,0.2243584394454956,0.2129652351140976,293.289794921875,297.1499938964844,293.1499938964844,0.0056941010989248,-2069.346435546875,298.6506652832031,0.5614657402038574,0.050000000745058,0.2284586131572723,291.1570739746094,291.1499938964844,274.8500061035156,271.5219116210937,286.0213623046875,293.2899475097656,291.1568603515625,1.0,0.1806558966636657,0.8015605211257935,0.8015605211257935,1.0,1.0,-0.7917259335517883,0.3122043013572693,0.4795216619968414,0.179315760731697,0.0,0.0,0.149199292063713,25.15340614318848,25.0,-1.9468075037002563,-4095.782470703125,62.04724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,305.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.0914452821016311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119537778198719,0.1195420175790786,-4.241989245201694e-06,0.0,9.280533413402736e-05,0.0,0.0,4.660747528076172,0.0,0.0,0.0,0.2727856040000915,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509142540395259,-1407.744140625,304.1474609375,0.712329089641571,0.0989475399255752,0.0895668640732765,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5614657402038574,0.050000000745058,0.0481617487967014,293.2145080566406,297.1499938964844,293.1499938964844,0.0639456808567047,-1267.1322021484375,304.15460205078125,0.7456186413764954,0.1141254752874374,0.0805763527750969,293.1587219238281,297.1499938964844,293.1499938964844,0.1505030840635299,-3347.8525390625,304.14990234375,0.9340375661849976,0.2243584394454956,0.2129652351140976,293.289794921875,297.1499938964844,293.1499938964844,0.0056941010989248,-2069.346435546875,298.6506652832031,0.5614657402038574,0.050000000745058,0.2284586131572723,291.1570739746094,291.1499938964844,274.8500061035156,271.5219116210937,286.0213623046875,293.2899475097656,291.1568603515625,1.0,0.1806558966636657,0.8015605211257935,0.8015605211257935,1.0,1.0,-0.7917259335517883,0.3122043013572693,0.4795216619968414,0.179315760731697,0.0,0.0,0.149199292063713,25.15340614318848,25.0,-1.9468075037002563,-4095.782470703125,62.04724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,305.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.0914452821016311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119537778198719,0.1195420175790786,-4.241989245201694e-06,0.0,9.280533413402736e-05,0.0,0.0,4.660747528076172,0.0,0.0,0.0,0.2727856040000915,4.0,0.0,1.0
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.051204390823841,-1412.5811767578125,304.1473999023437,0.7132753133773804,0.0992863476276397,0.0898696333169937,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635277405381202,-1261.4632568359375,304.1545104980469,0.7446934580802917,0.1136059165000915,0.0802114754915237,293.1578674316406,297.1499938964844,293.1499938964844,0.1505584418773651,-3348.86376953125,304.1498107910156,0.9343480467796326,0.2244175225496292,0.2130179852247238,293.2889099121094,297.1499938964844,293.1499938964844,0.0056745144538581,-2063.429443359375,298.6285705566406,0.5616028904914856,0.050000000745058,0.2284543514251709,291.15631103515625,291.1499938964844,274.8500061035156,271.52410888671875,286.0244140625,293.2890625,291.1560974121094,1.0,0.1806247383356094,0.8016372323036194,0.8016372323036194,1.0,1.0,-0.7917085886001587,0.3120464980602264,0.4796620905399322,0.1796978861093521,0.0,0.0,0.1488594859838485,25.13779640197754,25.0,-2.0631020069122314,-4092.609619140625,62.023582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,305.0150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.0913239493966102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193664073944091,0.1193706542253494,-4.241663191351108e-06,0.0,9.268220310332254e-05,0.0,0.0,4.653548240661621,0.0,0.0,0.0,0.2727574706077575,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514957346022129,-1417.4423828125,304.1473388671875,0.7142030596733093,0.0996263176202774,0.0901737287640571,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5617285966873169,0.050000000745058,0.0481600314378738,293.2115783691406,297.1499938964844,293.1499938964844,0.0631120577454567,-1255.8338623046875,304.1544494628906,0.7437619566917419,0.1130895614624023,0.0798489823937416,293.15704345703125,297.1499938964844,293.1499938964844,0.1506177634000778,-3349.9443359375,304.1497497558594,0.9346469044685364,0.2244806587696075,0.2130747437477111,293.2880249023437,297.1499938964844,293.1499938964844,0.0056550414301455,-2057.534423828125,298.6065368652344,0.5617285966873169,0.050000000745058,0.2284504473209381,291.1555480957031,291.1499938964844,274.8500061035156,271.5262756347656,286.02703857421875,293.2881774902344,291.1553039550781,1.0,0.1805968880653381,0.801712691783905,0.801712691783905,1.0,1.0,-0.7917010188102722,0.3119103014469147,0.4797907173633575,0.1800392866134643,0.0,0.0,0.1485729366540908,25.12339401245117,25.0,-2.133837938308716,-4089.845947265625,62.00301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,305.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.0912066772580146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192201152443885,0.1192243546247482,-4.241378519509453e-06,0.0,9.256318298866972e-05,0.0,0.0,4.647396564483643,0.0,0.0,0.0,0.2727333009243011,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520796924829483,-1427.19921875,304.14727783203125,0.7160016298294067,0.1003069132566452,0.0907836630940437,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5619463920593262,0.050000000745058,0.0481586083769798,293.208984375,297.1499938964844,293.1499938964844,0.062285091727972,-1244.6617431640625,304.15435791015625,0.7418755292892456,0.1120630726218223,0.0791293531656265,293.1554870605469,297.1499938964844,293.1499938964844,0.1507463008165359,-3352.277099609375,304.1496276855469,0.9352074861526488,0.2246167957782745,0.2131985425949096,293.28631591796875,297.1499938964844,293.1499938964844,0.0056164842098951,-2045.82421875,298.5627746582031,0.5619463920593262,0.050000000745058,0.2284437119960785,291.15399169921875,291.1499938964844,274.8500061035156,271.5306701660156,286.03106689453125,293.2864685058594,291.1537475585937,1.0,0.1805498600006103,0.8018636107444763,0.8018636107444763,1.0,1.0,-0.79170823097229,0.3117014467716217,0.4800067543983459,0.1805948764085769,0.0,0.0,0.1481543630361557,25.097936630249023,25.0,-2.201976537704468,-4085.47509765625,61.96973419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,305.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0909894183278083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189997717738151,0.1190040111541748,-4.2409292291267775e-06,0.0,9.234269236912952e-05,0.0,0.0,4.638111591339111,0.0,0.0,0.0,0.2726965248584747,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520796924829483,-1427.19921875,304.14727783203125,0.7160016298294067,0.1003069132566452,0.0907836630940437,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5619463920593262,0.050000000745058,0.0481586083769798,293.208984375,297.1499938964844,293.1499938964844,0.062285091727972,-1244.6617431640625,304.15435791015625,0.7418755292892456,0.1120630726218223,0.0791293531656265,293.1554870605469,297.1499938964844,293.1499938964844,0.1507463008165359,-3352.277099609375,304.1496276855469,0.9352074861526488,0.2246167957782745,0.2131985425949096,293.28631591796875,297.1499938964844,293.1499938964844,0.0056164842098951,-2045.82421875,298.5627746582031,0.5619463920593262,0.050000000745058,0.2284437119960785,291.15399169921875,291.1499938964844,274.8500061035156,271.5306701660156,286.03106689453125,293.2864685058594,291.1537475585937,1.0,0.1805498600006103,0.8018636107444763,0.8018636107444763,1.0,1.0,-0.79170823097229,0.3117014467716217,0.4800067543983459,0.1805948764085769,0.0,0.0,0.1481543630361557,25.097936630249023,25.0,-2.201976537704468,-4085.47509765625,61.96973419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,305.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0909894183278083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189997717738151,0.1190040111541748,-4.2409292291267775e-06,0.0,9.234269236912952e-05,0.0,0.0,4.638111591339111,0.0,0.0,0.0,0.2726965248584747,4.0,0.0,1.0
747540,293.1332092285156,297.1499938964844,293.1499938964844,0.0526619106531143,-1436.94482421875,304.147216796875,0.7177219986915588,0.1009848266839981,0.0913925096392631,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066650390625,297.1499938964844,293.1499938964844,0.061460230499506,-1233.553955078125,304.1542663574219,0.7399504780769348,0.1110408306121826,0.0784137919545173,293.1540832519531,297.1499938964844,293.1499938964844,0.1508853733539581,-3354.79248046875,304.1495056152344,0.9357160925865172,0.2247636020183563,0.2133334726095199,293.2846984863281,297.1499938964844,293.1499938964844,0.0055784564465284,-2034.223388671875,298.5193176269531,0.5621203780174255,0.050000000745058,0.2284383326768875,291.1524353027344,291.1499938964844,274.8500061035156,271.5350646972656,286.03350830078125,293.28485107421875,291.1521911621094,1.0,0.18051278591156,0.8020145893096924,0.8020145893096924,1.0,1.0,-0.7917343378067017,0.3115708231925964,0.4801634848117828,0.1809832155704498,0.0,0.0,0.1479397416114807,25.076698303222656,25.0,-2.196865558624268,-4082.584716796875,61.94498062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,304.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0908028930425643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188744381070137,0.1188786849379539,-4.240637736074859e-06,0.0,9.215338650392368e-05,0.0,0.0,4.632792949676514,0.0,0.0,0.0,0.272674947977066,4.0,0.0,1.0
747600,293.1332092285156,297.1499938964844,293.1499938964844,0.0526619106531143,-1436.94482421875,304.147216796875,0.7177219986915588,0.1009848266839981,0.0913925096392631,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066650390625,297.1499938964844,293.1499938964844,0.061460230499506,-1233.553955078125,304.1542663574219,0.7399504780769348,0.1110408306121826,0.0784137919545173,293.1540832519531,297.1499938964844,293.1499938964844,0.1508853733539581,-3354.79248046875,304.1495056152344,0.9357160925865172,0.2247636020183563,0.2133334726095199,293.2846984863281,297.1499938964844,293.1499938964844,0.0055784564465284,-2034.223388671875,298.5193176269531,0.5621203780174255,0.050000000745058,0.2284383326768875,291.1524353027344,291.1499938964844,274.8500061035156,271.5350646972656,286.03350830078125,293.28485107421875,291.1521911621094,1.0,0.18051278591156,0.8020145893096924,0.8020145893096924,1.0,1.0,-0.7917343378067017,0.3115708231925964,0.4801634848117828,0.1809832155704498,0.0,0.0,0.1479397416114807,25.076698303222656,25.0,-2.196865558624268,-4082.584716796875,61.94498062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,304.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0908028930425643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188744381070137,0.1188786849379539,-4.240637736074859e-06,0.0,9.215338650392368e-05,0.0,0.0,4.632792949676514,0.0,0.0,0.0,0.272674947977066,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532386936247348,-1446.6170654296875,304.1471862792969,0.7193644046783447,0.1016566306352615,0.091996818780899,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5622535943984985,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.060633972287178,-1222.4627685546875,304.1542358398437,0.7379821538925171,0.1100197583436966,0.0776996985077858,293.15283203125,297.1499938964844,293.1499938964844,0.1510318666696548,-3357.43359375,304.1494445800781,0.9361734390258788,0.224918708205223,0.2134770900011062,293.283203125,297.1499938964844,293.1499938964844,0.0055408589541912,-2022.6986083984373,298.4761657714844,0.5622535943984985,0.050000000745058,0.2284342348575592,291.1509094238281,291.1499938964844,274.8500061035156,271.5394592285156,286.0345153808594,293.2833251953125,291.15069580078125,1.0,0.1804840117692947,0.8021610379219055,0.8021610379219055,1.0,1.0,-0.7917689681053162,0.3115060031414032,0.4802629947662353,0.1812205612659454,0.0,0.0,0.1479211896657943,25.05939102172852,25.0,-2.0852482318878174,-4081.08935546875,61.92682266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,304.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906559973955154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188418567180633,0.118846096098423,-4.240503585606348e-06,0.0,9.200430940836668e-05,0.0,0.0,4.631347179412842,0.0,0.0,0.0,0.2726682126522064,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532386936247348,-1446.6170654296875,304.1471862792969,0.7193644046783447,0.1016566306352615,0.091996818780899,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5622535943984985,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.060633972287178,-1222.4627685546875,304.1542358398437,0.7379821538925171,0.1100197583436966,0.0776996985077858,293.15283203125,297.1499938964844,293.1499938964844,0.1510318666696548,-3357.43359375,304.1494445800781,0.9361734390258788,0.224918708205223,0.2134770900011062,293.283203125,297.1499938964844,293.1499938964844,0.0055408589541912,-2022.6986083984373,298.4761657714844,0.5622535943984985,0.050000000745058,0.2284342348575592,291.1509094238281,291.1499938964844,274.8500061035156,271.5394592285156,286.0345153808594,293.2833251953125,291.15069580078125,1.0,0.1804840117692947,0.8021610379219055,0.8021610379219055,1.0,1.0,-0.7917689681053162,0.3115060031414032,0.4802629947662353,0.1812205612659454,0.0,0.0,0.1479211896657943,25.05939102172852,25.0,-2.0852482318878174,-4081.08935546875,61.92682266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,304.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906559973955154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188418567180633,0.118846096098423,-4.240503585606348e-06,0.0,9.200430940836668e-05,0.0,0.0,4.631347179412842,0.0,0.0,0.0,0.2726682126522064,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538073703646659,-1456.17041015625,304.14715576171875,0.7209336757659912,0.1023203060030937,0.0925943925976753,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5623512268066406,0.050000000745058,0.0481559783220291,293.20281982421875,297.1499938964844,293.1499938964844,0.0598042085766792,-1211.3599853515625,304.1542053222656,0.7359721064567566,0.108998566865921,0.0769858434796333,293.15167236328125,297.1499938964844,293.1499938964844,0.1511828452348709,-3360.147216796875,304.1493835449219,0.9365850687026978,0.2250804752111435,0.2136275917291641,293.28179931640625,297.1499938964844,293.1499938964844,0.0055036153644323,-2011.220703125,298.4333190917969,0.5623512268066406,0.050000000745058,0.228431224822998,291.1495666503906,291.1499938964844,274.8500061035156,271.5438232421875,286.03436279296875,293.2818908691406,291.1493530273437,1.0,0.1804619580507278,0.8023075461387634,0.8023075461387634,1.0,1.0,-0.7918057441711426,0.3114938139915466,0.4803119003772735,0.1813317537307739,0.0,0.0,0.1480743139982223,25.04554557800293,25.0,-1.8551470041275024,-4080.8154296875,61.91364288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,304.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0905556231737136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188923716545105,0.1188966110348701,-4.240515863784822e-06,0.0,9.190244600176813e-05,0.0,0.0,4.6333770751953125,0.0,0.0,0.0,0.2726748883724212,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538073703646659,-1456.17041015625,304.14715576171875,0.7209336757659912,0.1023203060030937,0.0925943925976753,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5623512268066406,0.050000000745058,0.0481559783220291,293.20281982421875,297.1499938964844,293.1499938964844,0.0598042085766792,-1211.3599853515625,304.1542053222656,0.7359721064567566,0.108998566865921,0.0769858434796333,293.15167236328125,297.1499938964844,293.1499938964844,0.1511828452348709,-3360.147216796875,304.1493835449219,0.9365850687026978,0.2250804752111435,0.2136275917291641,293.28179931640625,297.1499938964844,293.1499938964844,0.0055036153644323,-2011.220703125,298.4333190917969,0.5623512268066406,0.050000000745058,0.228431224822998,291.1495666503906,291.1499938964844,274.8500061035156,271.5438232421875,286.03436279296875,293.2818908691406,291.1493530273437,1.0,0.1804619580507278,0.8023075461387634,0.8023075461387634,1.0,1.0,-0.7918057441711426,0.3114938139915466,0.4803119003772735,0.1813317537307739,0.0,0.0,0.1480743139982223,25.04554557800293,25.0,-1.8551470041275024,-4080.8154296875,61.91364288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,304.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0905556231737136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188923716545105,0.1188966110348701,-4.240515863784822e-06,0.0,9.190244600176813e-05,0.0,0.0,4.6333770751953125,0.0,0.0,0.0,0.2726748883724212,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540881231427192,-1460.892822265625,304.1471862792969,0.7216930985450745,0.1026487275958061,0.0928902477025985,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623886585235596,0.050000000745058,0.0481557361781597,293.2020263671875,297.1499938964844,293.1499938964844,0.0593877024948596,-1205.7999267578125,304.1542053222656,0.7349526286125183,0.1084879040718078,0.0766288936138153,293.1511535644531,297.1499938964844,293.1499938964844,0.1512593626976013,-3361.51904296875,304.1493530273437,0.9367761611938475,0.2251635193824768,0.2137050926685333,293.2811279296875,297.1499938964844,293.1499938964844,0.0054851118475198,-2005.493408203125,298.4120178222656,0.5623886585235596,0.050000000745058,0.2284300774335861,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.033935546875,293.2812194824219,291.1487731933594,1.0,0.1804530471563339,0.8023807406425476,0.8023807406425476,1.0,1.0,-0.7918237447738647,0.3115031719207763,0.4803205728530884,0.1813491731882095,0.0,0.0,0.148205816745758,25.039772033691406,25.0,-1.7009608745574951,-4081.07177734375,61.90855026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,304.9844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.658203125,18000.0,0.0,0.0,0.0905245542526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189447566866874,0.1189490035176277,-4.240571797708981e-06,0.0,9.187091200146824e-05,0.0,0.0,4.635529518127441,0.0,0.0,0.0,0.2726826667785644,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543664507567882,-1465.5784912109375,304.1471862792969,0.7224377393722534,0.1029750108718872,0.0931841731071472,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5624198317527771,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589701533317565,-1200.23486328125,304.1542053222656,0.7339250445365906,0.107977420091629,0.0762720108032226,293.150634765625,297.1499938964844,293.1499938964844,0.1513362228870391,-3362.895263671875,304.1493225097656,0.9369593262672424,0.2252479195594787,0.2137838453054428,293.2804870605469,297.1499938964844,293.1499938964844,0.0054666739888489,-1999.7696533203125,298.3907775878906,0.5624198317527771,0.050000000745058,0.2284291237592697,291.1484375,291.1499938964844,274.8500061035156,271.5482177734375,286.0333557128906,293.28057861328125,291.1482849121094,1.0,0.1804452836513519,0.8024522066116333,0.8024522066116333,1.0,1.0,-0.7918413281440735,0.3115204572677612,0.4803208410739898,0.1813462227582931,0.0,0.0,0.1483655422925949,25.03462791442871,25.0,-1.5264898538589478,-4081.537109375,61.90424346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809997558594,304.98321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0905058458447456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190114915370941,0.1190157309174537,-4.240655016474193e-06,0.0,9.185192902805284e-05,0.0,0.0,4.6382832527160645,0.0,0.0,0.0,0.2726927697658539,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549156256020069,-1474.8355712890625,304.147216796875,0.7238872051239014,0.103621058166027,0.0937661901116371,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624666810035706,0.050000000745058,0.0481552295386791,293.19989013671875,297.1499938964844,293.1499938964844,0.0581328570842742,-1189.1019287109375,304.1542053222656,0.7318503260612488,0.1069585978984832,0.075559414923191,293.14971923828125,297.1499938964844,293.1499938964844,0.1514907777309417,-3365.656494140625,304.1492919921875,0.9373071789741516,0.2254206985235214,0.2139453440904617,293.2792663574219,297.1499938964844,293.1499938964844,0.0054300036281347,-1988.3336181640625,298.3485107421875,0.5624666810035706,0.050000000745058,0.2284276783466339,291.1475830078125,291.1499938964844,274.8500061035156,271.5526123046875,286.03173828125,293.27935791015625,291.1474609375,1.0,0.1804328262805938,0.8025950789451599,0.8025950789451599,1.0,1.0,-0.7918763160705566,0.3115743696689605,0.4803019762039184,0.1812928617000579,0.0,0.0,0.1487519443035125,25.025983810424805,25.0,-1.141976833343506,-4082.9921875,61.89783477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,304.9813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0905066505074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191799789667129,0.1191842183470726,-4.240891030349303e-06,0.0,9.185274393530564e-05,0.0,0.0,4.645267009735107,0.0,0.0,0.0,0.2727188169956207,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549156256020069,-1474.8355712890625,304.147216796875,0.7238872051239014,0.103621058166027,0.0937661901116371,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624666810035706,0.050000000745058,0.0481552295386791,293.19989013671875,297.1499938964844,293.1499938964844,0.0581328570842742,-1189.1019287109375,304.1542053222656,0.7318503260612488,0.1069585978984832,0.075559414923191,293.14971923828125,297.1499938964844,293.1499938964844,0.1514907777309417,-3365.656494140625,304.1492919921875,0.9373071789741516,0.2254206985235214,0.2139453440904617,293.2792663574219,297.1499938964844,293.1499938964844,0.0054300036281347,-1988.3336181640625,298.3485107421875,0.5624666810035706,0.050000000745058,0.2284276783466339,291.1475830078125,291.1499938964844,274.8500061035156,271.5526123046875,286.03173828125,293.27935791015625,291.1474609375,1.0,0.1804328262805938,0.8025950789451599,0.8025950789451599,1.0,1.0,-0.7918763160705566,0.3115743696689605,0.4803019762039184,0.1812928617000579,0.0,0.0,0.1487519443035125,25.025983810424805,25.0,-1.141976833343506,-4082.9921875,61.89783477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,304.9813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0905066505074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191799789667129,0.1191842183470726,-4.240891030349303e-06,0.0,9.185274393530564e-05,0.0,0.0,4.645267009735107,0.0,0.0,0.0,0.2727188169956207,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554552376270294,-1483.947021484375,304.1472473144531,0.7252910733222961,0.1042588427662849,0.0943408012390136,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5624973773956299,0.050000000745058,0.0481550320982933,293.1986694335937,297.1499938964844,293.1499938964844,0.0572957433760166,-1178.0074462890625,304.1541748046875,0.729759693145752,0.1059470549225807,0.0748509243130683,293.1488647460937,297.1499938964844,293.1499938964844,0.1516463458538055,-3368.428466796875,304.1492614746094,0.937637209892273,0.2255986481904983,0.2141118496656417,293.2781677246094,297.1499938964844,293.1499938964844,0.005393557716161,-1976.9000244140625,298.3065490722656,0.5624973773956299,0.050000000745058,0.2284267544746399,291.1470031738281,291.1499938964844,274.8500061035156,271.5569763183594,286.0296325683594,293.2782592773437,291.1469421386719,1.0,0.1804237961769104,0.8027379512786865,0.8027379512786865,1.0,1.0,-0.7919141054153442,0.3116513192653656,0.4802627861499786,0.1811866611242294,0.0,0.0,0.1491963565349578,25.018999099731445,25.0,-0.7738929986953735,-4084.974853515625,61.894073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,304.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.0905545577406883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193799525499343,0.1193841993808746,-4.241194346832344e-06,0.0,9.19013691600412e-05,0.0,0.0,4.6535820960998535,0.0,0.0,0.0,0.2727501988410949,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554552376270294,-1483.947021484375,304.1472473144531,0.7252910733222961,0.1042588427662849,0.0943408012390136,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5624973773956299,0.050000000745058,0.0481550320982933,293.1986694335937,297.1499938964844,293.1499938964844,0.0572957433760166,-1178.0074462890625,304.1541748046875,0.729759693145752,0.1059470549225807,0.0748509243130683,293.1488647460937,297.1499938964844,293.1499938964844,0.1516463458538055,-3368.428466796875,304.1492614746094,0.937637209892273,0.2255986481904983,0.2141118496656417,293.2781677246094,297.1499938964844,293.1499938964844,0.005393557716161,-1976.9000244140625,298.3065490722656,0.5624973773956299,0.050000000745058,0.2284267544746399,291.1470031738281,291.1499938964844,274.8500061035156,271.5569763183594,286.0296325683594,293.2782592773437,291.1469421386719,1.0,0.1804237961769104,0.8027379512786865,0.8027379512786865,1.0,1.0,-0.7919141054153442,0.3116513192653656,0.4802627861499786,0.1811866611242294,0.0,0.0,0.1491963565349578,25.018999099731445,25.0,-0.7738929986953735,-4084.974853515625,61.894073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,304.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.0905545577406883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193799525499343,0.1193841993808746,-4.241194346832344e-06,0.0,9.19013691600412e-05,0.0,0.0,4.6535820960998535,0.0,0.0,0.0,0.2727501988410949,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.05598596483469,-1492.924560546875,304.14727783203125,0.7266573905944824,0.1048884764313697,0.0949083268642425,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5625171065330505,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564645379781723,-1167.027587890625,304.1541748046875,0.7276690602302551,0.1049498841166496,0.0741510242223739,293.14813232421875,297.1499938964844,293.1499938964844,0.1518031656742096,-3371.2177734375,304.1492614746094,0.9379568099975586,0.2257810533046722,0.2142827808856964,293.2771301269531,297.1499938964844,293.1499938964844,0.0053573423065245,-1965.47705078125,298.26483154296875,0.5625171065330505,0.050000000745058,0.2284261435270309,291.1466369628906,291.1499938964844,274.8500061035156,271.5613708496094,286.0271911621094,293.2771911621094,291.1466064453125,1.0,0.1804175078868866,0.802878201007843,0.802878201007843,1.0,1.0,-0.7919594645500183,0.3117497563362121,0.4802097380161285,0.1810370534658432,0.0,0.0,0.1496711075305938,25.013038635253903,25.0,-0.4731856286525726,-4087.341796875,61.8928337097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0906414464116096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195971742272377,0.1196014210581779,-4.241537226334913e-06,0.0,9.19895464903675e-05,0.0,0.0,4.662631511688232,0.0,0.0,0.0,0.272784560918808,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.05598596483469,-1492.924560546875,304.14727783203125,0.7266573905944824,0.1048884764313697,0.0949083268642425,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5625171065330505,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564645379781723,-1167.027587890625,304.1541748046875,0.7276690602302551,0.1049498841166496,0.0741510242223739,293.14813232421875,297.1499938964844,293.1499938964844,0.1518031656742096,-3371.2177734375,304.1492614746094,0.9379568099975586,0.2257810533046722,0.2142827808856964,293.2771301269531,297.1499938964844,293.1499938964844,0.0053573423065245,-1965.47705078125,298.26483154296875,0.5625171065330505,0.050000000745058,0.2284261435270309,291.1466369628906,291.1499938964844,274.8500061035156,271.5613708496094,286.0271911621094,293.2771911621094,291.1466064453125,1.0,0.1804175078868866,0.802878201007843,0.802878201007843,1.0,1.0,-0.7919594645500183,0.3117497563362121,0.4802097380161285,0.1810370534658432,0.0,0.0,0.1496711075305938,25.013038635253903,25.0,-0.4731856286525726,-4087.341796875,61.8928337097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0906414464116096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195971742272377,0.1196014210581779,-4.241537226334913e-06,0.0,9.19895464903675e-05,0.0,0.0,4.662631511688232,0.0,0.0,0.0,0.272784560918808,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565071068704128,-1501.75634765625,304.1473083496094,0.7279894351959229,0.1055088490247726,0.0954676792025566,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625301003456116,0.050000000745058,0.0481548234820365,293.19635009765625,297.1499938964844,293.1499938964844,0.0556481555104255,-1156.279541015625,304.1541442871094,0.7256012558937073,0.1039785519242286,0.0734669119119644,293.1474304199219,297.1499938964844,293.1499938964844,0.151961475610733,-3374.029052734375,304.14923095703125,0.9382718205451964,0.2259674221277237,0.2144576609134674,293.2761535644531,297.1499938964844,293.1499938964844,0.0053213718347251,-1954.073974609375,298.22332763671875,0.5625301003456116,0.050000000745058,0.2284257560968399,291.1464233398437,291.1499938964844,274.8500061035156,271.5657653808594,286.0244140625,293.2762451171875,291.1464233398437,1.0,0.1804138123989105,0.8030184507369995,0.8030184507369995,1.0,1.0,-0.7920190095901489,0.3118689954280853,0.4801500141620636,0.1808545440435409,0.0,0.0,0.1501609981060028,25.007646560668945,25.0,-0.2494323849678039,-4090.044921875,61.89447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397399902344,304.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.0907615274190902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198237910866737,0.1198280304670333,-4.241903752699727e-06,0.0,9.211141150444746e-05,0.0,0.0,4.672083854675293,0.0,0.0,0.0,0.2728205621242523,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565071068704128,-1501.75634765625,304.1473083496094,0.7279894351959229,0.1055088490247726,0.0954676792025566,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625301003456116,0.050000000745058,0.0481548234820365,293.19635009765625,297.1499938964844,293.1499938964844,0.0556481555104255,-1156.279541015625,304.1541442871094,0.7256012558937073,0.1039785519242286,0.0734669119119644,293.1474304199219,297.1499938964844,293.1499938964844,0.151961475610733,-3374.029052734375,304.14923095703125,0.9382718205451964,0.2259674221277237,0.2144576609134674,293.2761535644531,297.1499938964844,293.1499938964844,0.0053213718347251,-1954.073974609375,298.22332763671875,0.5625301003456116,0.050000000745058,0.2284257560968399,291.1464233398437,291.1499938964844,274.8500061035156,271.5657653808594,286.0244140625,293.2762451171875,291.1464233398437,1.0,0.1804138123989105,0.8030184507369995,0.8030184507369995,1.0,1.0,-0.7920190095901489,0.3118689954280853,0.4801500141620636,0.1808545440435409,0.0,0.0,0.1501609981060028,25.007646560668945,25.0,-0.2494323849678039,-4090.044921875,61.89447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397399902344,304.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.0907615274190902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198237910866737,0.1198280304670333,-4.241903752699727e-06,0.0,9.211141150444746e-05,0.0,0.0,4.672083854675293,0.0,0.0,0.0,0.2728205621242523,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567642003297805,-1506.1195068359375,304.1473388671875,0.7286452054977417,0.1058158054947853,0.0957443341612815,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5625360608100891,0.050000000745058,0.0481547862291336,293.1957702636719,297.1499938964844,293.1499938964844,0.0552500374615192,-1151.0513916015625,304.15411376953125,0.7245883345603943,0.1035092547535896,0.0731344819068908,293.1471252441406,297.1499938964844,293.1499938964844,0.1520412266254425,-3375.4443359375,304.14923095703125,0.9384306073188782,0.2260620296001434,0.2145464569330215,293.27569580078125,297.1499938964844,293.1499938964844,0.0053034778684377,-1948.380859375,298.20263671875,0.5625360608100891,0.050000000745058,0.2284255772829055,291.1463928222656,291.1499938964844,274.8500061035156,271.56793212890625,286.0229187011719,293.2757873535156,291.1463623046875,1.0,0.1804129779338836,0.8030886054039001,0.8030886054039001,1.0,1.0,-0.7920583486557007,0.3119371831417084,0.4801211953163147,0.1807545870542526,0.0,0.0,0.1504077911376953,25.004932403564453,25.0,-0.1647087633609771,-4091.51611328125,61.89670944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,304.98065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.0908317416906356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199386790394783,0.1199429184198379,-4.242091563355643e-06,0.0,9.218267223332076e-05,0.0,0.0,4.6768798828125,0.0,0.0,0.0,0.2728388905525207,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570192895829677,-1510.4530029296875,304.1473693847656,0.7292972207069397,0.1061210706830024,0.0960192456841468,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5625439286231995,0.050000000745058,0.0481547378003597,293.1950988769531,297.1499938964844,293.1499938964844,0.0548642203211784,-1145.99365234375,304.1540832519531,0.7236056327819824,0.1030590087175369,0.0728130862116813,293.1468200683594,297.1499938964844,293.1499938964844,0.1521216183900833,-3376.870361328125,304.14923095703125,0.9385940432548524,0.226157933473587,0.214636281132698,293.2752685546875,297.1499938964844,293.1499938964844,0.0052856402471661,-1942.693115234375,298.1820068359375,0.5625439286231995,0.050000000745058,0.2284253388643264,291.1463623046875,291.1499938964844,274.8500061035156,271.57012939453125,286.0213928222656,293.2753295898437,291.1463317871094,1.0,0.1804129183292389,0.8031575679779053,0.8031575679779053,1.0,1.0,-0.792110025882721,0.3120129108428955,0.480097085237503,0.1806515753269195,0.0,0.0,0.150654450058937,25.001930236816406,25.0,-0.1014000251889228,-4093.072021484375,61.900386810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,304.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0909072905778884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200537905097007,0.120058037340641,-4.242281193000963e-06,0.0,9.225934627465904e-05,0.0,0.0,4.681686878204346,0.0,0.0,0.0,0.2728572487831116,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575249381363391,-1519.0562744140625,304.1473999023437,0.7306006550788879,0.1067277044057846,0.0965651720762252,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625723600387573,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541485324501991,-1136.6363525390625,304.1539001464844,0.7217868566513062,0.1022354066371917,0.0722189843654632,293.146240234375,297.1499938964844,293.1499938964844,0.1522857993841171,-3379.782470703125,304.1492004394531,0.9389479756355286,0.2263544797897339,0.2148200571537017,293.2744445800781,297.1499938964844,293.1499938964844,0.0052501508034765,-1931.3421630859373,298.1408996582031,0.5625723600387573,0.050000000745058,0.2284244745969772,291.14630126953125,291.1499938964844,274.8500061035156,271.57452392578125,286.0181579589844,293.2745056152344,291.14630126953125,1.0,0.180415853857994,0.8032956123352051,0.8032956123352051,1.0,1.0,-0.7922714352607727,0.3121949136257171,0.4800765216350555,0.180444985628128,0.0,0.0,0.151149570941925,24.99421119689941,25.0,-0.0571868456900119,-4096.48291015625,61.91411972045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,304.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.091069795191288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202847510576248,0.120288997888565,-4.242662271281006e-06,0.0,9.242426312994212e-05,0.0,0.0,4.691335201263428,0.0,0.0,0.0,0.2728941738605499,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575249381363391,-1519.0562744140625,304.1473999023437,0.7306006550788879,0.1067277044057846,0.0965651720762252,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625723600387573,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541485324501991,-1136.6363525390625,304.1539001464844,0.7217868566513062,0.1022354066371917,0.0722189843654632,293.146240234375,297.1499938964844,293.1499938964844,0.1522857993841171,-3379.782470703125,304.1492004394531,0.9389479756355286,0.2263544797897339,0.2148200571537017,293.2744445800781,297.1499938964844,293.1499938964844,0.0052501508034765,-1931.3421630859373,298.1408996582031,0.5625723600387573,0.050000000745058,0.2284244745969772,291.14630126953125,291.1499938964844,274.8500061035156,271.57452392578125,286.0181579589844,293.2745056152344,291.14630126953125,1.0,0.180415853857994,0.8032956123352051,0.8032956123352051,1.0,1.0,-0.7922714352607727,0.3121949136257171,0.4800765216350555,0.180444985628128,0.0,0.0,0.151149570941925,24.99421119689941,25.0,-0.0571868456900119,-4096.48291015625,61.91411972045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,304.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.091069795191288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202847510576248,0.120288997888565,-4.242662271281006e-06,0.0,9.242426312994212e-05,0.0,0.0,4.691335201263428,0.0,0.0,0.0,0.2728941738605499,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580251812934875,-1527.5859375,304.1474304199219,0.7319082617759705,0.1073286831378936,0.0971061587333679,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5626211166381836,0.050000000745058,0.04815424233675,293.1916198730469,297.1499938964844,293.1499938964844,0.0535226501524448,-1128.4814453125,304.1536560058594,0.7202073335647583,0.101524032652378,0.0717015638947486,293.1457214355469,297.1499938964844,293.1499938964844,0.1524554044008255,-3382.79150390625,304.1492004394531,0.939343273639679,0.2265569418668747,0.2150094509124755,293.2736511230469,297.1499938964844,293.1499938964844,0.0052149444818496,-1920.040771484375,298.09991455078125,0.5626211166381836,0.050000000745058,0.228422999382019,291.146240234375,291.1499938964844,274.8500061035156,271.5788879394531,286.0147399902344,293.2737121582031,291.1462097167969,1.0,0.1804238855838775,0.8034336566925049,0.8034336566925049,1.0,1.0,-0.7925248146057129,0.3124212026596069,0.4801036119461059,0.1802472323179245,0.0,0.0,0.1516565382480621,24.98393440246582,25.0,-0.1046464145183563,-4100.37060546875,61.93814849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,304.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.0912416502833366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205202341079711,0.1205244809389114,-4.2430478970345575e-06,0.0,9.259868238586932e-05,0.0,0.0,4.701171875,0.0,0.0,0.0,0.2729317545890808,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580251812934875,-1527.5859375,304.1474304199219,0.7319082617759705,0.1073286831378936,0.0971061587333679,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5626211166381836,0.050000000745058,0.04815424233675,293.1916198730469,297.1499938964844,293.1499938964844,0.0535226501524448,-1128.4814453125,304.1536560058594,0.7202073335647583,0.101524032652378,0.0717015638947486,293.1457214355469,297.1499938964844,293.1499938964844,0.1524554044008255,-3382.79150390625,304.1492004394531,0.939343273639679,0.2265569418668747,0.2150094509124755,293.2736511230469,297.1499938964844,293.1499938964844,0.0052149444818496,-1920.040771484375,298.09991455078125,0.5626211166381836,0.050000000745058,0.228422999382019,291.146240234375,291.1499938964844,274.8500061035156,271.5788879394531,286.0147399902344,293.2737121582031,291.1462097167969,1.0,0.1804238855838775,0.8034336566925049,0.8034336566925049,1.0,1.0,-0.7925248146057129,0.3124212026596069,0.4801036119461059,0.1802472323179245,0.0,0.0,0.1516565382480621,24.98393440246582,25.0,-0.1046464145183563,-4100.37060546875,61.93814849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,304.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.0912416502833366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205202341079711,0.1205244809389114,-4.2430478970345575e-06,0.0,9.259868238586932e-05,0.0,0.0,4.701171875,0.0,0.0,0.0,0.2729317545890808,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585188195109367,-1536.0223388671875,304.1474609375,0.7332215905189514,0.1079207733273506,0.0976399183273315,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626959800720215,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0529963746666908,-1121.648681640625,304.1533203125,0.7189012765884399,0.1009447872638702,0.0712676867842674,293.1452331542969,297.1499938964844,293.1499938964844,0.1526304185390472,-3385.8994140625,304.149169921875,0.9397857189178468,0.2267624884843826,0.2152023613452911,293.2728881835937,297.1499938964844,293.1499938964844,0.0051800180226564,-1908.79833984375,298.0590209960937,0.5626959800720215,0.050000000745058,0.2284207046031952,291.14599609375,291.1499938964844,274.8444519042969,271.579345703125,286.00982666015625,293.27294921875,291.1459350585937,1.0,0.180437833070755,0.8035686612129211,0.8035686612129211,1.0,1.0,-0.7928727865219116,0.3126665353775024,0.4802062809467315,0.1801228523254394,0.0,0.0,0.1522005051374435,24.97139358520508,25.0,-0.4704362154006958,-4105.0869140625,61.973262786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,304.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0914174318313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207684427499771,0.1207726895809173,-4.243446255713934e-06,0.0,9.277707431465387e-05,0.0,0.0,4.7115349769592285,0.0,0.0,0.0,0.2729712724685669,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585188195109367,-1536.0223388671875,304.1474609375,0.7332215905189514,0.1079207733273506,0.0976399183273315,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626959800720215,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0529963746666908,-1121.648681640625,304.1533203125,0.7189012765884399,0.1009447872638702,0.0712676867842674,293.1452331542969,297.1499938964844,293.1499938964844,0.1526304185390472,-3385.8994140625,304.149169921875,0.9397857189178468,0.2267624884843826,0.2152023613452911,293.2728881835937,297.1499938964844,293.1499938964844,0.0051800180226564,-1908.79833984375,298.0590209960937,0.5626959800720215,0.050000000745058,0.2284207046031952,291.14599609375,291.1499938964844,274.8444519042969,271.579345703125,286.00982666015625,293.27294921875,291.1459350585937,1.0,0.180437833070755,0.8035686612129211,0.8035686612129211,1.0,1.0,-0.7928727865219116,0.3126665353775024,0.4802062809467315,0.1801228523254394,0.0,0.0,0.1522005051374435,24.97139358520508,25.0,-0.4704362154006958,-4105.0869140625,61.973262786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,304.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0914174318313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207684427499771,0.1207726895809173,-4.243446255713934e-06,0.0,9.277707431465387e-05,0.0,0.0,4.7115349769592285,0.0,0.0,0.0,0.2729712724685669,4.0,0.0,1.0
