time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590079762041568,-1544.40966796875,304.1474914550781,0.7345669865608215,0.1085037514567375,0.0981646552681922,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5628262162208557,0.050000000745058,0.048152919858694,293.18603515625,297.1499938964844,293.1499938964844,0.0526510924100875,-1117.200439453125,304.1527709960937,0.7181154489517212,0.1006060615181922,0.0709821432828903,293.1448059082031,297.1499938964844,293.1499938964844,0.1528176963329315,-3389.240234375,304.1491394042969,0.940319299697876,0.2269709408283233,0.2153973281383514,293.27215576171875,297.1499938964844,293.1499938964844,0.0051455292850732,-1897.7099609375,298.0180053710937,0.5628262162208557,0.050000000745058,0.2284167110919952,291.1450500488281,291.1499938964844,274.8283386230469,271.57232666015625,286.0016784667969,293.272216796875,291.1448059082031,1.0,0.1804602444171905,0.8037036657333374,0.8037036657333374,1.0,1.0,-0.7933880090713501,0.3129376173019409,0.4804503917694092,0.1801485419273376,0.0,0.0,0.1529164463281631,24.953754425048828,25.0,-1.5653889179229736,-4111.6748046875,62.02652359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,304.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.091595858335495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210766434669494,0.1210808828473091,-4.243898274580715e-06,0.0,9.295815107179806e-05,0.0,0.0,4.724360942840576,0.0,0.0,0.0,0.2730197310447693,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590079762041568,-1544.40966796875,304.1474914550781,0.7345669865608215,0.1085037514567375,0.0981646552681922,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5628262162208557,0.050000000745058,0.048152919858694,293.18603515625,297.1499938964844,293.1499938964844,0.0526510924100875,-1117.200439453125,304.1527709960937,0.7181154489517212,0.1006060615181922,0.0709821432828903,293.1448059082031,297.1499938964844,293.1499938964844,0.1528176963329315,-3389.240234375,304.1491394042969,0.940319299697876,0.2269709408283233,0.2153973281383514,293.27215576171875,297.1499938964844,293.1499938964844,0.0051455292850732,-1897.7099609375,298.0180053710937,0.5628262162208557,0.050000000745058,0.2284167110919952,291.1450500488281,291.1499938964844,274.8283386230469,271.57232666015625,286.0016784667969,293.272216796875,291.1448059082031,1.0,0.1804602444171905,0.8037036657333374,0.8037036657333374,1.0,1.0,-0.7933880090713501,0.3129376173019409,0.4804503917694092,0.1801485419273376,0.0,0.0,0.1529164463281631,24.953754425048828,25.0,-1.5653889179229736,-4111.6748046875,62.02652359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,304.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.091595858335495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210766434669494,0.1210808828473091,-4.243898274580715e-06,0.0,9.295815107179806e-05,0.0,0.0,4.724360942840576,0.0,0.0,0.0,0.2730197310447693,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592522881925106,-1548.6102294921875,304.1474914550781,0.7352604269981384,0.1087931767106056,0.0984245911240577,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5629180669784546,0.050000000745058,0.0481523275375366,293.1839904785156,297.1499938964844,293.1499938964844,0.0525694079697132,-1116.169189453125,304.1524353027344,0.7179875373840332,0.1005472838878631,0.070913590490818,293.14459228515625,297.1499938964844,293.1499938964844,0.1529177576303482,-3391.031982421875,304.14910888671875,0.940631091594696,0.2270773500204086,0.2154963463544845,293.27178955078125,297.1499938964844,293.1499938964844,0.0051284758374094,-1892.238525390625,297.9974060058594,0.5629180669784546,0.050000000745058,0.2284139096736908,291.1441955566406,291.1499938964844,274.8165588378906,271.566162109375,285.9964599609375,293.2718505859375,291.1438903808594,1.0,0.1804757565259933,0.8037711977958679,0.8037711977958679,1.0,1.0,-0.7937324047088623,0.3130943775177002,0.4806380569934845,0.1802202463150024,0.0,0.0,0.1533905863761901,24.9422550201416,25.0,-2.207341194152832,-4116.0751953125,62.06253433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,304.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.0916873589158058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212787330150604,0.1212829798460006,-4.244179308443563e-06,0.0,9.305101411882788e-05,0.0,0.0,4.732756614685059,0.0,0.0,0.0,0.2730512022972107,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0594968423247337,-1552.822265625,304.14752197265625,0.7359700798988342,0.1090819984674453,0.0986835956573486,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5630283951759338,0.050000000745058,0.0481516160070896,293.1817321777344,297.1499938964844,293.1499938964844,0.052553653717041,-1116.000244140625,304.1520080566406,0.7180524468421936,0.1005663275718689,0.0708989202976226,293.1444091796875,297.1499938964844,293.1499938964844,0.1530222296714782,-3392.90625,304.1490783691406,0.940974771976471,0.2271860092878341,0.2155970484018325,293.2714233398437,297.1499938964844,293.1499938964844,0.0051115597598254,-1886.8162841796875,297.97674560546875,0.5630283951759338,0.050000000745058,0.2284105271100998,291.1430969238281,291.1499938964844,274.8023986816406,271.5583190917969,285.9904479980469,293.271484375,291.1427307128906,1.0,0.1804948300123214,0.8038367033004761,0.8038367033004761,1.0,1.0,-0.7941415905952454,0.3132688701152801,0.4808727502822876,0.1803307682275772,0.0,0.0,0.1539612859487533,24.92892837524414,25.0,-2.806505918502808,-4121.36962890625,62.10579299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,305.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.091782197356224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215239316225051,0.1215281784534454,-4.244518549967324e-06,0.0,9.314726776210593e-05,0.0,0.0,4.742944240570068,0.0,0.0,0.0,0.2730892896652221,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599871948361396,-1561.2874755859375,304.14752197265625,0.7374385595321655,0.1096592247486114,0.099200502038002,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5633001327514648,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527160540223121,-1118.1944580078125,304.15106201171875,0.7187464237213135,0.1008326783776283,0.0710285082459449,293.1439819335937,297.1499938964844,293.1499938964844,0.1532436907291412,-3396.88525390625,304.1490173339844,0.9417539834976196,0.2274114936590194,0.2158053070306778,293.2706604003906,297.1499938964844,293.1499938964844,0.0050781229510903,-1876.1029052734373,297.9354858398437,0.5633001327514648,0.050000000745058,0.2284022271633148,291.14044189453125,291.1499938964844,274.76739501953125,271.5378723144531,285.9762878417969,293.2707214355469,291.1399841308594,1.0,0.1805448830127716,0.8039677739143372,0.8039677739143372,1.0,1.0,-0.7951553463935852,0.3136743605136871,0.481480985879898,0.1806629300117492,0.0,0.0,0.1554132550954818,24.89739418029785,25.0,-3.765302419662476,-4134.77392578125,62.21508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,305.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.0919890105724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221578195691108,0.1221620589494705,-4.245410764269764e-06,0.0,9.335715003544463e-05,0.0,0.0,4.769312381744385,0.0,0.0,0.0,0.2731879949569702,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599871948361396,-1561.2874755859375,304.14752197265625,0.7374385595321655,0.1096592247486114,0.099200502038002,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5633001327514648,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527160540223121,-1118.1944580078125,304.15106201171875,0.7187464237213135,0.1008326783776283,0.0710285082459449,293.1439819335937,297.1499938964844,293.1499938964844,0.1532436907291412,-3396.88525390625,304.1490173339844,0.9417539834976196,0.2274114936590194,0.2158053070306778,293.2706604003906,297.1499938964844,293.1499938964844,0.0050781229510903,-1876.1029052734373,297.9354858398437,0.5633001327514648,0.050000000745058,0.2284022271633148,291.14044189453125,291.1499938964844,274.76739501953125,271.5378723144531,285.9762878417969,293.2707214355469,291.1399841308594,1.0,0.1805448830127716,0.8039677739143372,0.8039677739143372,1.0,1.0,-0.7951553463935852,0.3136743605136871,0.481480985879898,0.1806629300117492,0.0,0.0,0.1554132550954818,24.89739418029785,25.0,-3.765302419662476,-4134.77392578125,62.21508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,305.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.0919890105724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221578195691108,0.1221620589494705,-4.245410764269764e-06,0.0,9.335715003544463e-05,0.0,0.0,4.769312381744385,0.0,0.0,0.0,0.2731879949569702,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.060479287058115,-1569.8057861328125,304.14752197265625,0.7389714121818542,0.1102374494075775,0.0997175127267837,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5636340975761414,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531353242695331,-1123.744873046875,304.1500244140625,0.7201752662658691,0.1014008074998855,0.0713696032762527,293.1435546875,297.1499938964844,293.1499938964844,0.1534807682037353,-3401.147705078125,304.1489562988281,0.9426490068435668,0.2276499569416046,0.2160248309373855,293.2698669433594,297.1499938964844,293.1499938964844,0.0050451564602553,-1865.5308837890625,297.8943786621094,0.5636340975761414,0.050000000745058,0.2283920496702194,291.1373596191406,291.1499938964844,274.7240600585937,271.5115051269531,285.9593200683594,293.2699279785156,291.1368713378906,1.0,0.1806129813194275,0.8040988445281982,0.8040988445281982,1.0,1.0,-0.7964338660240173,0.3141618967056274,0.4822719395160675,0.1811326146125793,0.0,0.0,0.1573052406311035,24.8602352142334,25.0,-4.342648029327393,-4152.09521484375,62.35668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,305.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.0922325849533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230015456676483,0.1230057924985885,-4.246633579896297e-06,0.0,9.360434341942891e-05,0.0,0.0,4.804481029510498,0.0,0.0,0.0,0.2733200788497925,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.060479287058115,-1569.8057861328125,304.14752197265625,0.7389714121818542,0.1102374494075775,0.0997175127267837,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5636340975761414,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531353242695331,-1123.744873046875,304.1500244140625,0.7201752662658691,0.1014008074998855,0.0713696032762527,293.1435546875,297.1499938964844,293.1499938964844,0.1534807682037353,-3401.147705078125,304.1489562988281,0.9426490068435668,0.2276499569416046,0.2160248309373855,293.2698669433594,297.1499938964844,293.1499938964844,0.0050451564602553,-1865.5308837890625,297.8943786621094,0.5636340975761414,0.050000000745058,0.2283920496702194,291.1373596191406,291.1499938964844,274.7240600585937,271.5115051269531,285.9593200683594,293.2699279785156,291.1368713378906,1.0,0.1806129813194275,0.8040988445281982,0.8040988445281982,1.0,1.0,-0.7964338660240173,0.3141618967056274,0.4822719395160675,0.1811326146125793,0.0,0.0,0.1573052406311035,24.8602352142334,25.0,-4.342648029327393,-4152.09521484375,62.35668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,305.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.0922325849533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230015456676483,0.1230057924985885,-4.246633579896297e-06,0.0,9.360434341942891e-05,0.0,0.0,4.804481029510498,0.0,0.0,0.0,0.2733200788497925,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609727464616298,-1578.367431640625,304.14752197265625,0.7405644655227661,0.1108179539442062,0.1002359837293624,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5640215277671814,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538042560219764,-1132.568115234375,304.1488952636719,0.7222968935966492,0.1022620648145675,0.0719179585576057,293.14312744140625,297.1499938964844,293.1499938964844,0.1537318527698516,-3405.65966796875,304.1488952636719,0.943648636341095,0.2279035001993179,0.2162577956914901,293.2690124511719,297.1499938964844,293.1499938964844,0.0050126416608691,-1855.0775146484373,297.85357666015625,0.5640215277671814,0.050000000745058,0.2283802926540374,291.13409423828125,291.1499938964844,274.6731872558594,271.4797058105469,285.9397277832031,293.2690734863281,291.13360595703125,1.0,0.1807014644145965,0.8042240738868713,0.8042240738868713,1.0,1.0,-0.7979767322540283,0.3147372901439667,0.4832394123077392,0.1817242801189422,0.0,0.0,0.1596445739269256,24.81867408752441,25.0,-4.5323357582092285,-4173.38671875,62.53238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09161376953125,305.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.833984375,18000.0,0.0,0.0,0.0925314575433731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240674331784248,0.124071680009365,-4.248223831382347e-06,0.0,9.3907663540449e-05,0.0,0.0,4.8490142822265625,0.0,0.0,0.0,0.2734879553318023,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609727464616298,-1578.367431640625,304.14752197265625,0.7405644655227661,0.1108179539442062,0.1002359837293624,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5640215277671814,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538042560219764,-1132.568115234375,304.1488952636719,0.7222968935966492,0.1022620648145675,0.0719179585576057,293.14312744140625,297.1499938964844,293.1499938964844,0.1537318527698516,-3405.65966796875,304.1488952636719,0.943648636341095,0.2279035001993179,0.2162577956914901,293.2690124511719,297.1499938964844,293.1499938964844,0.0050126416608691,-1855.0775146484373,297.85357666015625,0.5640215277671814,0.050000000745058,0.2283802926540374,291.13409423828125,291.1499938964844,274.6731872558594,271.4797058105469,285.9397277832031,293.2690734863281,291.13360595703125,1.0,0.1807014644145965,0.8042240738868713,0.8042240738868713,1.0,1.0,-0.7979767322540283,0.3147372901439667,0.4832394123077392,0.1817242801189422,0.0,0.0,0.1596445739269256,24.81867408752441,25.0,-4.5323357582092285,-4173.38671875,62.53238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09161376953125,305.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.833984375,18000.0,0.0,0.0,0.0925314575433731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240674331784248,0.124071680009365,-4.248223831382347e-06,0.0,9.3907663540449e-05,0.0,0.0,4.8490142822265625,0.0,0.0,0.0,0.2734879553318023,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0614670664072036,-1586.9609375,304.14752197265625,0.7422107458114624,0.1114015355706214,0.1007568165659904,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5644522309303284,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547077320516109,-1144.487060546875,304.14776611328125,0.7250474095344543,0.1034004762768745,0.0726631432771682,293.14263916015625,297.1499938964844,293.1499938964844,0.1539954990148544,-3410.390625,304.1488037109375,0.9447383284568788,0.2281735092401504,0.216505765914917,293.2680969238281,297.1499938964844,293.1499938964844,0.0049805557355284,-1844.7220458984373,297.8132019042969,0.5644522309303284,0.050000000745058,0.2283672541379928,291.13092041015625,291.1499938964844,274.61553955078125,271.44305419921875,285.9176330566406,293.2681884765625,291.13043212890625,1.0,0.1808119863271713,0.8043493032455444,0.8043493032455444,1.0,1.0,-0.7997747659683228,0.3154037296772003,0.4843710362911224,0.1824199557304382,0.0,0.0,0.1624104231595993,24.77405548095703,25.0,-4.425102233886719,-4198.51416015625,62.74289321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,305.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.0929039940237999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253537088632583,0.1253579556941986,-4.250192887411686e-06,0.0,9.42857441259548e-05,0.0,0.0,4.902894020080566,0.0,0.0,0.0,0.2736918032169342,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614670664072036,-1586.9609375,304.14752197265625,0.7422107458114624,0.1114015355706214,0.1007568165659904,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5644522309303284,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547077320516109,-1144.487060546875,304.14776611328125,0.7250474095344543,0.1034004762768745,0.0726631432771682,293.14263916015625,297.1499938964844,293.1499938964844,0.1539954990148544,-3410.390625,304.1488037109375,0.9447383284568788,0.2281735092401504,0.216505765914917,293.2680969238281,297.1499938964844,293.1499938964844,0.0049805557355284,-1844.7220458984373,297.8132019042969,0.5644522309303284,0.050000000745058,0.2283672541379928,291.13092041015625,291.1499938964844,274.61553955078125,271.44305419921875,285.9176330566406,293.2681884765625,291.13043212890625,1.0,0.1808119863271713,0.8043493032455444,0.8043493032455444,1.0,1.0,-0.7997747659683228,0.3154037296772003,0.4843710362911224,0.1824199557304382,0.0,0.0,0.1624104231595993,24.77405548095703,25.0,-4.425102233886719,-4198.51416015625,62.74289321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,305.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.0929039940237999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253537088632583,0.1253579556941986,-4.250192887411686e-06,0.0,9.42857441259548e-05,0.0,0.0,4.902894020080566,0.0,0.0,0.0,0.2736918032169342,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617144182324409,-1591.266845703125,304.14752197265625,0.7430512309074402,0.1116945669054985,0.1010182574391365,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5646806359291077,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552410557866096,-1151.532958984375,304.147216796875,0.7266361713409424,0.1040669754147529,0.073104977607727,293.14239501953125,297.1499938964844,293.1499938964844,0.1541316956281662,-3412.83154296875,304.1487731933594,0.9453120231628418,0.2283148914575576,0.2166356593370437,293.26763916015625,297.1499938964844,293.1499938964844,0.0049646622501313,-1839.5750732421875,297.7931823730469,0.5646806359291077,0.050000000745058,0.2283603549003601,291.12939453125,291.1499938964844,274.5843811035156,271.42303466796875,285.9057006835937,293.2677307128906,291.1289367675781,1.0,0.1808757483959198,0.8044118881225586,0.8044118881225586,1.0,1.0,-0.8007646799087524,0.3157712817192077,0.484993427991867,0.1828004121780395,0.0,0.0,0.1639415025711059,24.75099372863769,25.0,-4.2992329597473145,-4212.44189453125,62.86109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,305.08221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.568359375,18000.0,0.0,0.0,0.0931226909160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260760575532913,0.1260803043842315,-4.251317477610428e-06,0.0,9.450768993701786e-05,0.0,0.0,4.933213233947754,0.0,0.0,0.0,0.2738067805767059,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619618147611618,-1595.5772705078125,304.14752197265625,0.7439015507698059,0.1119884178042411,0.1012803837656974,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5649158358573914,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558236986398696,-1159.2421875,304.14666748046875,0.7283523678779602,0.104792833328247,0.0735891312360763,293.14215087890625,297.1499938964844,293.1499938964844,0.154270589351654,-3415.318603515625,304.14874267578125,0.9459016919136048,0.2284604609012603,0.2167693972587585,293.2671813964844,297.1499938964844,293.1499938964844,0.0049488660879433,-1834.4473876953125,297.7733154296875,0.5649158358573914,0.050000000745058,0.228353276848793,291.1279296875,291.1499938964844,274.55181884765625,271.4020080566406,285.8931884765625,293.2672424316406,291.12750244140625,1.0,0.1809450984001159,0.8044689893722534,0.8044689893722534,1.0,1.0,-0.801810622215271,0.3161605596542358,0.4856500327587127,0.183198407292366,0.0,0.0,0.1655617803335189,24.727628707885746,25.0,-4.14022159576416,-4227.21875,62.98754501342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,305.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.162109375,18000.0,0.0,0.0,0.0933643728494644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268477439880371,0.1268520057201385,-4.252530288795242e-06,0.0,9.47529697441496e-05,0.0,0.0,4.965649127960205,0.0,0.0,0.0,0.2739299237728119,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624566078186035,-1604.20849609375,304.14752197265625,0.7456284165382385,0.1125785931944847,0.1018067970871925,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5654028654098511,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571316145360469,-1176.59912109375,304.1455993652344,0.7321535348892212,0.1064173355698585,0.0746812522411346,293.1416320800781,297.1499938964844,293.1499938964844,0.1545564979314804,-3420.4306640625,304.148681640625,0.947123408317566,0.2287646383047104,0.2170491069555282,293.2662048339844,297.1499938964844,293.1499938964844,0.0049175545573234,-1824.244140625,297.7340087890625,0.5654028654098511,0.050000000745058,0.2283386588096618,291.12518310546875,291.1499938964844,274.4827880859375,271.3571472167969,285.8665771484375,293.2662658691406,291.12481689453125,1.0,0.1811011880636215,0.8045831918716431,0.8045831918716431,1.0,1.0,-0.8040675520896912,0.3170076608657837,0.4870598912239074,0.1840387731790542,0.0,0.0,0.1690575629472732,24.68048477172852,25.0,-3.7512052059173584,-4259.287109375,63.2656364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,305.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.093924194574356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285368353128433,0.1285410821437835,-4.25522239311249e-06,0.0,9.532112017041072e-05,0.0,0.0,5.036804676055908,0.0,0.0,0.0,0.2742006480693817,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624566078186035,-1604.20849609375,304.14752197265625,0.7456284165382385,0.1125785931944847,0.1018067970871925,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5654028654098511,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571316145360469,-1176.59912109375,304.1455993652344,0.7321535348892212,0.1064173355698585,0.0746812522411346,293.1416320800781,297.1499938964844,293.1499938964844,0.1545564979314804,-3420.4306640625,304.148681640625,0.947123408317566,0.2287646383047104,0.2170491069555282,293.2662048339844,297.1499938964844,293.1499938964844,0.0049175545573234,-1824.244140625,297.7340087890625,0.5654028654098511,0.050000000745058,0.2283386588096618,291.12518310546875,291.1499938964844,274.4827880859375,271.3571472167969,285.8665771484375,293.2662658691406,291.12481689453125,1.0,0.1811011880636215,0.8045831918716431,0.8045831918716431,1.0,1.0,-0.8040675520896912,0.3170076608657837,0.4870598912239074,0.1840387731790542,0.0,0.0,0.1690575629472732,24.68048477172852,25.0,-3.7512052059173584,-4259.287109375,63.2656364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,305.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.093924194574356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285368353128433,0.1285410821437835,-4.25522239311249e-06,0.0,9.532112017041072e-05,0.0,0.0,5.036804676055908,0.0,0.0,0.0,0.2742006480693817,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629510506987571,-1612.8472900390625,304.14752197265625,0.7473820447921753,0.1131718009710311,0.102335937321186,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.565903902053833,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586108453571796,-1196.3240966796875,304.14459228515625,0.7364031672477722,0.1082522794604301,0.0759247913956642,293.1410827636719,297.1499938964844,293.1499938964844,0.1548528224229812,-3425.718994140625,304.14862060546875,0.9483880400657654,0.229086086153984,0.2173450887203216,293.26519775390625,297.1499938964844,293.1499938964844,0.0048866178840398,-1814.1102294921875,297.6952514648437,0.565903902053833,0.050000000745058,0.228323683142662,291.1227722167969,291.1499938964844,274.4092712402344,271.3089599609375,285.837890625,293.2652587890625,291.1224365234375,1.0,0.1812803596258163,0.8046973943710327,0.8046973943710327,1.0,1.0,-0.8065285682678223,0.3179462850093841,0.4885822832584381,0.1849180608987808,0.0,0.0,0.1728570610284805,24.63361358642578,25.0,-3.307382583618164,-4294.541015625,63.576271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0255432128906,305.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.658203125,18000.0,0.0,0.0,0.0945917516946792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304078698158264,0.1304121166467666,-4.258254648448201e-06,0.0,9.599860641174018e-05,0.0,0.0,5.115874767303467,0.0,0.0,0.0,0.2745022475719452,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629510506987571,-1612.8472900390625,304.14752197265625,0.7473820447921753,0.1131718009710311,0.102335937321186,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.565903902053833,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586108453571796,-1196.3240966796875,304.14459228515625,0.7364031672477722,0.1082522794604301,0.0759247913956642,293.1410827636719,297.1499938964844,293.1499938964844,0.1548528224229812,-3425.718994140625,304.14862060546875,0.9483880400657654,0.229086086153984,0.2173450887203216,293.26519775390625,297.1499938964844,293.1499938964844,0.0048866178840398,-1814.1102294921875,297.6952514648437,0.565903902053833,0.050000000745058,0.228323683142662,291.1227722167969,291.1499938964844,274.4092712402344,271.3089599609375,285.837890625,293.2652587890625,291.1224365234375,1.0,0.1812803596258163,0.8046973943710327,0.8046973943710327,1.0,1.0,-0.8065285682678223,0.3179462850093841,0.4885822832584381,0.1849180608987808,0.0,0.0,0.1728570610284805,24.63361358642578,25.0,-3.307382583618164,-4294.541015625,63.576271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0255432128906,305.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.658203125,18000.0,0.0,0.0,0.0945917516946792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304078698158264,0.1304121166467666,-4.258254648448201e-06,0.0,9.599860641174018e-05,0.0,0.0,5.115874767303467,0.0,0.0,0.0,0.2745022475719452,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634446516633033,-1621.4849853515625,304.14752197265625,0.7491509318351746,0.1137672513723373,0.1028672978281974,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5664085745811462,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602348856627941,-1218.1051025390625,304.1437072753906,0.7410435080528259,0.1102696061134338,0.077299915254116,293.1405334472656,297.1499938964844,293.1499938964844,0.1551589369773864,-3431.172607421875,304.1485900878906,0.9496775269508362,0.2294239401817321,0.2176566869020462,293.26416015625,297.1499938964844,293.1499938964844,0.0048560239374637,-1804.036865234375,297.65704345703125,0.5664085745811462,0.050000000745058,0.2283086776733398,291.12066650390625,291.1499938964844,274.3319396972656,271.25799560546875,285.8072204589844,293.2642517089844,291.1203918457031,1.0,0.1814816147089004,0.8048014044761658,0.8048014044761658,1.0,1.0,-0.8091688752174377,0.3189771771430969,0.4901916980743408,0.18580062687397,0.0,0.0,0.1769108772277832,24.587846755981445,25.0,-2.862684965133667,-4332.748046875,63.91717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,305.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.0953675881028175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324421167373657,0.1324463784694671,-4.261601134203374e-06,0.0,9.678598144091666e-05,0.0,0.0,5.202131748199463,0.0,0.0,0.0,0.2748319804668426,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634446516633033,-1621.4849853515625,304.14752197265625,0.7491509318351746,0.1137672513723373,0.1028672978281974,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5664085745811462,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602348856627941,-1218.1051025390625,304.1437072753906,0.7410435080528259,0.1102696061134338,0.077299915254116,293.1405334472656,297.1499938964844,293.1499938964844,0.1551589369773864,-3431.172607421875,304.1485900878906,0.9496775269508362,0.2294239401817321,0.2176566869020462,293.26416015625,297.1499938964844,293.1499938964844,0.0048560239374637,-1804.036865234375,297.65704345703125,0.5664085745811462,0.050000000745058,0.2283086776733398,291.12066650390625,291.1499938964844,274.3319396972656,271.25799560546875,285.8072204589844,293.2642517089844,291.1203918457031,1.0,0.1814816147089004,0.8048014044761658,0.8048014044761658,1.0,1.0,-0.8091688752174377,0.3189771771430969,0.4901916980743408,0.18580062687397,0.0,0.0,0.1769108772277832,24.587846755981445,25.0,-2.862684965133667,-4332.748046875,63.91717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,305.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.0953675881028175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324421167373657,0.1324463784694671,-4.261601134203374e-06,0.0,9.678598144091666e-05,0.0,0.0,5.202131748199463,0.0,0.0,0.0,0.2748319804668426,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639366209506988,-1630.1072998046875,304.14752197265625,0.7509223818778992,0.1143635734915733,0.1033998504281044,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619831122457981,-1241.703857421875,304.14288330078125,0.746032178401947,0.1124471426010131,0.0787913352251052,293.1399841308594,297.1499938964844,293.1499938964844,0.1554745286703109,-3436.78564453125,304.1485290527344,0.950974702835083,0.2297772318124771,0.217983216047287,293.2631225585937,297.1499938964844,293.1499938964844,0.0048257764428853,-1794.0281982421875,297.6193542480469,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1188659667969,291.1499938964844,274.2515869140625,271.2047424316406,285.7745056152344,293.2632141113281,291.1186218261719,1.0,0.1817042231559753,0.8049054145812988,0.8049054145812988,1.0,1.0,-0.8119684457778931,0.3201055526733398,0.4918628931045532,0.1866505742073059,0.0,0.0,0.1811837255954742,24.54391288757324,25.0,-2.447662353515625,-4373.79541015625,64.2866439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,305.20654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3515625,18000.0,0.0,0.0,0.0962513461709022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134627103805542,0.1346313655376434,-4.265245024726028e-06,0.0,9.768288146005943e-05,0.0,0.0,5.29511308670044,0.0,0.0,0.0,0.275188148021698,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639366209506988,-1630.1072998046875,304.14752197265625,0.7509223818778992,0.1143635734915733,0.1033998504281044,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619831122457981,-1241.703857421875,304.14288330078125,0.746032178401947,0.1124471426010131,0.0787913352251052,293.1399841308594,297.1499938964844,293.1499938964844,0.1554745286703109,-3436.78564453125,304.1485290527344,0.950974702835083,0.2297772318124771,0.217983216047287,293.2631225585937,297.1499938964844,293.1499938964844,0.0048257764428853,-1794.0281982421875,297.6193542480469,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1188659667969,291.1499938964844,274.2515869140625,271.2047424316406,285.7745056152344,293.2632141113281,291.1186218261719,1.0,0.1817042231559753,0.8049054145812988,0.8049054145812988,1.0,1.0,-0.8119684457778931,0.3201055526733398,0.4918628931045532,0.1866505742073059,0.0,0.0,0.1811837255954742,24.54391288757324,25.0,-2.447662353515625,-4373.79541015625,64.2866439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,305.20654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3515625,18000.0,0.0,0.0,0.0962513461709022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134627103805542,0.1346313655376434,-4.265245024726028e-06,0.0,9.768288146005943e-05,0.0,0.0,5.29511308670044,0.0,0.0,0.0,0.275188148021698,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641816034913063,-1634.4061279296875,304.14752197265625,0.751804769039154,0.1146614700555801,0.103666104376316,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5671510100364685,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0628975704312324,-1254.111572265625,304.1425170898437,0.7486433982849121,0.1135892048478126,0.0795759633183479,293.13970947265625,297.1499938964844,293.1499938964844,0.1556356698274612,-3439.6484375,304.14849853515625,0.9516207575798036,0.2299592643976211,0.2181517630815506,293.2626037597656,297.1499938964844,293.1499938964844,0.0048107877373695,-1789.0506591796875,297.6007080078125,0.5671510100364685,0.050000000745058,0.2282867133617401,291.1180725097656,291.1499938964844,274.2105407714844,271.1774597167969,285.7574157714844,293.2626953125,291.11785888671875,1.0,0.181823268532753,0.8049574494361877,0.8049574494361877,1.0,1.0,-0.8134214878082275,0.3207073807716369,0.4927141368389129,0.1870523542165756,0.0,0.0,0.1833925694227218,24.522851943969727,25.0,-2.2516074180603027,-4395.35693359375,64.48151397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,305.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.05078125,18000.0,0.0,0.0,0.0967328920960426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357728242874145,0.135777086019516,-4.267174517735839e-06,0.0,9.81715929810889e-05,0.0,0.0,5.344005584716797,0.0,0.0,0.0,0.2753757536411285,4.0,0.0,1.0
750360,293.1268615722656,297.1499938964844,293.1499938964844,0.0644256323575973,-1638.69140625,304.1475524902344,0.7526822686195374,0.1149587705731391,0.1039320155978202,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5673896074295044,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638346970081329,-1266.87255859375,304.1421813964844,0.7513217926025391,0.1147620230913162,0.080383226275444,293.1394348144531,297.1499938964844,293.1499938964844,0.1557987928390503,-3442.5439453125,304.1484680175781,0.9522619247436525,0.230144515633583,0.2183234989643097,293.2620849609375,297.1499938964844,293.1499938964844,0.004795866087079,-1784.083740234375,297.5821533203125,0.5673896074295044,0.050000000745058,0.2282796800136566,291.1173400878906,291.1499938964844,274.16900634765625,271.1498107910156,285.7398376464844,293.2621765136719,291.1171569824219,1.0,0.181947186589241,0.8050023317337036,0.8050023317337036,1.0,1.0,-0.8149054050445557,0.3213339745998382,0.4935714304447174,0.1874319911003112,0.0,0.0,0.1856430023908615,24.502498626708984,25.0,-2.058468818664551,-4417.58203125,64.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,305.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.097239501774311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369515061378479,0.1369557678699493,-4.269172222848283e-06,0.0,9.868573397397996e-05,0.0,0.0,5.394403457641602,0.0,0.0,0.0,0.2755693197250366,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649095848202705,-1647.1993408203125,304.1475524902344,0.754413902759552,0.1155499741435051,0.1044614240527153,293.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657672360539436,-1293.332763671875,304.1415710449219,0.7568528056144714,0.1171891093254089,0.0820579826831817,293.1388854980469,297.1499938964844,293.1499938964844,0.1561300903558731,-3448.418212890625,304.1484375,0.9535210728645324,0.2305236309766769,0.2186756879091262,293.2610778808594,297.1499938964844,293.1499938964844,0.0047662388533353,-1774.1871337890625,297.54541015625,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1161193847656,291.1499938964844,274.0848693847656,271.0936889648437,285.7032470703125,293.2611694335937,291.1159362792969,1.0,0.1822090148925781,0.8050921559333801,0.8050921559333801,1.0,1.0,-0.8179540038108826,0.322662353515625,0.4952916204929352,0.1881116479635238,0.0,0.0,0.190251350402832,24.46427726745605,25.0,-1.6755335330963137,-4463.95849609375,65.10238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92840576171875,305.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.22265625,18000.0,0.0,0.0,0.0983250439167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394013017416,0.1394055783748626,-4.273366357665509e-06,0.0,9.978741582017392e-05,0.0,0.0,5.499477386474609,0.0,0.0,0.0,0.2759735286235809,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649095848202705,-1647.1993408203125,304.1475524902344,0.754413902759552,0.1155499741435051,0.1044614240527153,293.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657672360539436,-1293.332763671875,304.1415710449219,0.7568528056144714,0.1171891093254089,0.0820579826831817,293.1388854980469,297.1499938964844,293.1499938964844,0.1561300903558731,-3448.418212890625,304.1484375,0.9535210728645324,0.2305236309766769,0.2186756879091262,293.2610778808594,297.1499938964844,293.1499938964844,0.0047662388533353,-1774.1871337890625,297.54541015625,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1161193847656,291.1499938964844,274.0848693847656,271.0936889648437,285.7032470703125,293.2611694335937,291.1159362792969,1.0,0.1822090148925781,0.8050921559333801,0.8050921559333801,1.0,1.0,-0.8179540038108826,0.322662353515625,0.4952916204929352,0.1881116479635238,0.0,0.0,0.190251350402832,24.46427726745605,25.0,-1.6755335330963137,-4463.95849609375,65.10238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92840576171875,305.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.22265625,18000.0,0.0,0.0,0.0983250439167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394013017416,0.1394055783748626,-4.273366357665509e-06,0.0,9.978741582017392e-05,0.0,0.0,5.499477386474609,0.0,0.0,0.0,0.2759735286235809,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653861537575721,-1655.5894775390625,304.1475830078125,0.7561016082763672,0.1161340698599815,0.1049854010343551,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.067759059369564,-1320.8052978515625,304.1410827636719,0.762559711933136,0.1197031065821647,0.083797886967659,293.1383361816406,297.1499938964844,293.1499938964844,0.1564663648605346,-3454.37158203125,304.1484069824219,0.9547358751296996,0.2309117913246154,0.2190372794866562,293.2601013183594,297.1499938964844,293.1499938964844,0.0047368695959448,-1764.3310546875,297.509033203125,0.5682690739631653,0.050000000745058,0.2282539010047912,291.1151428222656,291.1499938964844,274.0,271.0369567871094,285.6648864746094,293.2601623535156,291.1150207519531,1.0,0.1824877113103866,0.8051819801330566,0.8051819801330566,1.0,1.0,-0.8210870027542114,0.3240876793861389,0.4969993531703949,0.1886636316776275,0.0,0.0,0.1949709206819534,24.42974281311035,25.0,-1.2974311113357544,-4512.71337890625,65.54270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,305.30084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.732421875,18000.0,0.0,0.0,0.0994973257184028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419605761766433,0.141964852809906,-4.277805146557512e-06,0.0,0.0001009771367534,0.0,0.0,5.60971736907959,0.0,0.0,0.0,0.2763985097408294,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653861537575721,-1655.5894775390625,304.1475830078125,0.7561016082763672,0.1161340698599815,0.1049854010343551,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.067759059369564,-1320.8052978515625,304.1410827636719,0.762559711933136,0.1197031065821647,0.083797886967659,293.1383361816406,297.1499938964844,293.1499938964844,0.1564663648605346,-3454.37158203125,304.1484069824219,0.9547358751296996,0.2309117913246154,0.2190372794866562,293.2601013183594,297.1499938964844,293.1499938964844,0.0047368695959448,-1764.3310546875,297.509033203125,0.5682690739631653,0.050000000745058,0.2282539010047912,291.1151428222656,291.1499938964844,274.0,271.0369567871094,285.6648864746094,293.2601623535156,291.1150207519531,1.0,0.1824877113103866,0.8051819801330566,0.8051819801330566,1.0,1.0,-0.8210870027542114,0.3240876793861389,0.4969993531703949,0.1886636316776275,0.0,0.0,0.1949709206819534,24.42974281311035,25.0,-1.2974311113357544,-4512.71337890625,65.54270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,305.30084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.732421875,18000.0,0.0,0.0,0.0994973257184028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419605761766433,0.141964852809906,-4.277805146557512e-06,0.0,0.0001009771367534,0.0,0.0,5.60971736907959,0.0,0.0,0.0,0.2763985097408294,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658528134226799,-1663.816162109375,304.1476135253906,0.75773024559021,0.1167078167200088,0.105501115322113,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5686510801315308,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697880908846855,-1348.99267578125,304.1406555175781,0.7683685421943665,0.1222764998674392,0.0855841860175132,293.1378479003906,297.1499938964844,293.1499938964844,0.1568050384521484,-3460.35791015625,304.1483764648437,0.9558917880058287,0.2313059270381927,0.2194055020809173,293.2591552734375,297.1499938964844,293.1499938964844,0.0047076935879886,-1754.4949951171875,297.4729919433594,0.5686510801315308,0.050000000745058,0.2282427698373794,291.11444091796875,291.1499938964844,273.9151306152344,270.9801330566406,285.6249694824219,293.2592468261719,291.1143798828125,1.0,0.182780921459198,0.805256724357605,0.805256724357605,1.0,1.0,-0.824275553226471,0.3256014883518219,0.4986740946769714,0.1890674382448196,0.0,0.0,0.1997620463371276,24.39932441711425,25.0,-0.9005627036094666,-4563.564453125,65.99992370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.296875,18000.0,0.0,0.0,0.100743718445301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446118205785751,0.1446160972118377,-4.282464942662045e-06,0.0,0.0001022420692606,0.0,0.0,5.724435329437256,0.0,0.0,0.0,0.2768417000770569,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658528134226799,-1663.816162109375,304.1476135253906,0.75773024559021,0.1167078167200088,0.105501115322113,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5686510801315308,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697880908846855,-1348.99267578125,304.1406555175781,0.7683685421943665,0.1222764998674392,0.0855841860175132,293.1378479003906,297.1499938964844,293.1499938964844,0.1568050384521484,-3460.35791015625,304.1483764648437,0.9558917880058287,0.2313059270381927,0.2194055020809173,293.2591552734375,297.1499938964844,293.1499938964844,0.0047076935879886,-1754.4949951171875,297.4729919433594,0.5686510801315308,0.050000000745058,0.2282427698373794,291.11444091796875,291.1499938964844,273.9151306152344,270.9801330566406,285.6249694824219,293.2592468261719,291.1143798828125,1.0,0.182780921459198,0.805256724357605,0.805256724357605,1.0,1.0,-0.824275553226471,0.3256014883518219,0.4986740946769714,0.1890674382448196,0.0,0.0,0.1997620463371276,24.39932441711425,25.0,-0.9005627036094666,-4563.564453125,65.99992370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.296875,18000.0,0.0,0.0,0.100743718445301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446118205785751,0.1446160972118377,-4.282464942662045e-06,0.0,0.0001022420692606,0.0,0.0,5.724435329437256,0.0,0.0,0.0,0.2768417000770569,4.0,0.0,1.0
