time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750780,293.1270446777344,297.1499938964844,293.1499938964844,0.0663064271211624,-1671.8223876953125,304.14764404296875,0.7592836618423462,0.1172673031687736,0.1060052514076232,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5689855813980103,0.050000000745058,0.0481141991913318,293.08514404296875,297.1499938964844,293.1499938964844,0.0718356147408485,-1377.6326904296875,304.140380859375,0.7742083072662354,0.1248865723609924,0.0874005109071731,293.1374206542969,297.1499938964844,293.1499938964844,0.1571431756019592,-3466.32470703125,304.1483459472656,0.9569751024246216,0.231702834367752,0.2197775244712829,293.25830078125,297.1499938964844,293.1499938964844,0.0046787015162408,-1744.6744384765625,297.4372863769531,0.5689855813980103,0.050000000745058,0.228233054280281,291.1140441894531,291.1499938964844,273.8309936523437,270.9237976074219,285.5837707519531,293.25836181640625,291.114013671875,1.0,0.1830867230892181,0.8053314089775085,0.8053314089775085,1.0,1.0,-0.827492892742157,0.3271947801113128,0.5002980828285217,0.1893135011196136,0.0,0.0,0.2045848667621612,24.373571395874023,25.0,-0.4683534801006317,-4616.20458984375,66.47077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,305.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.939453125,18000.0,0.0,0.0,0.102053977549076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473364979028701,0.147340789437294,-4.287322099116864e-06,0.0,0.0001035718159982,0.0,0.0,5.842892169952393,0.0,0.0,0.0,0.2773004174232483,4.0,0.0,1.0
750840,293.1270446777344,297.1499938964844,293.1499938964844,0.0663064271211624,-1671.8223876953125,304.14764404296875,0.7592836618423462,0.1172673031687736,0.1060052514076232,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5689855813980103,0.050000000745058,0.0481141991913318,293.08514404296875,297.1499938964844,293.1499938964844,0.0718356147408485,-1377.6326904296875,304.140380859375,0.7742083072662354,0.1248865723609924,0.0874005109071731,293.1374206542969,297.1499938964844,293.1499938964844,0.1571431756019592,-3466.32470703125,304.1483459472656,0.9569751024246216,0.231702834367752,0.2197775244712829,293.25830078125,297.1499938964844,293.1499938964844,0.0046787015162408,-1744.6744384765625,297.4372863769531,0.5689855813980103,0.050000000745058,0.228233054280281,291.1140441894531,291.1499938964844,273.8309936523437,270.9237976074219,285.5837707519531,293.25836181640625,291.114013671875,1.0,0.1830867230892181,0.8053314089775085,0.8053314089775085,1.0,1.0,-0.827492892742157,0.3271947801113128,0.5002980828285217,0.1893135011196136,0.0,0.0,0.2045848667621612,24.373571395874023,25.0,-0.4683534801006317,-4616.20458984375,66.47077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,305.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.939453125,18000.0,0.0,0.0,0.102053977549076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473364979028701,0.147340789437294,-4.287322099116864e-06,0.0,0.0001035718159982,0.0,0.0,5.842892169952393,0.0,0.0,0.0,0.2773004174232483,4.0,0.0,1.0
750900,293.12713623046875,297.1499938964844,293.1499938964844,0.0665271058678627,-1675.7203369140625,304.1476745605469,0.7600263953208923,0.1175401583313942,0.1062516421079635,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.5691330432891846,0.050000000745058,0.0481132976710796,293.0826721191406,297.1499938964844,293.1499938964844,0.0728602707386016,-1392.0345458984375,304.1402587890625,0.7771159410476685,0.126196801662445,0.0883144736289978,293.1372375488281,297.1499938964844,293.1499938964844,0.1573108732700348,-3469.279541015625,304.1483459472656,0.957485020160675,0.2319010198116302,0.2199638038873672,293.25787353515625,297.1499938964844,293.1499938964844,0.0046642459928989,-1739.7598876953125,297.4195251464844,0.5691330432891846,0.050000000745058,0.2282287776470184,291.1139831542969,291.1499938964844,273.7894592285156,270.8959655761719,285.5627746582031,293.2579650878906,291.1139831542969,1.0,0.1832436621189117,0.8053687810897827,0.8053687810897827,1.0,1.0,-0.8291028141975403,0.3280167281627655,0.5010860562324524,0.1893761157989502,0.0,0.0,0.2069934755563736,24.362638473510746,25.0,-0.2375462800264358,-4643.064453125,66.71015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,305.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.796875,18000.0,0.0,0.0,0.1027293652296066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487188339233398,0.1487231254577636,-4.2898141145997215e-06,0.0,0.0001042572475853,0.0,0.0,5.9032135009765625,0.0,0.0,0.0,0.2775344550609588,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667432621121406,-1679.5400390625,304.147705078125,0.7607444524765015,0.1178078800439834,0.1064937561750412,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.569266676902771,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738812610507011,-1406.428466796875,304.1401672363281,0.7800002098083496,0.1275048404932022,0.0892283618450164,293.1370544433594,297.1499938964844,293.1499938964844,0.1574770212173462,-3472.203857421875,304.1483459472656,0.9579718708992004,0.2320983111858368,0.2201495766639709,293.25750732421875,297.1499938964844,293.1499938964844,0.0046498025767505,-1734.83740234375,297.4017944335937,0.569266676902771,0.050000000745058,0.228224903345108,291.114013671875,291.1499938964844,273.7484130859375,270.8684997558594,285.5416259765625,293.257568359375,291.1140441894531,1.0,0.1834027022123336,0.8053985238075256,0.8053985238075256,1.0,1.0,-0.8307075500488281,0.3288517296314239,0.5018557906150818,0.1893981397151947,0.0,0.0,0.2093918621540069,24.353052139282227,25.0,0.0063153984956443,-4670.19091796875,66.9512710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,305.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.677734375,18000.0,0.0,0.0,0.1034152954816818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501098871231079,0.1501141935586929,-4.292340690881247e-06,0.0,0.00010495337483,0.0,0.0,5.964066982269287,0.0,0.0,0.0,0.277770847082138,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671597570180893,-1686.90380859375,304.14776611328125,0.7620967626571655,0.1183254420757293,0.1069628074765205,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5694892406463623,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759010836482048,-1435.0235595703125,304.1400756835937,0.7856561541557312,0.1300999820232391,0.0910454094409942,293.1367492675781,297.1499938964844,293.1499938964844,0.1578024625778198,-3477.923095703125,304.1483459472656,0.9588692784309388,0.2324881851673126,0.2205176353454589,293.2568054199219,297.1499938964844,293.1499938964844,0.0046209343709051,-1724.96142578125,297.3665466308594,0.5694892406463623,0.050000000745058,0.2282184660434723,291.11431884765625,291.1499938964844,273.6680603027344,270.8148193359375,285.4990539550781,293.2568664550781,291.1144104003906,1.0,0.1837258487939834,0.8054580688476562,0.8054580688476562,1.0,1.0,-0.8338835835456848,0.3305515944957733,0.5033319592475891,0.1893250197172165,0.0,0.0,0.2141286730766296,24.33831214904785,25.0,0.5254025459289551,-4724.95263671875,67.43650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.533203125,18000.0,0.0,0.0,0.1048123389482498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529014706611633,0.1529057770967483,-4.2974720599886496e-06,0.0,0.0001063711970346,0.0,0.0,6.086663246154785,0.0,0.0,0.0,0.278247982263565,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671597570180893,-1686.90380859375,304.14776611328125,0.7620967626571655,0.1183254420757293,0.1069628074765205,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5694892406463623,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759010836482048,-1435.0235595703125,304.1400756835937,0.7856561541557312,0.1300999820232391,0.0910454094409942,293.1367492675781,297.1499938964844,293.1499938964844,0.1578024625778198,-3477.923095703125,304.1483459472656,0.9588692784309388,0.2324881851673126,0.2205176353454589,293.2568054199219,297.1499938964844,293.1499938964844,0.0046209343709051,-1724.96142578125,297.3665466308594,0.5694892406463623,0.050000000745058,0.2282184660434723,291.11431884765625,291.1499938964844,273.6680603027344,270.8148193359375,285.4990539550781,293.2568664550781,291.1144104003906,1.0,0.1837258487939834,0.8054580688476562,0.8054580688476562,1.0,1.0,-0.8338835835456848,0.3305515944957733,0.5033319592475891,0.1893250197172165,0.0,0.0,0.2141286730766296,24.33831214904785,25.0,0.5254025459289551,-4724.95263671875,67.43650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.533203125,18000.0,0.0,0.0,0.1048123389482498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529014706611633,0.1529057770967483,-4.2974720599886496e-06,0.0,0.0001063711970346,0.0,0.0,6.086663246154785,0.0,0.0,0.0,0.278247982263565,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675533786416053,-1693.8665771484375,304.1478576660156,0.7633305191993713,0.1188170090317726,0.1074095591902732,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5696513056755066,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778748840093612,-1463.1065673828125,304.1401062011719,0.7911032438278198,0.1326443403959274,0.0928321331739425,293.13653564453125,297.1499938964844,293.1499938964844,0.1581163853406906,-3483.427001953125,304.1483764648437,0.9596607685089112,0.2328691184520721,0.2208784371614456,293.2562255859375,297.1499938964844,293.1499938964844,0.0045920284464955,-1715.022705078125,297.3313903808594,0.5696513056755066,0.050000000745058,0.2282137721776962,291.11505126953125,291.1499938964844,273.5907287597656,270.7633056640625,285.45654296875,293.2562866210937,291.1152038574219,1.0,0.1840531527996063,0.8055175542831421,0.8055175542831421,1.0,1.0,-0.836990237236023,0.3322739601135254,0.5047162771224976,0.1891060769557953,0.0,0.0,0.2187427431344986,24.329605102539062,25.0,1.0685125589370728,-4779.8798828125,67.92191314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819091796875,305.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.521484375,18000.0,0.0,0.0,0.1062296852469444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556786149740219,0.1556829214096069,-4.302660272514913e-06,0.0,0.000107809632027,0.0,0.0,6.209266662597656,0.0,0.0,0.0,0.2787264287471771,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675533786416053,-1693.8665771484375,304.1478576660156,0.7633305191993713,0.1188170090317726,0.1074095591902732,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5696513056755066,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778748840093612,-1463.1065673828125,304.1401062011719,0.7911032438278198,0.1326443403959274,0.0928321331739425,293.13653564453125,297.1499938964844,293.1499938964844,0.1581163853406906,-3483.427001953125,304.1483764648437,0.9596607685089112,0.2328691184520721,0.2208784371614456,293.2562255859375,297.1499938964844,293.1499938964844,0.0045920284464955,-1715.022705078125,297.3313903808594,0.5696513056755066,0.050000000745058,0.2282137721776962,291.11505126953125,291.1499938964844,273.5907287597656,270.7633056640625,285.45654296875,293.2562866210937,291.1152038574219,1.0,0.1840531527996063,0.8055175542831421,0.8055175542831421,1.0,1.0,-0.836990237236023,0.3322739601135254,0.5047162771224976,0.1891060769557953,0.0,0.0,0.2187427431344986,24.329605102539062,25.0,1.0685125589370728,-4779.8798828125,67.92191314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819091796875,305.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.521484375,18000.0,0.0,0.0,0.1062296852469444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556786149740219,0.1556829214096069,-4.302660272514913e-06,0.0,0.000107809632027,0.0,0.0,6.209266662597656,0.0,0.0,0.0,0.2787264287471771,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679216682910919,-1700.383056640625,304.14794921875,0.7644378542900085,0.1192796975374221,0.1078312918543815,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5697524547576904,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797845721244812,-1490.3914794921875,304.1402282714844,0.7962801456451416,0.1351136267185211,0.0945706367492675,293.1363830566406,297.1499938964844,293.1499938964844,0.1584157943725586,-3488.6630859375,304.1484069824219,0.960342288017273,0.233237937092781,0.2212289124727249,293.2557678222656,297.1499938964844,293.1499938964844,0.0045630387030541,-1705.0052490234375,297.2963256835937,0.5697524547576904,0.050000000745058,0.2282108515501022,291.1161804199219,291.1499938964844,273.5172119140625,270.71453857421875,285.4146423339844,293.2558288574219,291.1163635253906,1.0,0.1843816488981247,0.8055617213249207,0.8055617213249207,1.0,1.0,-0.8399991989135742,0.3339958786964416,0.5060033202171326,0.188756987452507,0.0,0.0,0.2231787592172622,24.327083587646484,25.0,1.6257193088531494,-4834.30419921875,68.40304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110656738281,305.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.1076513603329658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584051549434662,0.1584094613790512,-4.307841209083563e-06,0.0,0.00010925243987,0.0,0.0,6.330279350280762,0.0,0.0,0.0,0.2791999578475952,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679216682910919,-1700.383056640625,304.14794921875,0.7644378542900085,0.1192796975374221,0.1078312918543815,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5697524547576904,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797845721244812,-1490.3914794921875,304.1402282714844,0.7962801456451416,0.1351136267185211,0.0945706367492675,293.1363830566406,297.1499938964844,293.1499938964844,0.1584157943725586,-3488.6630859375,304.1484069824219,0.960342288017273,0.233237937092781,0.2212289124727249,293.2557678222656,297.1499938964844,293.1499938964844,0.0045630387030541,-1705.0052490234375,297.2963256835937,0.5697524547576904,0.050000000745058,0.2282108515501022,291.1161804199219,291.1499938964844,273.5172119140625,270.71453857421875,285.4146423339844,293.2558288574219,291.1163635253906,1.0,0.1843816488981247,0.8055617213249207,0.8055617213249207,1.0,1.0,-0.8399991989135742,0.3339958786964416,0.5060033202171326,0.188756987452507,0.0,0.0,0.2231787592172622,24.327083587646484,25.0,1.6257193088531494,-4834.30419921875,68.40304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110656738281,305.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.1076513603329658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584051549434662,0.1584094613790512,-4.307841209083563e-06,0.0,0.00010925243987,0.0,0.0,6.330279350280762,0.0,0.0,0.0,0.2791999578475952,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682636573910713,-1706.433837890625,304.1480712890625,0.765418529510498,0.1197122856974601,0.1082267463207244,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5697959065437317,0.050000000745058,0.0481092520058155,293.06866455078125,297.1499938964844,293.1499938964844,0.0816166549921035,-1516.65673828125,304.14044189453125,0.8011464476585388,0.1374874413013458,0.0962469428777694,293.1363525390625,297.1499938964844,293.1499938964844,0.1586985886096954,-3493.594970703125,304.1484680175781,0.9609162211418152,0.2335921376943588,0.2215666323900222,293.2554626464844,297.1499938964844,293.1499938964844,0.0045338892377913,-1694.8836669921875,297.2612609863281,0.5697959065437317,0.050000000745058,0.2282095849514007,291.11767578125,291.1499938964844,273.4481811523437,270.66912841796875,285.3739624023437,293.2554931640625,291.1179504394531,1.0,0.1847084462642669,0.8056058883666992,0.8056058883666992,1.0,1.0,-0.8428890705108643,0.335698127746582,0.5071909427642822,0.1883007138967514,0.0,0.0,0.2273887246847152,24.330509185791016,25.0,2.1831531524658203,-4887.57763671875,68.87593841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,305.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9609375,18000.0,0.0,0.0,0.1090605705976486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610465198755264,0.1610508263111114,-4.312947112339316e-06,0.0,0.0001106826166505,0.0,0.0,6.448134899139404,0.0,0.0,0.0,0.2796624302864074,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682636573910713,-1706.433837890625,304.1480712890625,0.765418529510498,0.1197122856974601,0.1082267463207244,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5697959065437317,0.050000000745058,0.0481092520058155,293.06866455078125,297.1499938964844,293.1499938964844,0.0816166549921035,-1516.65673828125,304.14044189453125,0.8011464476585388,0.1374874413013458,0.0962469428777694,293.1363525390625,297.1499938964844,293.1499938964844,0.1586985886096954,-3493.594970703125,304.1484680175781,0.9609162211418152,0.2335921376943588,0.2215666323900222,293.2554626464844,297.1499938964844,293.1499938964844,0.0045338892377913,-1694.8836669921875,297.2612609863281,0.5697959065437317,0.050000000745058,0.2282095849514007,291.11767578125,291.1499938964844,273.4481811523437,270.66912841796875,285.3739624023437,293.2554931640625,291.1179504394531,1.0,0.1847084462642669,0.8056058883666992,0.8056058883666992,1.0,1.0,-0.8428890705108643,0.335698127746582,0.5071909427642822,0.1883007138967514,0.0,0.0,0.2273887246847152,24.330509185791016,25.0,2.1831531524658203,-4887.57763671875,68.87593841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,305.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9609375,18000.0,0.0,0.0,0.1090605705976486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610465198755264,0.1610508263111114,-4.312947112339316e-06,0.0,0.0001106826166505,0.0,0.0,6.448134899139404,0.0,0.0,0.0,0.2796624302864074,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684236958622932,-1709.2645263671875,304.14813232421875,0.7658572793006897,0.1199159324169159,0.1084133833646774,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5697951912879944,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0824960619211196,-1529.2896728515625,304.1405639648437,0.803441047668457,0.1386280208826065,0.0970543846487999,293.1363525390625,297.1499938964844,293.1499938964844,0.1588325500488281,-3495.926025390625,304.14849853515625,0.9611600041389464,0.2337623834609985,0.2217294573783874,293.25537109375,297.1499938964844,293.1499938964844,0.004519235342741,-1689.7769775390625,297.2436828613281,0.5697951912879944,0.050000000745058,0.2282095998525619,291.1185913085937,291.1499938964844,273.4156188964844,270.6478576660156,285.354248046875,293.25537109375,291.118896484375,1.0,0.1848701536655426,0.8056280016899109,0.8056280016899109,1.0,1.0,-0.8442775011062622,0.3365330398082733,0.5077444314956665,0.1880388408899307,0.0,0.0,0.2293861955404281,24.334625244140625,25.0,2.447697401046753,-4913.50830078125,69.1075668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,305.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.181640625,18000.0,0.0,0.0,0.1097543537616729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623192131519317,0.1623235344886779,-4.315443220548332e-06,0.0,0.0001113867183448,0.0,0.0,6.505152225494385,0.0,0.0,0.0,0.2798866629600525,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685770362615585,-1711.976318359375,304.148193359375,0.7662650942802429,0.1201118901371955,0.1085932031273841,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5697813630104065,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.083351194858551,-1541.5875244140625,304.1407165527344,0.8056457042694092,0.139737844467163,0.0978411361575126,293.1363830566406,297.1499938964844,293.1499938964844,0.1589617729187011,-3498.1708984375,304.1485595703125,0.96137797832489,0.2339281588792801,0.2218882292509079,293.2552795410156,297.1499938964844,293.1499938964844,0.0045045306906104,-1684.6416015625,297.2261047363281,0.5697813630104065,0.050000000745058,0.2282099723815918,291.1195983886719,291.1499938964844,273.38446044921875,270.6276550292969,285.3350830078125,293.2553100585937,291.1199035644531,1.0,0.1850304007530212,0.8056434392929077,0.8056434392929077,1.0,1.0,-0.8456286191940308,0.3373549878597259,0.5082736611366272,0.1877587139606475,0.0,0.0,0.231311947107315,24.340145111083984,25.0,2.7067909240722656,-4938.91259765625,69.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,305.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.43359375,18000.0,0.0,0.0,0.1104387119412422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635581254959106,0.1635624319314956,-4.317892944527557e-06,0.0,0.0001120812521548,0.0,0.0,6.560797214508057,0.0,0.0,0.0,0.2801057994365692,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688626617193222,-1717.0247802734375,304.1483154296875,0.7669862508773804,0.1204800978302955,0.1089313626289367,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5697154998779297,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849787443876266,-1565.0230712890625,304.14111328125,0.8096930980682373,0.1418526619672775,0.0993429645895958,293.13653564453125,297.1499938964844,293.1499938964844,0.1592043191194534,-3502.373779296875,304.14862060546875,0.9617359638214112,0.2342449128627777,0.2221921682357788,293.2552795410156,297.1499938964844,293.1499938964844,0.0044749286025762,-1674.269287109375,297.1907958984375,0.5697154998779297,0.050000000745058,0.2282118499279022,291.1218566894531,291.1499938964844,273.3268127441406,270.5906677246094,285.298583984375,293.2552795410156,291.1222229003906,1.0,0.1853448152542114,0.8056743144989014,0.8056743144989014,1.0,1.0,-0.8482043147087097,0.338948905467987,0.5092554092407227,0.1871564537286758,0.0,0.0,0.2349071353673935,24.355382919311523,25.0,3.2050132751464844,-4987.677734375,69.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81024169921875,305.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.072265625,18000.0,0.0,0.0,0.1117676049470901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659058481454849,0.1659101694822311,-4.3226018533459865e-06,0.0,0.0001134299091063,0.0,0.0,6.666651725769043,0.0,0.0,0.0,0.2805235385894775,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688626617193222,-1717.0247802734375,304.1483154296875,0.7669862508773804,0.1204800978302955,0.1089313626289367,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5697154998779297,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849787443876266,-1565.0230712890625,304.14111328125,0.8096930980682373,0.1418526619672775,0.0993429645895958,293.13653564453125,297.1499938964844,293.1499938964844,0.1592043191194534,-3502.373779296875,304.14862060546875,0.9617359638214112,0.2342449128627777,0.2221921682357788,293.2552795410156,297.1499938964844,293.1499938964844,0.0044749286025762,-1674.269287109375,297.1907958984375,0.5697154998779297,0.050000000745058,0.2282118499279022,291.1218566894531,291.1499938964844,273.3268127441406,270.5906677246094,285.298583984375,293.2552795410156,291.1222229003906,1.0,0.1853448152542114,0.8056743144989014,0.8056743144989014,1.0,1.0,-0.8482043147087097,0.338948905467987,0.5092554092407227,0.1871564537286758,0.0,0.0,0.2349071353673935,24.355382919311523,25.0,3.2050132751464844,-4987.677734375,69.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81024169921875,305.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.072265625,18000.0,0.0,0.0,0.1117676049470901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659058481454849,0.1659101694822311,-4.3226018533459865e-06,0.0,0.0001134299091063,0.0,0.0,6.666651725769043,0.0,0.0,0.0,0.2805235385894775,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691229179501533,-1721.62109375,304.1484375,0.7675974369049072,0.120819941163063,0.1092436537146568,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5696070194244385,0.050000000745058,0.0481103844940662,293.06817626953125,297.1499938964844,293.1499938964844,0.0864946916699409,-1586.8768310546875,304.1415405273437,0.813277006149292,0.1438245326280594,0.1007468327879905,293.1367492675781,297.1499938964844,293.1499938964844,0.1594265848398208,-3506.2119140625,304.1487121582031,0.9620038866996764,0.2345427721738815,0.2224784642457962,293.25537109375,297.1499938964844,293.1499938964844,0.0044450578279793,-1663.7598876953125,297.1553039550781,0.5696070194244385,0.050000000745058,0.2282149493694305,291.1244506835937,291.1499938964844,273.27593994140625,270.55877685546875,285.2650756835937,293.25537109375,291.1248779296875,1.0,0.1856495290994644,0.805705189704895,0.805705189704895,1.0,1.0,-0.8506120443344116,0.3404676914215088,0.5101443529129028,0.1865206956863403,0.0,0.0,0.2381385713815689,24.37538146972656,25.0,3.660974502563477,-5033.29345703125,70.20343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183288574219,305.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.87109375,18000.0,0.0,0.0,0.1130306422710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680574715137481,0.1680617928504943,-4.327002443460515e-06,0.0,0.0001147117363871,0.0,0.0,6.764151096343994,0.0,0.0,0.0,0.2809094786643982,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691229179501533,-1721.62109375,304.1484375,0.7675974369049072,0.120819941163063,0.1092436537146568,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5696070194244385,0.050000000745058,0.0481103844940662,293.06817626953125,297.1499938964844,293.1499938964844,0.0864946916699409,-1586.8768310546875,304.1415405273437,0.813277006149292,0.1438245326280594,0.1007468327879905,293.1367492675781,297.1499938964844,293.1499938964844,0.1594265848398208,-3506.2119140625,304.1487121582031,0.9620038866996764,0.2345427721738815,0.2224784642457962,293.25537109375,297.1499938964844,293.1499938964844,0.0044450578279793,-1663.7598876953125,297.1553039550781,0.5696070194244385,0.050000000745058,0.2282149493694305,291.1244506835937,291.1499938964844,273.27593994140625,270.55877685546875,285.2650756835937,293.25537109375,291.1248779296875,1.0,0.1856495290994644,0.805705189704895,0.805705189704895,1.0,1.0,-0.8506120443344116,0.3404676914215088,0.5101443529129028,0.1865206956863403,0.0,0.0,0.2381385713815689,24.37538146972656,25.0,3.660974502563477,-5033.29345703125,70.20343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183288574219,305.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.87109375,18000.0,0.0,0.0,0.1130306422710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680574715137481,0.1680617928504943,-4.327002443460515e-06,0.0,0.0001147117363871,0.0,0.0,6.764151096343994,0.0,0.0,0.0,0.2809094786643982,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693598389625549,-1725.8011474609375,304.1485595703125,0.7681113481521606,0.1211336031556129,0.1095320731401443,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5694631338119507,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878922417759895,-1607.0341796875,304.1420288085937,0.8164464831352234,0.1456430703401565,0.1020452976226806,293.13702392578125,297.1499938964844,293.1499938964844,0.1596289128065109,-3509.692626953125,304.1488037109375,0.9621924161911012,0.234821543097496,0.2227469980716705,293.255615234375,297.1499938964844,293.1499938964844,0.0044149137102067,-1653.114013671875,297.1195678710937,0.5694631338119507,0.050000000745058,0.2282190769910812,291.1273498535156,291.1499938964844,273.23260498046875,270.5325622558594,285.2350769042969,293.255615234375,291.1277770996094,1.0,0.1859424859285354,0.8057292103767395,0.8057292103767395,1.0,1.0,-0.852844774723053,0.3418976068496704,0.5109471678733826,0.1858748793601989,0.0,0.0,0.2409666776657104,24.399490356445312,25.0,4.057090759277344,-5075.13916015625,70.60681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,305.6926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1142095625400543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699777096509933,0.1699820458889007,-4.331014224590035e-06,0.0,0.0001159081875812,0.0,0.0,6.851588249206543,0.0,0.0,0.0,0.2812566757202148,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693598389625549,-1725.8011474609375,304.1485595703125,0.7681113481521606,0.1211336031556129,0.1095320731401443,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5694631338119507,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878922417759895,-1607.0341796875,304.1420288085937,0.8164464831352234,0.1456430703401565,0.1020452976226806,293.13702392578125,297.1499938964844,293.1499938964844,0.1596289128065109,-3509.692626953125,304.1488037109375,0.9621924161911012,0.234821543097496,0.2227469980716705,293.255615234375,297.1499938964844,293.1499938964844,0.0044149137102067,-1653.114013671875,297.1195678710937,0.5694631338119507,0.050000000745058,0.2282190769910812,291.1273498535156,291.1499938964844,273.23260498046875,270.5325622558594,285.2350769042969,293.255615234375,291.1277770996094,1.0,0.1859424859285354,0.8057292103767395,0.8057292103767395,1.0,1.0,-0.852844774723053,0.3418976068496704,0.5109471678733826,0.1858748793601989,0.0,0.0,0.2409666776657104,24.399490356445312,25.0,4.057090759277344,-5075.13916015625,70.60681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,305.6926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1142095625400543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699777096509933,0.1699820458889007,-4.331014224590035e-06,0.0,0.0001159081875812,0.0,0.0,6.851588249206543,0.0,0.0,0.0,0.2812566757202148,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695754513144493,-1729.6009521484375,304.148681640625,0.7685390710830688,0.1214231625199318,0.1097984984517097,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5692898035049438,0.050000000745058,0.0481123030185699,293.07135009765625,297.1499938964844,293.1499938964844,0.0891649201512336,-1625.3896484375,304.142578125,0.8192313313484192,0.1472980082035064,0.1032312959432601,293.1373596191406,297.1499938964844,293.1499938964844,0.1598116755485534,-3512.824462890625,304.1488952636719,0.9623103737831116,0.2350809425115585,0.2229974716901779,293.2559814453125,297.1499938964844,293.1499938964844,0.0043844999745488,-1642.3360595703125,297.0835876464844,0.5692898035049438,0.050000000745058,0.2282240539789199,291.1304626464844,291.1499938964844,273.1976013183594,270.5126342773437,285.2090759277344,293.2559509277344,291.1309509277344,1.0,0.1862218528985977,0.8057531714439392,0.8057531714439392,1.0,1.0,-0.8548956513404846,0.343227207660675,0.5116684436798096,0.1852404922246933,0.0,0.0,0.2433595210313797,24.42717170715332,25.0,4.383254528045654,-5112.6552734375,70.98684692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,305.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.1152865216135978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716357469558715,0.171640083193779,-4.3345617086743005e-06,0.0,0.0001170011673821,0.0,0.0,6.927441596984863,0.0,0.0,0.0,0.2815589010715484,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695754513144493,-1729.6009521484375,304.148681640625,0.7685390710830688,0.1214231625199318,0.1097984984517097,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5692898035049438,0.050000000745058,0.0481123030185699,293.07135009765625,297.1499938964844,293.1499938964844,0.0891649201512336,-1625.3896484375,304.142578125,0.8192313313484192,0.1472980082035064,0.1032312959432601,293.1373596191406,297.1499938964844,293.1499938964844,0.1598116755485534,-3512.824462890625,304.1488952636719,0.9623103737831116,0.2350809425115585,0.2229974716901779,293.2559814453125,297.1499938964844,293.1499938964844,0.0043844999745488,-1642.3360595703125,297.0835876464844,0.5692898035049438,0.050000000745058,0.2282240539789199,291.1304626464844,291.1499938964844,273.1976013183594,270.5126342773437,285.2090759277344,293.2559509277344,291.1309509277344,1.0,0.1862218528985977,0.8057531714439392,0.8057531714439392,1.0,1.0,-0.8548956513404846,0.343227207660675,0.5116684436798096,0.1852404922246933,0.0,0.0,0.2433595210313797,24.42717170715332,25.0,4.383254528045654,-5112.6552734375,70.98684692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,305.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.1152865216135978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716357469558715,0.171640083193779,-4.3345617086743005e-06,0.0,0.0001170011673821,0.0,0.0,6.927441596984863,0.0,0.0,0.0,0.2815589010715484,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696758329868316,-1731.368408203125,304.14874267578125,0.7687235474586487,0.1215595379471778,0.1099240258336067,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5691934823989868,0.050000000745058,0.0481128878891468,293.0725402832031,297.1499938964844,293.1499938964844,0.0897517800331115,-1633.850341796875,304.1428527832031,0.8204834461212158,0.148060068488121,0.1037794202566146,293.1375732421875,297.1499938964844,293.1499938964844,0.1598957628011703,-3514.26025390625,304.1489562988281,0.962344765663147,0.2352032661437988,0.2231158316135406,293.2561950683594,297.1499938964844,293.1499938964844,0.0043691964820027,-1636.8995361328125,297.06549072265625,0.5691934823989868,0.050000000745058,0.228226825594902,291.1321105957031,291.1499938964844,273.1834411621094,270.50518798828125,285.19775390625,293.25616455078125,291.1325988769531,1.0,0.1863558888435363,0.8057651519775391,0.8057651519775391,1.0,1.0,-0.8558502197265625,0.3438507616519928,0.5119994282722473,0.1849331110715866,0.0,0.0,0.2443834394216537,24.442237854003903,25.0,4.527400016784668,-5129.6240234375,71.1673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573608398437,305.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1157813444733619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723577082157135,0.1723620444536209,-4.3361396819818765e-06,0.0,0.0001175033467006,0.0,0.0,6.9605889320373535,0.0,0.0,0.0,0.2816913723945617,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.069771721959114,-1733.0555419921875,304.1488037109375,0.7688905000686646,0.121690809726715,0.1100448742508888,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5690916180610657,0.050000000745058,0.0481135062873363,293.0738525390625,297.1499938964844,293.1499938964844,0.0903052762150764,-1641.8265380859375,304.14312744140625,0.8216453790664673,0.1487781107425689,0.1042971536517143,293.13775634765625,297.1499938964844,293.1499938964844,0.1599751710891723,-3515.613037109375,304.14898681640625,0.9623642563819884,0.2353208065032959,0.2232296764850616,293.2564392089844,297.1499938964844,293.1499938964844,0.0043538296595215,-1631.432373046875,297.0473327636719,0.5690916180610657,0.050000000745058,0.2282297611236572,291.1337890625,291.1499938964844,273.1716613769531,270.4995422363281,285.1876220703125,293.25640869140625,291.13427734375,1.0,0.1864860206842422,0.8057753443717957,0.8057753443717957,1.0,1.0,-0.8567574620246887,0.3444456458091736,0.5123118162155151,0.1846349090337753,0.0,0.0,0.2452912032604217,24.45804023742676,25.0,4.660408973693848,-5145.34228515625,71.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86834716796875,305.75927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1162451952695846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730059832334518,0.1730103343725204,-4.337579866842134e-06,0.0,0.0001179741011583,0.0,0.0,6.990424156188965,0.0,0.0,0.0,0.2818109095096588,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699509158730506,-1736.204833984375,304.1488952636719,0.769176185131073,0.1219391599297523,0.110273540019989,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5688729882240295,0.050000000745058,0.0481148362159729,293.07696533203125,297.1499938964844,293.1499938964844,0.0913091227412223,-1656.27880859375,304.14373779296875,0.8237017393112183,0.1500767916440963,0.1052384823560714,293.1382141113281,297.1499938964844,293.1499938964844,0.1601199209690094,-3518.06884765625,304.1490783691406,0.9623612761497498,0.235541433095932,0.2234438806772232,293.2569885253906,297.1499938964844,293.1499938964844,0.0043229246512055,-1620.4117431640625,297.01080322265625,0.5688729882240295,0.050000000745058,0.2282360643148422,291.1372985839844,291.1499938964844,273.1555480957031,270.4939270019531,285.17108154296875,293.2569580078125,291.1378173828125,1.0,0.1867339313030243,0.8057957291603088,0.8057957291603088,1.0,1.0,-0.8584278225898743,0.3455460369586944,0.5128818154335022,0.1840725839138031,0.0,0.0,0.2467484027147293,24.491697311401367,25.0,4.922901153564453,-5172.826171875,71.6692886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931884765625,305.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.458984375,18000.0,0.0,0.0,0.1170738264918327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740723550319671,0.1740766912698745,-4.340023679105798e-06,0.0,0.0001188150490634,0.0,0.0,7.039691925048828,0.0,0.0,0.0,0.2820091545581817,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699509158730506,-1736.204833984375,304.1488952636719,0.769176185131073,0.1219391599297523,0.110273540019989,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5688729882240295,0.050000000745058,0.0481148362159729,293.07696533203125,297.1499938964844,293.1499938964844,0.0913091227412223,-1656.27880859375,304.14373779296875,0.8237017393112183,0.1500767916440963,0.1052384823560714,293.1382141113281,297.1499938964844,293.1499938964844,0.1601199209690094,-3518.06884765625,304.1490783691406,0.9623612761497498,0.235541433095932,0.2234438806772232,293.2569885253906,297.1499938964844,293.1499938964844,0.0043229246512055,-1620.4117431640625,297.01080322265625,0.5688729882240295,0.050000000745058,0.2282360643148422,291.1372985839844,291.1499938964844,273.1555480957031,270.4939270019531,285.17108154296875,293.2569580078125,291.1378173828125,1.0,0.1867339313030243,0.8057957291603088,0.8057957291603088,1.0,1.0,-0.8584278225898743,0.3455460369586944,0.5128818154335022,0.1840725839138031,0.0,0.0,0.2467484027147293,24.491697311401367,25.0,4.922901153564453,-5172.826171875,71.6692886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931884765625,305.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.458984375,18000.0,0.0,0.0,0.1170738264918327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740723550319671,0.1740766912698745,-4.340023679105798e-06,0.0,0.0001188150490634,0.0,0.0,7.039691925048828,0.0,0.0,0.0,0.2820091545581817,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701145902276039,-1739.0762939453125,304.14898681640625,0.7694017887115479,0.1221701279282569,0.110486201941967,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5686352849006653,0.050000000745058,0.048116285353899,293.0806884765625,297.1499938964844,293.1499938964844,0.0921650305390358,-1668.5775146484375,304.1444091796875,0.8253883123397827,0.1511776894330978,0.1060444191098213,293.138671875,297.1499938964844,293.1499938964844,0.1602457761764526,-3520.189208984375,304.149169921875,0.96230286359787,0.2357425987720489,0.2236398309469223,293.2575988769531,297.1499938964844,293.1499938964844,0.004291801713407,-1609.2803955078125,296.9740295410156,0.5686352849006653,0.050000000745058,0.2282429337501526,291.1409912109375,291.1499938964844,273.1499938964844,270.4963684082031,285.159912109375,293.2575378417969,291.1415405273437,1.0,0.1869640946388244,0.805816113948822,0.805816113948822,1.0,1.0,-0.8598954081535339,0.3465192914009094,0.5133761167526245,0.1835621893405914,0.0,0.0,0.2477015554904937,24.52804946899414,25.0,5.156105995178223,-5194.5771484375,71.96810150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217834472656,305.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.1177581623196601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748090386390686,0.174813374876976,-4.341833573562326e-06,0.0,0.0001195095683215,0.0,0.0,7.073974132537842,0.0,0.0,0.0,0.2821485102176666,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701145902276039,-1739.0762939453125,304.14898681640625,0.7694017887115479,0.1221701279282569,0.110486201941967,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5686352849006653,0.050000000745058,0.048116285353899,293.0806884765625,297.1499938964844,293.1499938964844,0.0921650305390358,-1668.5775146484375,304.1444091796875,0.8253883123397827,0.1511776894330978,0.1060444191098213,293.138671875,297.1499938964844,293.1499938964844,0.1602457761764526,-3520.189208984375,304.149169921875,0.96230286359787,0.2357425987720489,0.2236398309469223,293.2575988769531,297.1499938964844,293.1499938964844,0.004291801713407,-1609.2803955078125,296.9740295410156,0.5686352849006653,0.050000000745058,0.2282429337501526,291.1409912109375,291.1499938964844,273.1499938964844,270.4963684082031,285.159912109375,293.2575378417969,291.1415405273437,1.0,0.1869640946388244,0.805816113948822,0.805816113948822,1.0,1.0,-0.8598954081535339,0.3465192914009094,0.5133761167526245,0.1835621893405914,0.0,0.0,0.2477015554904937,24.52804946899414,25.0,5.156105995178223,-5194.5771484375,71.96810150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217834472656,305.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.1177581623196601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748090386390686,0.174813374876976,-4.341833573562326e-06,0.0,0.0001195095683215,0.0,0.0,7.073974132537842,0.0,0.0,0.0,0.2821485102176666,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703069940209388,-1742.4759521484375,304.1490173339844,0.7697442173957825,0.1224717199802398,0.1107318550348281,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5684329867362976,0.050000000745058,0.0481175184249877,293.0846252441406,297.1499938964844,293.1499938964844,0.0928956046700477,-1679.0596923828125,304.1450500488281,0.8268219232559204,0.1521322876214981,0.1067339554429054,293.1387634277344,297.1499938964844,293.1499938964844,0.160400316119194,-3522.834716796875,304.1492004394531,0.9623436331748962,0.2360120266675949,0.2238678038120269,293.2577514648437,297.1499938964844,293.1499938964844,0.0042618671432137,-1598.553466796875,296.938232421875,0.5684329867362976,0.050000000745058,0.2282487899065017,291.1445617675781,291.1499938964844,273.1499938964844,270.5028991699219,285.15167236328125,293.2577514648437,291.1449890136719,1.0,0.1871783286333084,0.8058363199234009,0.8058363199234009,1.0,1.0,-0.8612998127937317,0.3474424183368683,0.513857364654541,0.1830939203500747,0.0,0.0,0.248177021741867,24.559404373168945,25.0,4.590896129608154,-5211.2802734375,72.2497787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,305.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.1182877197861671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752123385667801,0.1752166748046875,-4.342969077697489e-06,0.0,0.0001200469996547,0.0,0.0,7.092991828918457,0.0,0.0,0.0,0.2822277247905731,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703069940209388,-1742.4759521484375,304.1490173339844,0.7697442173957825,0.1224717199802398,0.1107318550348281,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5684329867362976,0.050000000745058,0.0481175184249877,293.0846252441406,297.1499938964844,293.1499938964844,0.0928956046700477,-1679.0596923828125,304.1450500488281,0.8268219232559204,0.1521322876214981,0.1067339554429054,293.1387634277344,297.1499938964844,293.1499938964844,0.160400316119194,-3522.834716796875,304.1492004394531,0.9623436331748962,0.2360120266675949,0.2238678038120269,293.2577514648437,297.1499938964844,293.1499938964844,0.0042618671432137,-1598.553466796875,296.938232421875,0.5684329867362976,0.050000000745058,0.2282487899065017,291.1445617675781,291.1499938964844,273.1499938964844,270.5028991699219,285.15167236328125,293.2577514648437,291.1449890136719,1.0,0.1871783286333084,0.8058363199234009,0.8058363199234009,1.0,1.0,-0.8612998127937317,0.3474424183368683,0.513857364654541,0.1830939203500747,0.0,0.0,0.248177021741867,24.559404373168945,25.0,4.590896129608154,-5211.2802734375,72.2497787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,305.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.1182877197861671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752123385667801,0.1752166748046875,-4.342969077697489e-06,0.0,0.0001200469996547,0.0,0.0,7.092991828918457,0.0,0.0,0.0,0.2822277247905731,4.0,0.0,1.0
