time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705896541476249,-1747.53369140625,304.1488647460937,0.7703851461410522,0.1228649839758873,0.1110697165131568,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5683043003082275,0.050000000745058,0.0481183044612407,293.0890808105469,297.1499938964844,293.1499938964844,0.0935094282031059,-1687.8663330078125,304.14569091796875,0.8280424475669861,0.1528845429420471,0.1073032692074775,293.13836669921875,297.1499938964844,293.1499938964844,0.1606639921665191,-3527.461181640625,304.1490173339844,0.9626388549804688,0.2363781929016113,0.2241955399513244,293.25714111328125,297.1499938964844,293.1499938964844,0.0042337542399764,-1588.547119140625,296.9035949707031,0.5683043003082275,0.050000000745058,0.2282525151968002,291.1465148925781,291.1499938964844,273.1499938964844,270.50927734375,285.1429748535156,293.2572326660156,291.14666748046875,1.0,0.1873828321695327,0.805856466293335,0.805856466293335,1.0,1.0,-0.8627872467041016,0.34840127825737,0.5143859386444092,0.1826445609331131,0.0,0.0,0.2484892606735229,24.5803451538086,25.0,2.440709590911865,-5225.89892578125,72.53089141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,305.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.1186625733971595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754350513219833,0.1754393875598907,-4.343572072684765e-06,0.0,0.0001204274230985,0.0,0.0,7.103460788726807,0.0,0.0,0.0,0.2822717428207397,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705896541476249,-1747.53369140625,304.1488647460937,0.7703851461410522,0.1228649839758873,0.1110697165131568,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5683043003082275,0.050000000745058,0.0481183044612407,293.0890808105469,297.1499938964844,293.1499938964844,0.0935094282031059,-1687.8663330078125,304.14569091796875,0.8280424475669861,0.1528845429420471,0.1073032692074775,293.13836669921875,297.1499938964844,293.1499938964844,0.1606639921665191,-3527.461181640625,304.1490173339844,0.9626388549804688,0.2363781929016113,0.2241955399513244,293.25714111328125,297.1499938964844,293.1499938964844,0.0042337542399764,-1588.547119140625,296.9035949707031,0.5683043003082275,0.050000000745058,0.2282525151968002,291.1465148925781,291.1499938964844,273.1499938964844,270.50927734375,285.1429748535156,293.2572326660156,291.14666748046875,1.0,0.1873828321695327,0.805856466293335,0.805856466293335,1.0,1.0,-0.8627872467041016,0.34840127825737,0.5143859386444092,0.1826445609331131,0.0,0.0,0.2484892606735229,24.5803451538086,25.0,2.440709590911865,-5225.89892578125,72.53089141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,305.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.1186625733971595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754350513219833,0.1754393875598907,-4.343572072684765e-06,0.0,0.0001204274230985,0.0,0.0,7.103460788726807,0.0,0.0,0.0,0.2822717428207397,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707516819238662,-1750.4456787109375,304.1487731933594,0.7707468867301941,0.1230792254209518,0.1112579554319381,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5682371258735657,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.0937452614307403,-1691.2415771484375,304.1460266113281,0.828478217124939,0.1531521379947662,0.1075172051787376,293.1380920410156,297.1499938964844,293.1499938964844,0.160824254155159,-3530.287841796875,304.1488952636719,0.9628150463104248,0.2365811169147491,0.2243820130825042,293.25665283203125,297.1499938964844,293.1499938964844,0.0042202789336442,-1583.777099609375,296.88653564453125,0.5682371258735657,0.050000000745058,0.2282544672489166,291.1468505859375,291.1499938964844,273.1499938964844,270.51239013671875,285.1385192871094,293.2567443847656,291.1469116210937,1.0,0.1874812692403793,0.8058665990829468,0.8058665990829468,1.0,1.0,-0.8634964823722839,0.3488664627075195,0.5146300196647644,0.1824100464582443,0.0,0.0,0.2486631572246551,24.590850830078125,25.0,1.4832823276519775,-5233.1923828125,72.66596984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,305.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.118796169757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755474358797073,0.1755517721176147,-4.343804448581068e-06,0.0,0.0001205630105687,0.0,0.0,7.108631610870361,0.0,0.0,0.0,0.2822924554347992,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709220692515373,-1753.5118408203125,304.148681640625,0.7711160182952881,0.12330162525177,0.1114543825387954,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5681599974632263,0.050000000745058,0.0481191873550415,293.0944519042969,297.1499938964844,293.1499938964844,0.0939253568649292,-1693.8077392578125,304.1464233398437,0.8287745118141174,0.1533409655094146,0.1076778396964073,293.13775634765625,297.1499938964844,293.1499938964844,0.1609958410263061,-3533.315673828125,304.1488037109375,0.962990403175354,0.2367929071187973,0.2245780229568481,293.2560729980469,297.1499938964844,293.1499938964844,0.0042071631178259,-1579.1405029296875,296.86968994140625,0.5681599974632263,0.050000000745058,0.2282567173242569,291.14697265625,291.1499938964844,273.1499938964844,270.51544189453125,285.134033203125,293.25616455078125,291.1470031738281,1.0,0.1875767707824707,0.8058744072914124,0.8058744072914124,1.0,1.0,-0.8641635179519653,0.3493146896362304,0.5148488283157349,0.1821619272232055,0.0,0.0,0.2488497793674469,24.60235023498535,25.0,0.7789509892463684,-5240.484375,72.79554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,305.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.1188989430665969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756692677736282,0.1756736189126968,-4.34404137195088e-06,0.0,0.0001206673114211,0.0,0.0,7.114214420318604,0.0,0.0,0.0,0.2823144793510437,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712816640734672,-1759.99072265625,304.1485290527344,0.771853506565094,0.123766079545021,0.1118666678667068,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5679669976234436,0.050000000745058,0.0481203719973564,293.10076904296875,297.1499938964844,293.1499938964844,0.094104066491127,-1696.3043212890625,304.1473083496094,0.828913688659668,0.1534673124551773,0.1078282073140144,293.1371154785156,297.1499938964844,293.1499938964844,0.161363273859024,-3539.795654296875,304.1485900878906,0.963314950466156,0.2372370064258575,0.2249916940927505,293.2546691894531,297.1499938964844,293.1499938964844,0.0041817491874098,-1570.1602783203125,296.8367919921875,0.5679669976234436,0.050000000745058,0.2282623350620269,291.1469421386719,291.1499938964844,273.1499938964844,270.5214538574219,285.12481689453125,293.2547912597656,291.1469116210937,1.0,0.187757670879364,0.8058900237083435,0.8058900237083435,1.0,1.0,-0.8653433918952942,0.3501524031162262,0.5151910185813904,0.1816096156835556,0.0,0.0,0.2492581307888031,24.62928771972656,25.0,-0.05125617608428,-5254.76611328125,73.03485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05377197265625,305.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.1190274283289909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759372949600219,0.1759416460990905,-4.344555691204732e-06,0.0,0.0001207977038575,0.0,0.0,7.126488208770752,0.0,0.0,0.0,0.2823627293109894,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712816640734672,-1759.99072265625,304.1485290527344,0.771853506565094,0.123766079545021,0.1118666678667068,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5679669976234436,0.050000000745058,0.0481203719973564,293.10076904296875,297.1499938964844,293.1499938964844,0.094104066491127,-1696.3043212890625,304.1473083496094,0.828913688659668,0.1534673124551773,0.1078282073140144,293.1371154785156,297.1499938964844,293.1499938964844,0.161363273859024,-3539.795654296875,304.1485900878906,0.963314950466156,0.2372370064258575,0.2249916940927505,293.2546691894531,297.1499938964844,293.1499938964844,0.0041817491874098,-1570.1602783203125,296.8367919921875,0.5679669976234436,0.050000000745058,0.2282623350620269,291.1469421386719,291.1499938964844,273.1499938964844,270.5214538574219,285.12481689453125,293.2547912597656,291.1469116210937,1.0,0.187757670879364,0.8058900237083435,0.8058900237083435,1.0,1.0,-0.8653433918952942,0.3501524031162262,0.5151910185813904,0.1816096156835556,0.0,0.0,0.2492581307888031,24.62928771972656,25.0,-0.05125617608428,-5254.76611328125,73.03485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05377197265625,305.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.1190274283289909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759372949600219,0.1759416460990905,-4.344555691204732e-06,0.0,0.0001207977038575,0.0,0.0,7.126488208770752,0.0,0.0,0.0,0.2823627293109894,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716606378555297,-1766.8267822265625,304.1483764648437,0.7725682854652405,0.1242520585656166,0.1122999489307403,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5677137970924377,0.050000000745058,0.0481219291687011,293.1080627441406,297.1499938964844,293.1499938964844,0.094020701944828,-1694.9957275390625,304.1483459472656,0.828400194644928,0.1532372087240219,0.1077340692281723,293.13641357421875,297.1499938964844,293.1499938964844,0.1617545485496521,-3546.686767578125,304.1484069824219,0.9635831117630004,0.2377029359340667,0.2254279255867004,293.2530517578125,297.1499938964844,293.1499938964844,0.004157253075391,-1561.4990234375,296.8048400878906,0.5677137970924377,0.050000000745058,0.2282697260379791,291.1466979980469,291.1499938964844,273.1499938964844,270.5273132324219,285.11529541015625,293.253173828125,291.14666748046875,1.0,0.1879225820302963,0.8059056401252747,0.8059056401252747,1.0,1.0,-0.8662846684455872,0.3509034812450409,0.5153811573982239,0.1809601932764053,0.0,0.0,0.2497133314609527,24.66216087341309,25.0,-0.3685216605663299,-5268.36279296875,73.24293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,305.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.1190759763121604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762378513813018,0.1762422025203704,-4.34513412983506e-06,0.0,0.0001208469766424,0.0,0.0,7.140260696411133,0.0,0.0,0.0,0.2824168503284454,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716606378555297,-1766.8267822265625,304.1483764648437,0.7725682854652405,0.1242520585656166,0.1122999489307403,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5677137970924377,0.050000000745058,0.0481219291687011,293.1080627441406,297.1499938964844,293.1499938964844,0.094020701944828,-1694.9957275390625,304.1483459472656,0.828400194644928,0.1532372087240219,0.1077340692281723,293.13641357421875,297.1499938964844,293.1499938964844,0.1617545485496521,-3546.686767578125,304.1484069824219,0.9635831117630004,0.2377029359340667,0.2254279255867004,293.2530517578125,297.1499938964844,293.1499938964844,0.004157253075391,-1561.4990234375,296.8048400878906,0.5677137970924377,0.050000000745058,0.2282697260379791,291.1466979980469,291.1499938964844,273.1499938964844,270.5273132324219,285.11529541015625,293.253173828125,291.14666748046875,1.0,0.1879225820302963,0.8059056401252747,0.8059056401252747,1.0,1.0,-0.8662846684455872,0.3509034812450409,0.5153811573982239,0.1809601932764053,0.0,0.0,0.2497133314609527,24.66216087341309,25.0,-0.3685216605663299,-5268.36279296875,73.24293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,305.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.1190759763121604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762378513813018,0.1762422025203704,-4.34513412983506e-06,0.0,0.0001208469766424,0.0,0.0,7.140260696411133,0.0,0.0,0.0,0.2824168503284454,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720541700720787,-1773.9320068359375,304.1482849121094,0.773245096206665,0.1247551292181015,0.1127499714493751,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5673964619636536,0.050000000745058,0.0481238886713981,293.1163024902344,297.1499938964844,293.1499938964844,0.0936567783355712,-1689.614501953125,304.1495056152344,0.8271923661231995,0.1526313126087188,0.1073799952864646,293.1357421875,297.1499938964844,293.1499938964844,0.1621631979942321,-3553.87158203125,304.14825439453125,0.9637820720672609,0.238186240196228,0.2258819490671157,293.25128173828125,297.1499938964844,293.1499938964844,0.0041335728019475,-1553.1129150390625,296.7738342285156,0.5673964619636536,0.050000000745058,0.2282790094614029,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,285.1053466796875,293.2514343261719,291.1463928222656,1.0,0.1880683749914169,0.8059206604957581,0.8059206604957581,1.0,1.0,-0.8669582009315491,0.3515612483024597,0.5153969526290894,0.1801917850971222,0.0,0.0,0.2502069473266601,24.7010555267334,25.0,-0.4095308780670166,-5280.97998046875,73.41476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10467529296875,305.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.556640625,18000.0,0.0,0.0,0.1190709173679351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765671521425247,0.1765715032815933,-4.3457766878418624e-06,0.0,0.0001208418398164,0.0,0.0,7.155371189117432,0.0,0.0,0.0,0.2824763357639313,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720541700720787,-1773.9320068359375,304.1482849121094,0.773245096206665,0.1247551292181015,0.1127499714493751,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5673964619636536,0.050000000745058,0.0481238886713981,293.1163024902344,297.1499938964844,293.1499938964844,0.0936567783355712,-1689.614501953125,304.1495056152344,0.8271923661231995,0.1526313126087188,0.1073799952864646,293.1357421875,297.1499938964844,293.1499938964844,0.1621631979942321,-3553.87158203125,304.14825439453125,0.9637820720672609,0.238186240196228,0.2258819490671157,293.25128173828125,297.1499938964844,293.1499938964844,0.0041335728019475,-1553.1129150390625,296.7738342285156,0.5673964619636536,0.050000000745058,0.2282790094614029,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,285.1053466796875,293.2514343261719,291.1463928222656,1.0,0.1880683749914169,0.8059206604957581,0.8059206604957581,1.0,1.0,-0.8669582009315491,0.3515612483024597,0.5153969526290894,0.1801917850971222,0.0,0.0,0.2502069473266601,24.7010555267334,25.0,-0.4095308780670166,-5280.97998046875,73.41476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10467529296875,305.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.556640625,18000.0,0.0,0.0,0.1190709173679351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765671521425247,0.1765715032815933,-4.3457766878418624e-06,0.0,0.0001208418398164,0.0,0.0,7.155371189117432,0.0,0.0,0.0,0.2824763357639313,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724587589502334,-1781.2437744140625,304.1481628417969,0.7738773822784424,0.1252717673778534,0.1132132783532142,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5670167207717896,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930049642920494,-1680.0552978515625,304.1507568359375,0.8252742290496826,0.1516431868076324,0.10676009953022,293.13507080078125,297.1499938964844,293.1499938964844,0.1625853776931762,-3561.282958984375,304.14813232421875,0.9639099836349488,0.2386840134859085,0.2263506203889846,293.2494506835937,297.1499938964844,293.1499938964844,0.0041106292046606,-1544.9725341796875,296.74371337890625,0.5670167207717896,0.050000000745058,0.2282901853322982,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.0949401855469,293.2496032714844,291.14617919921875,1.0,0.1881923228502273,0.8059357404708862,0.8059357404708862,1.0,1.0,-0.8673489093780518,0.3521233201026916,0.5152255892753601,0.1792906075716018,0.0,0.0,0.250728964805603,24.74540901184082,25.0,-0.3543694913387298,-5292.4169921875,73.54674530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.1190377026796341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769180595874786,0.1769224107265472,-4.346469722804613e-06,0.0,0.0001208081303047,0.0,0.0,7.171496868133545,0.0,0.0,0.0,0.2825399041175842,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724587589502334,-1781.2437744140625,304.1481628417969,0.7738773822784424,0.1252717673778534,0.1132132783532142,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5670167207717896,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930049642920494,-1680.0552978515625,304.1507568359375,0.8252742290496826,0.1516431868076324,0.10676009953022,293.13507080078125,297.1499938964844,293.1499938964844,0.1625853776931762,-3561.282958984375,304.14813232421875,0.9639099836349488,0.2386840134859085,0.2263506203889846,293.2494506835937,297.1499938964844,293.1499938964844,0.0041106292046606,-1544.9725341796875,296.74371337890625,0.5670167207717896,0.050000000745058,0.2282901853322982,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.0949401855469,293.2496032714844,291.14617919921875,1.0,0.1881923228502273,0.8059357404708862,0.8059357404708862,1.0,1.0,-0.8673489093780518,0.3521233201026916,0.5152255892753601,0.1792906075716018,0.0,0.0,0.250728964805603,24.74540901184082,25.0,-0.3543694913387298,-5292.4169921875,73.54674530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.1190377026796341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769180595874786,0.1769224107265472,-4.346469722804613e-06,0.0,0.0001208081303047,0.0,0.0,7.171496868133545,0.0,0.0,0.0,0.2825399041175842,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726643726229667,-1784.962158203125,304.14813232421875,0.7741762399673462,0.1255341321229934,0.1134489998221397,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668050050735474,0.050000000745058,0.0481275580823421,293.13018798828125,297.1499938964844,293.1499938964844,0.0925707072019577,-1673.703125,304.1513977050781,0.8240469694137573,0.1510060727596283,0.106350228190422,293.1347351074219,297.1499938964844,293.1499938964844,0.1628008335828781,-3565.061279296875,304.1480712890625,0.9639484882354736,0.2389375418424606,0.2265897244215011,293.2485046386719,297.1499938964844,293.1499938964844,0.0040994235314428,-1540.9910888671875,296.7289733886719,0.5668050050735474,0.050000000745058,0.2282964140176773,291.1461181640625,291.1499938964844,273.1499938964844,270.5411071777344,285.08953857421875,293.2486572265625,291.1460876464844,1.0,0.1882454007863998,0.8059432506561279,0.8059432506561279,1.0,1.0,-0.867435872554779,0.3523680567741394,0.5150678157806396,0.1787883192300796,0.0,0.0,0.2509984672069549,24.76938247680664,25.0,-0.3159998953342438,-5297.66845703125,73.59698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,305.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.1190170496702194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771000176668167,0.1771043688058853,-4.346831701695919e-06,0.0,0.0001207871755468,0.0,0.0,7.179866313934326,0.0,0.0,0.0,0.2825729548931122,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728717222809791,-1788.7138671875,304.1481018066406,0.7744636535644531,0.125798687338829,0.1136869192123413,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5665797591209412,0.050000000745058,0.0481289625167846,293.1351623535156,297.1499938964844,293.1499938964844,0.0920641720294952,-1666.302490234375,304.1520690917969,0.822639524936676,0.1502745449542999,0.1058738082647323,293.1344299316406,297.1499938964844,293.1499938964844,0.1630187928676605,-3568.880615234375,304.1480407714844,0.963970959186554,0.2391938716173172,0.2268316149711609,293.2475280761719,297.1499938964844,293.1499938964844,0.0040883952751755,-1537.06884765625,296.7144470214844,0.5665797591209412,0.050000000745058,0.2283030748367309,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0840148925781,293.2476806640625,291.14599609375,1.0,0.1882921308279037,0.8059502243995667,0.8059502243995667,1.0,1.0,-0.8674495816230774,0.352588027715683,0.514861524105072,0.1782514303922653,0.0,0.0,0.2512722015380859,24.794389724731445,25.0,-0.2719572484493255,-5302.60302734375,73.63627624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,305.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.1189966797828674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772855073213577,0.1772898584604263,-4.347202775534242e-06,0.0,0.0001207664972753,0.0,0.0,7.188404083251953,0.0,0.0,0.0,0.2826066613197326,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732901766896247,-1796.2906494140625,304.1480407714844,0.7750067710876465,0.1263324320316314,0.1141677647829055,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.566094696521759,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908459275960922,-1648.5260009765625,304.15338134765625,0.8193033337593079,0.1485440135002136,0.104732409119606,293.1337890625,297.1499938964844,293.1499938964844,0.1634609401226043,-3576.621826171875,304.14794921875,0.9639748334884644,0.2397133111953735,0.2273225486278534,293.2455444335937,297.1499938964844,293.1499938964844,0.0040668561123311,-1529.397216796875,296.6860656738281,0.566094696521759,0.050000000745058,0.228317454457283,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0726013183594,293.2456970214844,291.1459045410156,1.0,0.1883663833141327,0.8059641718864441,0.8059641718864441,1.0,1.0,-0.8672667741775513,0.3529573082923889,0.5143094658851624,0.1770783066749572,0.0,0.0,0.2518269717693329,24.846803665161133,25.0,-0.1743271946907043,-5311.55615234375,73.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,305.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.1189633533358573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776634901762008,0.1776678413152694,-4.347964022599626e-06,0.0,0.0001207326786243,0.0,0.0,7.205818176269531,0.0,0.0,0.0,0.2826755344867706,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732901766896247,-1796.2906494140625,304.1480407714844,0.7750067710876465,0.1263324320316314,0.1141677647829055,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.566094696521759,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908459275960922,-1648.5260009765625,304.15338134765625,0.8193033337593079,0.1485440135002136,0.104732409119606,293.1337890625,297.1499938964844,293.1499938964844,0.1634609401226043,-3576.621826171875,304.14794921875,0.9639748334884644,0.2397133111953735,0.2273225486278534,293.2455444335937,297.1499938964844,293.1499938964844,0.0040668561123311,-1529.397216796875,296.6860656738281,0.566094696521759,0.050000000745058,0.228317454457283,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0726013183594,293.2456970214844,291.1459045410156,1.0,0.1883663833141327,0.8059641718864441,0.8059641718864441,1.0,1.0,-0.8672667741775513,0.3529573082923889,0.5143094658851624,0.1770783066749572,0.0,0.0,0.2518269717693329,24.846803665161133,25.0,-0.1743271946907043,-5311.55615234375,73.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,305.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.1189633533358573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776634901762008,0.1776678413152694,-4.347964022599626e-06,0.0,0.0001207326786243,0.0,0.0,7.205818176269531,0.0,0.0,0.0,0.2826755344867706,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737113654613494,-1803.92431640625,304.1479797363281,0.7755106687545776,0.1268697082996368,0.1146527826786041,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5655711889266968,0.050000000745058,0.0481352843344211,293.1562805175781,297.1499938964844,293.1499938964844,0.0893601179122924,-1626.876708984375,304.1547241210937,0.8152576088905334,0.1464691311120987,0.103345938026905,293.1332397460937,297.1499938964844,293.1499938964844,0.1639096140861511,-3584.46728515625,304.1478881835937,0.9639321565628052,0.2402400970458984,0.2278212159872055,293.2434997558594,297.1499938964844,293.1499938964844,0.0040460405871272,-1521.968017578125,296.6585998535156,0.5655711889266968,0.050000000745058,0.2283330708742141,291.1458740234375,291.1499938964844,273.1499938964844,270.5538024902344,285.0607604980469,293.2436828613281,291.1458740234375,1.0,0.1884136646986007,0.8059781789779663,0.8059781789779663,1.0,1.0,-0.866805911064148,0.3532299697399139,0.5135759711265564,0.1757816970348358,0.0,0.0,0.2523821592330932,24.9014892578125,25.0,-0.0555771142244339,-5319.2861328125,73.6849594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,306.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1189481317996978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780448406934738,0.1780491769313812,-4.348741185822291e-06,0.0,0.0001207172317663,0.0,0.0,7.223412036895752,0.0,0.0,0.0,0.2827451825141907,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737113654613494,-1803.92431640625,304.1479797363281,0.7755106687545776,0.1268697082996368,0.1146527826786041,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5655711889266968,0.050000000745058,0.0481352843344211,293.1562805175781,297.1499938964844,293.1499938964844,0.0893601179122924,-1626.876708984375,304.1547241210937,0.8152576088905334,0.1464691311120987,0.103345938026905,293.1332397460937,297.1499938964844,293.1499938964844,0.1639096140861511,-3584.46728515625,304.1478881835937,0.9639321565628052,0.2402400970458984,0.2278212159872055,293.2434997558594,297.1499938964844,293.1499938964844,0.0040460405871272,-1521.968017578125,296.6585998535156,0.5655711889266968,0.050000000745058,0.2283330708742141,291.1458740234375,291.1499938964844,273.1499938964844,270.5538024902344,285.0607604980469,293.2436828613281,291.1458740234375,1.0,0.1884136646986007,0.8059781789779663,0.8059781789779663,1.0,1.0,-0.866805911064148,0.3532299697399139,0.5135759711265564,0.1757816970348358,0.0,0.0,0.2523821592330932,24.9014892578125,25.0,-0.0555771142244339,-5319.2861328125,73.6849594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,306.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1189481317996978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780448406934738,0.1780491769313812,-4.348741185822291e-06,0.0,0.0001207172317663,0.0,0.0,7.223412036895752,0.0,0.0,0.0,0.2827451825141907,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741324871778488,-1811.563720703125,304.14794921875,0.7759830951690674,0.1274071186780929,0.1151388883590698,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5650222301483154,0.050000000745058,0.048138752579689,293.167236328125,297.1499938964844,293.1499938964844,0.0876361653208732,-1601.796630859375,304.156005859375,0.8105117678642273,0.1440923660993576,0.1017429009079933,293.1326904296875,297.1499938964844,293.1499938964844,0.1643623262643814,-3592.3740234375,304.1478271484375,0.9638583064079284,0.2407717555761337,0.2283252328634262,293.24139404296875,297.1499938964844,293.1499938964844,0.0040259454399347,-1514.78076171875,296.632080078125,0.5650222301483154,0.050000000745058,0.228349506855011,291.1459045410156,291.1499938964844,273.1499938964844,270.5585632324219,285.04852294921875,293.2415466308594,291.1459350585937,1.0,0.1884344965219497,0.8059970140457153,0.8059970140457153,1.0,1.0,-0.8660941123962402,0.3534131348133087,0.5126809477806091,0.1743810325860977,0.0,0.0,0.2529241144657135,24.957040786743164,25.0,0.0810046568512916,-5325.8740234375,73.64583587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,306.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.1189558207988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784205883741378,0.1784249395132064,-4.349516530055553e-06,0.0,0.0001207250315928,0.0,0.0,7.240775108337402,0.0,0.0,0.0,0.2828140258789062,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741324871778488,-1811.563720703125,304.14794921875,0.7759830951690674,0.1274071186780929,0.1151388883590698,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5650222301483154,0.050000000745058,0.048138752579689,293.167236328125,297.1499938964844,293.1499938964844,0.0876361653208732,-1601.796630859375,304.156005859375,0.8105117678642273,0.1440923660993576,0.1017429009079933,293.1326904296875,297.1499938964844,293.1499938964844,0.1643623262643814,-3592.3740234375,304.1478271484375,0.9638583064079284,0.2407717555761337,0.2283252328634262,293.24139404296875,297.1499938964844,293.1499938964844,0.0040259454399347,-1514.78076171875,296.632080078125,0.5650222301483154,0.050000000745058,0.228349506855011,291.1459045410156,291.1499938964844,273.1499938964844,270.5585632324219,285.04852294921875,293.2415466308594,291.1459350585937,1.0,0.1884344965219497,0.8059970140457153,0.8059970140457153,1.0,1.0,-0.8660941123962402,0.3534131348133087,0.5126809477806091,0.1743810325860977,0.0,0.0,0.2529241144657135,24.957040786743164,25.0,0.0810046568512916,-5325.8740234375,73.64583587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,306.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.1189558207988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784205883741378,0.1784249395132064,-4.349516530055553e-06,0.0,0.0001207250315928,0.0,0.0,7.240775108337402,0.0,0.0,0.0,0.2828140258789062,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745509266853332,-1819.1611328125,304.14794921875,0.776432454586029,0.1279417425394058,0.1156231984496116,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5644607543945312,0.050000000745058,0.0481423176825046,293.1781005859375,297.1499938964844,293.1499938964844,0.0856923609972,-1573.577392578125,304.1572570800781,0.8050031661987305,0.1414446383714676,0.0999422147870063,293.1322326660156,297.1499938964844,293.1499938964844,0.16481713950634,-3600.3076171875,304.1477966308594,0.9637693166732788,0.2413065135478973,0.2288326919078827,293.2391662597656,297.1499938964844,293.1499938964844,0.0040066479705274,-1507.8634033203125,296.6065979003906,0.5644607543945312,0.050000000745058,0.2283664345741272,291.1460876464844,291.1499938964844,273.1499938964844,270.56317138671875,285.0361022949219,293.2393493652344,291.1461181640625,1.0,0.1884281635284423,0.8060158491134644,0.8060158491134644,1.0,1.0,-0.8651477098464966,0.3535069227218628,0.5116407871246338,0.1728970259428024,0.0,0.0,0.2534369528293609,25.011987686157227,25.0,0.2372418642044067,-5331.31396484375,73.56597137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,306.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1189889311790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787801682949066,0.1787845194339752,-4.3502705011633225e-06,0.0,0.0001207586392411,0.0,0.0,7.257420539855957,0.0,0.0,0.0,0.2828801870346069,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745509266853332,-1819.1611328125,304.14794921875,0.776432454586029,0.1279417425394058,0.1156231984496116,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5644607543945312,0.050000000745058,0.0481423176825046,293.1781005859375,297.1499938964844,293.1499938964844,0.0856923609972,-1573.577392578125,304.1572570800781,0.8050031661987305,0.1414446383714676,0.0999422147870063,293.1322326660156,297.1499938964844,293.1499938964844,0.16481713950634,-3600.3076171875,304.1477966308594,0.9637693166732788,0.2413065135478973,0.2288326919078827,293.2391662597656,297.1499938964844,293.1499938964844,0.0040066479705274,-1507.8634033203125,296.6065979003906,0.5644607543945312,0.050000000745058,0.2283664345741272,291.1460876464844,291.1499938964844,273.1499938964844,270.56317138671875,285.0361022949219,293.2393493652344,291.1461181640625,1.0,0.1884281635284423,0.8060158491134644,0.8060158491134644,1.0,1.0,-0.8651477098464966,0.3535069227218628,0.5116407871246338,0.1728970259428024,0.0,0.0,0.2534369528293609,25.011987686157227,25.0,0.2372418642044067,-5331.31396484375,73.56597137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,306.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1189889311790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787801682949066,0.1787845194339752,-4.3502705011633225e-06,0.0,0.0001207586392411,0.0,0.0,7.257420539855957,0.0,0.0,0.0,0.2828801870346069,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747584253549575,-1822.9310302734373,304.14794921875,0.7766521573066711,0.1282070875167846,0.1158638671040535,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5641800165176392,0.050000000745058,0.0481441095471382,293.1834716796875,297.1499938964844,293.1499938964844,0.084648311138153,-1558.4510498046875,304.1578063964844,0.801994800567627,0.1400341838598251,0.0989780351519584,293.13201904296875,297.1499938964844,293.1499938964844,0.1650447845458984,-3604.275146484375,304.1477966308594,0.963725209236145,0.2415744513273239,0.2290871739387512,293.238037109375,297.1499938964844,293.1499938964844,0.0039973151870071,-1504.5120849609375,296.59429931640625,0.5641800165176392,0.050000000745058,0.2283749282360077,291.1462097167969,291.1499938964844,273.1499938964844,270.5653991699219,285.0298156738281,293.2382202148437,291.146240234375,1.0,0.1884150505065918,0.8060252666473389,0.8060252666473389,1.0,1.0,-0.8645970225334167,0.3535226583480835,0.5110743641853333,0.1721317768096923,0.0,0.0,0.2536773383617401,25.038715362548828,25.0,0.314780056476593,-5333.6162109375,73.51182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14361572265625,306.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.1190145909786224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178950235247612,0.1789545863866806,-4.350632025307277e-06,0.0,0.0001207846798934,0.0,0.0,7.265305042266846,0.0,0.0,0.0,0.2829115688800812,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749644711613655,-1826.6759033203125,304.14794921875,0.7768710255622864,0.1284708678722381,0.1161031574010849,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5639021992683411,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.0835647284984588,-1542.7779541015625,304.1583557128906,0.7988746762275696,0.138583093881607,0.0979796424508094,293.1318054199219,297.1499938964844,293.1499938964844,0.1652723401784896,-3608.23876953125,304.14776611328125,0.9636850357055664,0.2418425977230072,0.2293418049812317,293.2368469238281,297.1499938964844,293.1499938964844,0.0039881928823888,-1501.23291015625,296.5823059082031,0.5639021992683411,0.050000000745058,0.2283833622932434,291.1463623046875,291.1499938964844,273.1499938964844,270.56756591796875,285.0235595703125,293.237060546875,291.1463928222656,1.0,0.1883957982063293,0.8060367703437805,0.8060367703437805,1.0,1.0,-0.8640037178993225,0.3535205423831939,0.5104832053184509,0.1713561862707138,0.0,0.0,0.2539052069187164,25.06464385986328,25.0,0.3872195184230804,-5335.6640625,73.44930267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,306.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.1190454810857772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791123747825622,0.1791167259216308,-4.350979907030705e-06,0.0,0.0001208160319947,0.0,0.0,7.272829532623291,0.0,0.0,0.0,0.2829415798187256,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753850266337394,-1834.3328857421875,304.1479187011719,0.7776312828063965,0.1290218979120254,0.1165897920727729,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5636085271835327,0.050000000745058,0.0481477752327919,293.19256591796875,297.1499938964844,293.1499938964844,0.0818790048360824,-1518.5382080078125,304.1583251953125,0.794192373752594,0.1367931365966797,0.096441350877285,293.1313781738281,297.1499938964844,293.1499938964844,0.1657369583845138,-3616.336669921875,304.1477355957031,0.9639930129051208,0.2423926889896392,0.2298567295074463,293.234375,297.1499938964844,293.1499938964844,0.0039706011302769,-1494.9195556640625,296.5591125488281,0.5636085271835327,0.050000000745058,0.2283923178911209,291.1464233398437,291.1499938964844,273.1499938964844,270.5718078613281,285.01025390625,293.2345886230469,291.14630126953125,1.0,0.1883535385131836,0.8060598373413086,0.8060598373413086,1.0,1.0,-0.8633719682693481,0.3537758886814117,0.5095961093902588,0.1698803007602691,0.0,0.0,0.2543690800666809,25.079565048217773,25.0,-0.4029594659805298,-5340.859375,73.36426544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383056640625,306.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1191219240427017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794240325689315,0.1794283837080001,-4.351631559984526e-06,0.0,0.0001208936082548,0.0,0.0,7.287269115447998,0.0,0.0,0.0,0.2829992175102234,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753850266337394,-1834.3328857421875,304.1479187011719,0.7776312828063965,0.1290218979120254,0.1165897920727729,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5636085271835327,0.050000000745058,0.0481477752327919,293.19256591796875,297.1499938964844,293.1499938964844,0.0818790048360824,-1518.5382080078125,304.1583251953125,0.794192373752594,0.1367931365966797,0.096441350877285,293.1313781738281,297.1499938964844,293.1499938964844,0.1657369583845138,-3616.336669921875,304.1477355957031,0.9639930129051208,0.2423926889896392,0.2298567295074463,293.234375,297.1499938964844,293.1499938964844,0.0039706011302769,-1494.9195556640625,296.5591125488281,0.5636085271835327,0.050000000745058,0.2283923178911209,291.1464233398437,291.1499938964844,273.1499938964844,270.5718078613281,285.01025390625,293.2345886230469,291.14630126953125,1.0,0.1883535385131836,0.8060598373413086,0.8060598373413086,1.0,1.0,-0.8633719682693481,0.3537758886814117,0.5095961093902588,0.1698803007602691,0.0,0.0,0.2543690800666809,25.079565048217773,25.0,-0.4029594659805298,-5340.859375,73.36426544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383056640625,306.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1191219240427017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794240325689315,0.1794283837080001,-4.351631559984526e-06,0.0,0.0001208936082548,0.0,0.0,7.287269115447998,0.0,0.0,0.0,0.2829992175102234,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758656784892082,-1843.135009765625,304.1478271484375,0.7790411114692688,0.1296425014734268,0.1171304434537887,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5637657642364502,0.050000000745058,0.0481467843055725,293.1903381347656,297.1499938964844,293.1499938964844,0.0812201052904129,-1509.25,304.1566162109375,0.7927014827728271,0.1361597180366516,0.0958479940891265,293.1307678222656,297.1499938964844,293.1499938964844,0.1662604063749313,-3625.510986328125,304.1476135253906,0.9649969339370728,0.2429836690425872,0.2304030060768127,293.2316589355469,297.1499938964844,293.1499938964844,0.0039542894810438,-1489.1781005859375,296.53619384765625,0.5637657642364502,0.050000000745058,0.2283876091241836,291.1443786621094,291.1499938964844,273.1499938964844,270.57586669921875,284.9953918457031,293.2318725585937,291.1439514160156,1.0,0.1883360892534256,0.8060829043388367,0.8060829043388367,1.0,1.0,-0.8639569878578186,0.3545888066291809,0.5093681812286377,0.1685971170663833,0.0,0.0,0.2552266716957092,25.0333194732666,25.0,-3.087277412414551,-5351.515625,73.39573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,306.0236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.1192269250750541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799170821905136,0.1799214333295822,-4.3524291868379805e-06,0.0,0.00012100017193,0.0,0.0,7.309750080108643,0.0,0.0,0.0,0.283086895942688,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758656784892082,-1843.135009765625,304.1478271484375,0.7790411114692688,0.1296425014734268,0.1171304434537887,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5637657642364502,0.050000000745058,0.0481467843055725,293.1903381347656,297.1499938964844,293.1499938964844,0.0812201052904129,-1509.25,304.1566162109375,0.7927014827728271,0.1361597180366516,0.0958479940891265,293.1307678222656,297.1499938964844,293.1499938964844,0.1662604063749313,-3625.510986328125,304.1476135253906,0.9649969339370728,0.2429836690425872,0.2304030060768127,293.2316589355469,297.1499938964844,293.1499938964844,0.0039542894810438,-1489.1781005859375,296.53619384765625,0.5637657642364502,0.050000000745058,0.2283876091241836,291.1443786621094,291.1499938964844,273.1499938964844,270.57586669921875,284.9953918457031,293.2318725585937,291.1439514160156,1.0,0.1883360892534256,0.8060829043388367,0.8060829043388367,1.0,1.0,-0.8639569878578186,0.3545888066291809,0.5093681812286377,0.1685971170663833,0.0,0.0,0.2552266716957092,25.0333194732666,25.0,-3.087277412414551,-5351.515625,73.39573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,306.0236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.1192269250750541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799170821905136,0.1799214333295822,-4.3524291868379805e-06,0.0,0.00012100017193,0.0,0.0,7.309750080108643,0.0,0.0,0.0,0.283086895942688,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763914138078689,-1852.79052734375,304.1476745605469,0.7807071805000305,0.1303029805421829,0.1177153661847114,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5640559196472168,0.050000000745058,0.0481449402868747,293.1864624023437,297.1499938964844,293.1499938964844,0.0809818506240844,-1506.0208740234375,304.1548156738281,0.7924371957778931,0.1359236538410186,0.0956316962838172,293.130126953125,297.1499938964844,293.1499938964844,0.1668295413255691,-3635.4990234375,304.1474609375,0.9662292003631592,0.243605375289917,0.2309816181659698,293.22869873046875,297.1499938964844,293.1499938964844,0.0039394148625433,-1484.00732421875,296.51416015625,0.5640559196472168,0.050000000745058,0.228378877043724,291.1410827636719,291.1499938964844,273.1499938964844,270.5797424316406,284.9800720214844,293.2289428710937,291.1406555175781,1.0,0.1883501559495926,0.8060981631278992,0.8060981631278992,1.0,1.0,-0.8650808334350586,0.3556347489356994,0.5094461441040039,0.1674310117959976,0.0,0.0,0.25663822889328,24.97148323059082,25.0,-4.155285835266113,-5368.7666015625,73.49575805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,306.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1193879768252372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808023899793625,0.1808067411184311,-4.353889835329028e-06,0.0,0.0001211636190419,0.0,0.0,7.350203037261963,0.0,0.0,0.0,0.2832431197166443,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763914138078689,-1852.79052734375,304.1476745605469,0.7807071805000305,0.1303029805421829,0.1177153661847114,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5640559196472168,0.050000000745058,0.0481449402868747,293.1864624023437,297.1499938964844,293.1499938964844,0.0809818506240844,-1506.0208740234375,304.1548156738281,0.7924371957778931,0.1359236538410186,0.0956316962838172,293.130126953125,297.1499938964844,293.1499938964844,0.1668295413255691,-3635.4990234375,304.1474609375,0.9662292003631592,0.243605375289917,0.2309816181659698,293.22869873046875,297.1499938964844,293.1499938964844,0.0039394148625433,-1484.00732421875,296.51416015625,0.5640559196472168,0.050000000745058,0.228378877043724,291.1410827636719,291.1499938964844,273.1499938964844,270.5797424316406,284.9800720214844,293.2289428710937,291.1406555175781,1.0,0.1883501559495926,0.8060981631278992,0.8060981631278992,1.0,1.0,-0.8650808334350586,0.3556347489356994,0.5094461441040039,0.1674310117959976,0.0,0.0,0.25663822889328,24.97148323059082,25.0,-4.155285835266113,-5368.7666015625,73.49575805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,306.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1193879768252372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808023899793625,0.1808067411184311,-4.353889835329028e-06,0.0,0.0001211636190419,0.0,0.0,7.350203037261963,0.0,0.0,0.0,0.2832431197166443,4.0,0.0,1.0
