time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769265964627265,-1862.6185302734373,304.1475524902344,0.7824124097824097,0.1309790611267089,0.1183174550533294,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5643466711044312,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.080896221101284,-1504.94287109375,304.15338134765625,0.792569637298584,0.1358483433723449,0.0955548956990242,293.12945556640625,297.1499938964844,293.1499938964844,0.1674056649208068,-3645.5791015625,304.1473388671875,0.967475950717926,0.2442438155412674,0.2315784096717834,293.2255859375,297.1499938964844,293.1499938964844,0.0039255903102457,-1479.1678466796875,296.49395751953125,0.5643466711044312,0.050000000745058,0.2283701449632644,291.13848876953125,291.1499938964844,273.1499938964844,270.5834655761719,284.9649658203125,293.225830078125,291.13818359375,1.0,0.1883933395147323,0.8061133623123169,0.8061133623123169,1.0,1.0,-0.8664146065711975,0.3567540943622589,0.5096604824066162,0.1663540601730346,0.0,0.0,0.2583633959293365,24.91278076171875,25.0,-3.4537510871887207,-5389.69775390625,73.63622283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,306.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1196321547031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819585263729095,0.1819628775119781,-4.356031240604352e-06,0.0,0.0001214114308822,0.0,0.0,7.403500080108643,0.0,0.0,0.0,0.2834513783454895,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769265964627265,-1862.6185302734373,304.1475524902344,0.7824124097824097,0.1309790611267089,0.1183174550533294,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5643466711044312,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.080896221101284,-1504.94287109375,304.15338134765625,0.792569637298584,0.1358483433723449,0.0955548956990242,293.12945556640625,297.1499938964844,293.1499938964844,0.1674056649208068,-3645.5791015625,304.1473388671875,0.967475950717926,0.2442438155412674,0.2315784096717834,293.2255859375,297.1499938964844,293.1499938964844,0.0039255903102457,-1479.1678466796875,296.49395751953125,0.5643466711044312,0.050000000745058,0.2283701449632644,291.13848876953125,291.1499938964844,273.1499938964844,270.5834655761719,284.9649658203125,293.225830078125,291.13818359375,1.0,0.1883933395147323,0.8061133623123169,0.8061133623123169,1.0,1.0,-0.8664146065711975,0.3567540943622589,0.5096604824066162,0.1663540601730346,0.0,0.0,0.2583633959293365,24.91278076171875,25.0,-3.4537510871887207,-5389.69775390625,73.63622283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,306.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1196321547031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819585263729095,0.1819628775119781,-4.356031240604352e-06,0.0,0.0001214114308822,0.0,0.0,7.403500080108643,0.0,0.0,0.0,0.2834513783454895,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771958827972412,-1867.5625,304.14752197265625,0.7832666635513306,0.1313231736421585,0.1186237186193466,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5644837021827698,0.050000000745058,0.0481422320008277,293.1802062988281,297.1499938964844,293.1499938964844,0.0808848813176155,-1504.83984375,304.1528015136719,0.7927097678184509,0.1358483880758285,0.0955460146069526,293.1291198730469,297.1499938964844,293.1499938964844,0.1676933467388153,-3650.599853515625,304.1473083496094,0.9680901765823364,0.2445684373378753,0.2318820655345916,293.2239685058594,297.1499938964844,293.1499938964844,0.0039190291427075,-1476.8515625,296.484619140625,0.5644837021827698,0.050000000745058,0.2283660322427749,291.1375427246094,291.1499938964844,273.1499938964844,270.5852355957031,284.9576110839844,293.2242431640625,291.1373291015625,1.0,0.1884246617555618,0.8061209917068481,0.8061209917068481,1.0,1.0,-0.8671298623085022,0.3573252558708191,0.5098046064376831,0.1658497303724289,0.0,0.0,0.2592878043651581,24.885787963867188,25.0,-2.844244241714477,-5400.80322265625,73.71827697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,306.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.1197893172502517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825939118862152,0.1825982630252838,-4.357272246124921e-06,0.0,0.0001215709271491,0.0,0.0,7.432940006256103,0.0,0.0,0.0,0.2835672795772552,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.077466607093811,-1872.5321044921875,304.1474609375,0.7841218113899231,0.1316713392734527,0.118933767080307,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5646145939826965,0.050000000745058,0.0481414049863815,293.1781616210937,297.1499938964844,293.1499938964844,0.080890379846096,-1504.9688720703125,304.1522827148437,0.7928879857063293,0.1358700096607208,0.0955531001091003,293.1288146972656,297.1499938964844,293.1499938964844,0.167980745434761,-3655.60791015625,304.14727783203125,0.9686973690986632,0.2448965609073639,0.2321891039609909,293.22235107421875,297.1499938964844,293.1499938964844,0.0039126961492002,-1474.603271484375,296.47576904296875,0.5646145939826965,0.050000000745058,0.2283620983362198,291.1368713378906,291.1499938964844,273.1499938964844,270.5870056152344,284.9504089355469,293.2226257324219,291.13671875,1.0,0.1884621828794479,0.8061152696609497,0.8061152696609497,1.0,1.0,-0.8678731918334961,0.3579002916812897,0.509972870349884,0.1653689593076706,0.0,0.0,0.260233610868454,24.86046600341797,25.0,-2.2063865661621094,-5412.11279296875,73.80765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.263671875,18000.0,0.0,0.0,0.1199716180562973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832523047924041,0.1832566559314727,-4.3585891944530886e-06,0.0,0.0001217559401993,0.0,0.0,7.463529109954834,0.0,0.0,0.0,0.2836880981922149,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780112668871879,-1882.53076171875,304.1473999023437,0.785831868648529,0.132376417517662,0.1195627972483635,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5648603439331055,0.050000000745058,0.0481398552656173,293.1741638183594,297.1499938964844,293.1499938964844,0.0809436663985252,-1505.81201171875,304.15142822265625,0.7933394312858582,0.1359681487083435,0.0956073924899101,293.128173828125,297.1499938964844,293.1499938964844,0.1685552299022674,-3665.5986328125,304.147216796875,0.9698916673660278,0.2455609738826751,0.232811689376831,293.21905517578125,297.1499938964844,293.1499938964844,0.0039006858132779,-1470.308349609375,296.4594116210937,0.5648603439331055,0.050000000745058,0.2283547520637512,291.1361389160156,291.1499938964844,273.1499938964844,270.59033203125,284.9365539550781,293.2193298339844,291.1360778808594,1.0,0.1885534524917602,0.8061038255691528,0.8061038255691528,1.0,1.0,-0.8694295883178711,0.3590558767318725,0.5103737115859985,0.1644840687513351,0.0,0.0,0.2621422410011291,24.81439781188965,25.0,-1.058809518814087,-5434.90771484375,74.00540161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,306.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1204058155417442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846005022525787,0.1846048533916473,-4.361353603599127e-06,0.0,0.0001221965940203,0.0,0.0,7.526383876800537,0.0,0.0,0.0,0.2839372754096985,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780112668871879,-1882.53076171875,304.1473999023437,0.785831868648529,0.132376417517662,0.1195627972483635,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5648603439331055,0.050000000745058,0.0481398552656173,293.1741638183594,297.1499938964844,293.1499938964844,0.0809436663985252,-1505.81201171875,304.15142822265625,0.7933394312858582,0.1359681487083435,0.0956073924899101,293.128173828125,297.1499938964844,293.1499938964844,0.1685552299022674,-3665.5986328125,304.147216796875,0.9698916673660278,0.2455609738826751,0.232811689376831,293.21905517578125,297.1499938964844,293.1499938964844,0.0039006858132779,-1470.308349609375,296.4594116210937,0.5648603439331055,0.050000000745058,0.2283547520637512,291.1361389160156,291.1499938964844,273.1499938964844,270.59033203125,284.9365539550781,293.2193298339844,291.1360778808594,1.0,0.1885534524917602,0.8061038255691528,0.8061038255691528,1.0,1.0,-0.8694295883178711,0.3590558767318725,0.5103737115859985,0.1644840687513351,0.0,0.0,0.2621422410011291,24.81439781188965,25.0,-1.058809518814087,-5434.90771484375,74.00540161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,306.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1204058155417442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846005022525787,0.1846048533916473,-4.361353603599127e-06,0.0,0.0001221965940203,0.0,0.0,7.526383876800537,0.0,0.0,0.0,0.2839372754096985,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785585567355156,-1892.5811767578125,304.1473693847656,0.7875359654426575,0.1330897659063339,0.1202002987265586,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.565086841583252,0.050000000745058,0.048138428479433,293.1703491210937,297.1499938964844,293.1499938964844,0.0810481086373329,-1507.3671875,304.1507873535156,0.7939049005508423,0.1361331194639206,0.0957098379731178,293.1275939941406,297.1499938964844,293.1499938964844,0.1691297590732574,-3675.569580078125,304.1471862792969,0.9710592031478882,0.2462339699268341,0.2334431409835815,293.2156982421875,297.1499938964844,293.1499938964844,0.0038895579054951,-1466.296875,296.4446716308594,0.565086841583252,0.050000000745058,0.2283479869365692,291.135986328125,291.1499938964844,273.1499938964844,270.5935363769531,284.92352294921875,293.2159729003906,291.135986328125,1.0,0.1886641830205917,0.8060923218727112,0.8060923218727112,1.0,1.0,-0.8710654377937317,0.360210120677948,0.5108553767204285,0.163706436753273,0.0,0.0,0.2640271186828613,24.774057388305664,25.0,-0.2044902145862579,-5457.560546875,74.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,306.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.1209245920181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859523504972458,0.1859567165374755,-4.364191227068659e-06,0.0,0.0001227230823133,0.0,0.0,7.589663505554199,0.0,0.0,0.0,0.2841890156269073,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785585567355156,-1892.5811767578125,304.1473693847656,0.7875359654426575,0.1330897659063339,0.1202002987265586,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.565086841583252,0.050000000745058,0.048138428479433,293.1703491210937,297.1499938964844,293.1499938964844,0.0810481086373329,-1507.3671875,304.1507873535156,0.7939049005508423,0.1361331194639206,0.0957098379731178,293.1275939941406,297.1499938964844,293.1499938964844,0.1691297590732574,-3675.569580078125,304.1471862792969,0.9710592031478882,0.2462339699268341,0.2334431409835815,293.2156982421875,297.1499938964844,293.1499938964844,0.0038895579054951,-1466.296875,296.4446716308594,0.565086841583252,0.050000000745058,0.2283479869365692,291.135986328125,291.1499938964844,273.1499938964844,270.5935363769531,284.92352294921875,293.2159729003906,291.135986328125,1.0,0.1886641830205917,0.8060923218727112,0.8060923218727112,1.0,1.0,-0.8710654377937317,0.360210120677948,0.5108553767204285,0.163706436753273,0.0,0.0,0.2640271186828613,24.774057388305664,25.0,-0.2044902145862579,-5457.560546875,74.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,306.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.1209245920181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859523504972458,0.1859567165374755,-4.364191227068659e-06,0.0,0.0001227230823133,0.0,0.0,7.589663505554199,0.0,0.0,0.0,0.2841890156269073,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791071578860282,-1902.6617431640625,304.1473388671875,0.7892310619354248,0.1338082998991012,0.1208431646227836,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5652980208396912,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.0811991542577743,-1509.5765380859375,304.1502685546875,0.7945753931999207,0.1363587379455566,0.0958556830883026,293.1270446777344,297.1499938964844,293.1499938964844,0.1697051078081131,-3685.5380859375,304.1471862792969,0.9722023606300354,0.2469133585691452,0.2340811938047409,293.2123107910156,297.1499938964844,293.1499938964844,0.0038793156854808,-1462.5821533203125,296.431396484375,0.5652980208396912,0.050000000745058,0.2283416837453842,291.13623046875,291.1499938964844,273.1499938964844,270.5965270996094,284.9113464355469,293.2126159667969,291.13629150390625,1.0,0.1887918561697006,0.8060731291770935,0.8060731291770935,1.0,1.0,-0.8727685213088989,0.361354798078537,0.5114136934280396,0.1630388647317886,0.0,0.0,0.2658510208129883,24.7387924194336,25.0,0.3727605938911438,-5479.85546875,74.46563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1215124875307083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187276616692543,0.1872809827327728,-4.367017936601769e-06,0.0,0.0001233197253895,0.0,0.0,7.6518707275390625,0.0,0.0,0.0,0.2844370901584625,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791071578860282,-1902.6617431640625,304.1473388671875,0.7892310619354248,0.1338082998991012,0.1208431646227836,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5652980208396912,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.0811991542577743,-1509.5765380859375,304.1502685546875,0.7945753931999207,0.1363587379455566,0.0958556830883026,293.1270446777344,297.1499938964844,293.1499938964844,0.1697051078081131,-3685.5380859375,304.1471862792969,0.9722023606300354,0.2469133585691452,0.2340811938047409,293.2123107910156,297.1499938964844,293.1499938964844,0.0038793156854808,-1462.5821533203125,296.431396484375,0.5652980208396912,0.050000000745058,0.2283416837453842,291.13623046875,291.1499938964844,273.1499938964844,270.5965270996094,284.9113464355469,293.2126159667969,291.13629150390625,1.0,0.1887918561697006,0.8060731291770935,0.8060731291770935,1.0,1.0,-0.8727685213088989,0.361354798078537,0.5114136934280396,0.1630388647317886,0.0,0.0,0.2658510208129883,24.7387924194336,25.0,0.3727605938911438,-5479.85546875,74.46563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1215124875307083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187276616692543,0.1872809827327728,-4.367017936601769e-06,0.0,0.0001233197253895,0.0,0.0,7.6518707275390625,0.0,0.0,0.0,0.2844370901584625,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796564370393753,-1912.762451171875,304.1473083496094,0.7909172177314758,0.1345306485891342,0.1214896887540817,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5654975175857544,0.050000000745058,0.0481358468532562,293.1632080078125,297.1499938964844,293.1499938964844,0.0813939869403839,-1512.4044189453125,304.1498718261719,0.7953469157218933,0.1366413384675979,0.0960420668125152,293.12652587890625,297.1499938964844,293.1499938964844,0.1702816933393478,-3695.515380859375,304.14715576171875,0.9733245968818665,0.2475979775190353,0.2347244471311569,293.2089233398437,297.1499938964844,293.1499938964844,0.0038699693977832,-1459.1749267578125,296.41949462890625,0.5654975175857544,0.050000000745058,0.2283357381820678,291.13671875,291.1499938964844,273.1499938964844,270.5993347167969,284.900146484375,293.2093200683594,291.1368103027344,1.0,0.1889345198869705,0.806053876876831,0.806053876876831,1.0,1.0,-0.8745313882827759,0.3624862730503082,0.5120450854301453,0.1624833792448043,0.0,0.0,0.2675884068012237,24.707983016967773,25.0,0.7527416348457336,-5501.68603515625,74.72313690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,306.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.1221521273255348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885520070791244,0.1885563880205154,-4.369777343526948e-06,0.0,0.0001239688863279,0.0,0.0,7.711978912353516,0.0,0.0,0.0,0.2846772372722626,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796564370393753,-1912.762451171875,304.1473083496094,0.7909172177314758,0.1345306485891342,0.1214896887540817,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5654975175857544,0.050000000745058,0.0481358468532562,293.1632080078125,297.1499938964844,293.1499938964844,0.0813939869403839,-1512.4044189453125,304.1498718261719,0.7953469157218933,0.1366413384675979,0.0960420668125152,293.12652587890625,297.1499938964844,293.1499938964844,0.1702816933393478,-3695.515380859375,304.14715576171875,0.9733245968818665,0.2475979775190353,0.2347244471311569,293.2089233398437,297.1499938964844,293.1499938964844,0.0038699693977832,-1459.1749267578125,296.41949462890625,0.5654975175857544,0.050000000745058,0.2283357381820678,291.13671875,291.1499938964844,273.1499938964844,270.5993347167969,284.900146484375,293.2093200683594,291.1368103027344,1.0,0.1889345198869705,0.806053876876831,0.806053876876831,1.0,1.0,-0.8745313882827759,0.3624862730503082,0.5120450854301453,0.1624833792448043,0.0,0.0,0.2675884068012237,24.707983016967773,25.0,0.7527416348457336,-5501.68603515625,74.72313690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,306.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.1221521273255348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885520070791244,0.1885563880205154,-4.369777343526948e-06,0.0,0.0001239688863279,0.0,0.0,7.711978912353516,0.0,0.0,0.0,0.2846772372722626,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799325108528137,-1917.842041015625,304.14727783203125,0.791763424873352,0.1348974108695984,0.1218158453702926,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5655956268310547,0.050000000745058,0.0481352321803569,293.1615295410156,297.1499938964844,293.1499938964844,0.0815075635910034,-1514.047607421875,304.1496887207031,0.7957736253738403,0.1368051767349243,0.0961504355072975,293.12628173828125,297.1499938964844,293.1499938964844,0.1705707609653473,-3700.51220703125,304.14715576171875,0.9738823175430298,0.2479438930749893,0.2350485622882843,293.20721435546875,297.1499938964844,293.1499938964844,0.0038656371179968,-1457.588134765625,296.4140625,0.5655956268310547,0.050000000745058,0.2283328026533126,291.1370849609375,291.1499938964844,273.1499938964844,270.6006774902344,284.8954467773437,293.2085876464844,291.13720703125,1.0,0.1890110075473785,0.8060442805290222,0.8060442805290222,1.0,1.0,-0.8754375576972961,0.3630480468273163,0.5123894810676575,0.1622482538223266,0.0,0.0,0.2684139013290405,24.69384002685547,25.0,1.005839467048645,-5512.31201171875,74.85831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,306.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1224852353334426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891650259494781,0.1891693919897079,-4.371118393464712e-06,0.0,0.0001243069418705,0.0,0.0,7.740941047668457,0.0,0.0,0.0,0.2847931087017059,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802117213606834,-1922.981201171875,304.14727783203125,0.7926222681999207,0.1352693885564804,0.1221469566226005,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5656957626342773,0.050000000745058,0.0481346026062965,293.1598815917969,297.1499938964844,293.1499938964844,0.0816323906183242,-1515.8504638671875,304.1495056152344,0.7962337732315063,0.136984571814537,0.0962697342038154,293.12603759765625,297.1499938964844,293.1499938964844,0.1708608120679855,-3705.5224609375,304.1471252441406,0.974443793296814,0.2482930123805999,0.235375702381134,293.2055358886719,297.1499938964844,293.1499938964844,0.0038615094963461,-1456.068603515625,296.40899658203125,0.5656957626342773,0.050000000745058,0.2283298224210739,291.1375427246094,291.1499938964844,273.1499938964844,270.6019897460937,284.8909912109375,293.2079467773437,291.1376953125,1.0,0.1890908330678939,0.8060301542282104,0.8060301542282104,1.0,1.0,-0.8763663172721863,0.3636097311973572,0.5127565860748291,0.1620420962572097,0.0,0.0,0.2691951394081116,24.680089950561523,25.0,1.2378793954849243,-5522.7265625,74.99817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6171875,18000.0,0.0,0.0,0.122823342680931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897523254156112,0.1897567063570022,-4.372420789877651e-06,0.0,0.0001246500760316,0.0,0.0,7.7687482833862305,0.0,0.0,0.0,0.2849045097827911,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807771682739257,-1933.397705078125,304.1472473144531,0.7943603992462158,0.1360208094120025,0.1228183656930923,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5658986568450928,0.050000000745058,0.0481333285570144,293.1566772460937,297.1499938964844,293.1499938964844,0.0819153189659118,-1519.932861328125,304.1492004394531,0.7972425818443298,0.1373849958181381,0.0965386852622032,293.12554931640625,297.1499938964844,293.1499938964844,0.1714468151330948,-3715.64013671875,304.1471252441406,0.975570023059845,0.2489974051713943,0.2360369265079498,293.2021179199219,297.1499938964844,293.1499938964844,0.0038539243396371,-1453.2691650390625,296.3998413085937,0.5658986568450928,0.050000000745058,0.2283237874507904,291.1385803222656,291.1499938964844,273.1499938964844,270.6044616699219,284.8827819824219,293.2066955566406,291.1387023925781,1.0,0.189259871840477,0.8060020208358765,0.8060020208358765,1.0,1.0,-0.8782796263694763,0.3647283911705017,0.5135512351989746,0.1617153882980346,0.0,0.0,0.2706474363803863,24.654226303100582,25.0,1.3672016859054563,-5542.89013671875,75.2906265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000244140625,306.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.064453125,18000.0,0.0,0.0,0.123503491282463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908444762229919,0.1908488571643829,-4.374867785372771e-06,0.0,0.0001253403461305,0.0,0.0,7.820575714111328,0.0,0.0,0.0,0.2851126194000244,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807771682739257,-1933.397705078125,304.1472473144531,0.7943603992462158,0.1360208094120025,0.1228183656930923,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5658986568450928,0.050000000745058,0.0481333285570144,293.1566772460937,297.1499938964844,293.1499938964844,0.0819153189659118,-1519.932861328125,304.1492004394531,0.7972425818443298,0.1373849958181381,0.0965386852622032,293.12554931640625,297.1499938964844,293.1499938964844,0.1714468151330948,-3715.64013671875,304.1471252441406,0.975570023059845,0.2489974051713943,0.2360369265079498,293.2021179199219,297.1499938964844,293.1499938964844,0.0038539243396371,-1453.2691650390625,296.3998413085937,0.5658986568450928,0.050000000745058,0.2283237874507904,291.1385803222656,291.1499938964844,273.1499938964844,270.6044616699219,284.8827819824219,293.2066955566406,291.1387023925781,1.0,0.189259871840477,0.8060020208358765,0.8060020208358765,1.0,1.0,-0.8782796263694763,0.3647283911705017,0.5135512351989746,0.1617153882980346,0.0,0.0,0.2706474363803863,24.654226303100582,25.0,1.3672016859054563,-5542.89013671875,75.2906265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000244140625,306.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.064453125,18000.0,0.0,0.0,0.123503491282463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908444762229919,0.1908488571643829,-4.374867785372771e-06,0.0,0.0001253403461305,0.0,0.0,7.820575714111328,0.0,0.0,0.0,0.2851126194000244,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813472718000412,-1943.9119873046875,304.147216796875,0.7961058616638184,0.1367771625518798,0.1234953626990318,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5661010146141052,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822391286492347,-1524.6031494140625,304.14892578125,0.7983531951904297,0.1378364413976669,0.0968442261219024,293.1251220703125,297.1499938964844,293.1499938964844,0.172039583325386,-3725.868896484375,304.1470947265625,0.976690709590912,0.2497073262929916,0.2367040514945984,293.1986999511719,297.1499938964844,293.1499938964844,0.0038472779560834,-1450.8125,296.3918151855469,0.5661010146141052,0.050000000745058,0.2283177673816681,291.1395263671875,291.1499938964844,273.1499938964844,270.60675048828125,284.87548828125,293.2055053710937,291.1396484375,1.0,0.1894404143095016,0.8059738278388977,0.8059738278388977,1.0,1.0,-0.8802506923675537,0.3658337891101837,0.5144168734550476,0.1614990234375,0.0,0.0,0.2719776332378387,24.63098526000977,25.0,1.331377387046814,-5562.50537109375,75.59795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,306.0638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4453125,18000.0,0.0,0.0,0.1241725385189056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918481737375259,0.1918525546789169,-4.3771178752649575e-06,0.0,0.000126019338495,0.0,0.0,7.868295192718506,0.0,0.0,0.0,0.2853042483329773,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813472718000412,-1943.9119873046875,304.147216796875,0.7961058616638184,0.1367771625518798,0.1234953626990318,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5661010146141052,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822391286492347,-1524.6031494140625,304.14892578125,0.7983531951904297,0.1378364413976669,0.0968442261219024,293.1251220703125,297.1499938964844,293.1499938964844,0.172039583325386,-3725.868896484375,304.1470947265625,0.976690709590912,0.2497073262929916,0.2367040514945984,293.1986999511719,297.1499938964844,293.1499938964844,0.0038472779560834,-1450.8125,296.3918151855469,0.5661010146141052,0.050000000745058,0.2283177673816681,291.1395263671875,291.1499938964844,273.1499938964844,270.60675048828125,284.87548828125,293.2055053710937,291.1396484375,1.0,0.1894404143095016,0.8059738278388977,0.8059738278388977,1.0,1.0,-0.8802506923675537,0.3658337891101837,0.5144168734550476,0.1614990234375,0.0,0.0,0.2719776332378387,24.63098526000977,25.0,1.331377387046814,-5562.50537109375,75.59795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,306.0638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4453125,18000.0,0.0,0.0,0.1241725385189056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918481737375259,0.1918525546789169,-4.3771178752649575e-06,0.0,0.000126019338495,0.0,0.0,7.868295192718506,0.0,0.0,0.0,0.2853042483329773,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819191634654998,-1954.4698486328125,304.1471862792969,0.7978521585464478,0.1375359445810318,0.1241749376058578,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5663033127784729,0.050000000745058,0.0481307916343212,293.1507263183594,297.1499938964844,293.1499938964844,0.0825982391834259,-1529.7822265625,304.148681640625,0.7995524406433105,0.138332724571228,0.0971817448735237,293.12469482421875,297.1499938964844,293.1499938964844,0.1726365089416504,-3736.162109375,304.1470642089844,0.9778034090995787,0.2504208087921142,0.2373748868703842,293.1952819824219,297.1499938964844,293.1499938964844,0.0038415151648223,-1448.676513671875,296.38494873046875,0.5663033127784729,0.050000000745058,0.2283117622137069,291.1404113769531,291.1499938964844,273.1499938964844,270.6088562011719,284.869140625,293.204345703125,291.1405639648437,1.0,0.1896307915449142,0.8059391379356384,0.8059391379356384,1.0,1.0,-0.8822676539421082,0.3669207692146301,0.5153469443321228,0.1613892465829849,0.0,0.0,0.2731914520263672,24.610164642333984,25.0,1.289944410324097,-5581.61767578125,75.91792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.1248159632086753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927709877490997,0.1927753686904907,-4.379199253889965e-06,0.0,0.0001266723265871,0.0,0.0,7.912264347076416,0.0,0.0,0.0,0.2854809463024139,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819191634654998,-1954.4698486328125,304.1471862792969,0.7978521585464478,0.1375359445810318,0.1241749376058578,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5663033127784729,0.050000000745058,0.0481307916343212,293.1507263183594,297.1499938964844,293.1499938964844,0.0825982391834259,-1529.7822265625,304.148681640625,0.7995524406433105,0.138332724571228,0.0971817448735237,293.12469482421875,297.1499938964844,293.1499938964844,0.1726365089416504,-3736.162109375,304.1470642089844,0.9778034090995787,0.2504208087921142,0.2373748868703842,293.1952819824219,297.1499938964844,293.1499938964844,0.0038415151648223,-1448.676513671875,296.38494873046875,0.5663033127784729,0.050000000745058,0.2283117622137069,291.1404113769531,291.1499938964844,273.1499938964844,270.6088562011719,284.869140625,293.204345703125,291.1405639648437,1.0,0.1896307915449142,0.8059391379356384,0.8059391379356384,1.0,1.0,-0.8822676539421082,0.3669207692146301,0.5153469443321228,0.1613892465829849,0.0,0.0,0.2731914520263672,24.610164642333984,25.0,1.289944410324097,-5581.61767578125,75.91792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.1248159632086753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927709877490997,0.1927753686904907,-4.379199253889965e-06,0.0,0.0001266723265871,0.0,0.0,7.912264347076416,0.0,0.0,0.0,0.2854809463024139,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824920237064361,-1965.0560302734373,304.14715576171875,0.7995971441268921,0.1382961720228195,0.1248559951782226,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5665062069892883,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829914584755897,-1535.453857421875,304.1484680175781,0.8008372187614441,0.1388724893331527,0.097550168633461,293.12432861328125,297.1499938964844,293.1499938964844,0.17323699593544,-3746.5087890625,304.14703369140625,0.9789077043533324,0.2511371374130249,0.2380485236644745,293.19189453125,297.1499938964844,293.1499938964844,0.0038366655353456,-1446.87255859375,296.3792419433594,0.5665062069892883,0.050000000745058,0.2283057421445846,291.14129638671875,291.1499938964844,273.1499938964844,270.6108093261719,284.8636169433594,293.2032470703125,291.14141845703125,1.0,0.1898303031921386,0.8059045076370239,0.8059045076370239,1.0,1.0,-0.8843269348144531,0.3679885864257812,0.5163383483886719,0.1613848805427551,0.0,0.0,0.2742886841297149,24.591615676879883,25.0,1.222846746444702,-5600.15576171875,76.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,306.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.1254207789897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193609818816185,0.193614199757576,-4.381104190542828e-06,0.0,0.0001272861409233,0.0,0.0,7.952316284179687,0.0,0.0,0.0,0.2856420278549194,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824920237064361,-1965.0560302734373,304.14715576171875,0.7995971441268921,0.1382961720228195,0.1248559951782226,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5665062069892883,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829914584755897,-1535.453857421875,304.1484680175781,0.8008372187614441,0.1388724893331527,0.097550168633461,293.12432861328125,297.1499938964844,293.1499938964844,0.17323699593544,-3746.5087890625,304.14703369140625,0.9789077043533324,0.2511371374130249,0.2380485236644745,293.19189453125,297.1499938964844,293.1499938964844,0.0038366655353456,-1446.87255859375,296.3792419433594,0.5665062069892883,0.050000000745058,0.2283057421445846,291.14129638671875,291.1499938964844,273.1499938964844,270.6108093261719,284.8636169433594,293.2032470703125,291.14141845703125,1.0,0.1898303031921386,0.8059045076370239,0.8059045076370239,1.0,1.0,-0.8843269348144531,0.3679885864257812,0.5163383483886719,0.1613848805427551,0.0,0.0,0.2742886841297149,24.591615676879883,25.0,1.222846746444702,-5600.15576171875,76.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,306.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.1254207789897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193609818816185,0.193614199757576,-4.381104190542828e-06,0.0,0.0001272861409233,0.0,0.0,7.952316284179687,0.0,0.0,0.0,0.2856420278549194,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827787145972251,-1970.3577880859373,304.14715576171875,0.8004691004753113,0.138676568865776,0.1251968592405319,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5666083097457886,0.050000000745058,0.0481288880109787,293.14666748046875,297.1499938964844,293.1499938964844,0.0832005888223648,-1538.470947265625,304.1483764648437,0.8015111684799194,0.1391582489013672,0.0977456793189048,293.1241455078125,297.1499938964844,293.1499938964844,0.1735386103391647,-3751.702880859375,304.14703369140625,0.979456901550293,0.2514961659908294,0.238386258482933,293.190185546875,297.1499938964844,293.1499938964844,0.0038345956709235,-1446.1004638671875,296.3768310546875,0.5666083097457886,0.050000000745058,0.2283027172088623,291.1417236328125,291.1499938964844,273.1499938964844,270.6117248535156,284.8612060546875,293.20269775390625,291.141845703125,1.0,0.1899332702159881,0.8058871626853943,0.8058871626853943,1.0,1.0,-0.8853715658187866,0.3685150146484375,0.5168565511703491,0.1614220589399337,0.0,0.0,0.2747957408428192,24.583120346069336,25.0,1.1782859563827517,-5609.2001953125,76.41991424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971923828125,306.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.357421875,18000.0,0.0,0.0,0.1257050782442093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939986497163772,0.1940030306577682,-4.381990038382355e-06,0.0,0.0001275746762985,0.0,0.0,7.970907211303711,0.0,0.0,0.0,0.2857168316841125,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830654725432396,-1975.6632080078125,304.14715576171875,0.8013409376144409,0.1390570700168609,0.1255378127098083,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5667112469673157,0.050000000745058,0.048128243535757,293.1453857421875,297.1499938964844,293.1499938964844,0.0834167599678039,-1541.59033203125,304.1482849121094,0.8022032976150513,0.139453038573265,0.0979475453495979,293.1239929199219,297.1499938964844,293.1499938964844,0.1738409996032714,-3756.90869140625,304.14703369140625,0.9800046682357788,0.2518557012081146,0.238724410533905,293.1884765625,297.1499938964844,293.1499938964844,0.003832736518234,-1445.405517578125,296.37469482421875,0.5667112469673157,0.050000000745058,0.2282996624708175,291.1421203613281,291.1499938964844,273.1499938964844,270.6125793457031,284.8590087890625,293.2021484375,291.1422424316406,1.0,0.1900380104780197,0.8058668971061707,0.8058668971061707,1.0,1.0,-0.8864244222640991,0.3690354526042938,0.5173889994621277,0.1614850014448166,0.0,0.0,0.2752799391746521,24.575050354003903,25.0,1.1303257942199707,-5618.10498046875,76.59244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,306.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.525390625,18000.0,0.0,0.0,0.1259777098894119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943705976009369,0.1943749785423278,-4.382838596939109e-06,0.0,0.0001278513664146,0.0,0.0,7.988704204559326,0.0,0.0,0.0,0.2857884764671325,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836389735341072,-1986.2811279296875,304.14715576171875,0.803083598613739,0.1398178339004516,0.1262196451425552,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5669201612472534,0.050000000745058,0.0481269396841526,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712975382804,-1548.1517333984375,304.1481018066406,0.8036445379257202,0.1400707215070724,0.0983713120222091,293.1236877441406,297.1499938964844,293.1499938964844,0.1744481027126312,-3767.355224609375,304.1470031738281,0.9810957908630372,0.2525759637355804,0.2394019812345504,293.1850891113281,297.1499938964844,293.1499938964844,0.0038297062274068,-1444.267578125,296.3712463378906,0.5669201612472534,0.050000000745058,0.2282934784889221,291.1428527832031,291.1499938964844,273.1499938964844,270.6141662597656,284.855224609375,293.2010498046875,291.1429748535156,1.0,0.1902528703212738,0.8058263659477234,0.8058263659477234,1.0,1.0,-0.8885555267333984,0.3700588941574096,0.5184966921806335,0.1616897881031036,0.0,0.0,0.276178240776062,24.56018829345703,25.0,1.0269496440887451,-5635.44775390625,76.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,306.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8359375,18000.0,0.0,0.0,0.1264829337596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195062443614006,0.195066824555397,-4.384420662972843e-06,0.0,0.0001283641031477,0.0,0.0,8.021844863891602,0.0,0.0,0.0,0.2859219014644623,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836389735341072,-1986.2811279296875,304.14715576171875,0.803083598613739,0.1398178339004516,0.1262196451425552,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5669201612472534,0.050000000745058,0.0481269396841526,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712975382804,-1548.1517333984375,304.1481018066406,0.8036445379257202,0.1400707215070724,0.0983713120222091,293.1236877441406,297.1499938964844,293.1499938964844,0.1744481027126312,-3767.355224609375,304.1470031738281,0.9810957908630372,0.2525759637355804,0.2394019812345504,293.1850891113281,297.1499938964844,293.1499938964844,0.0038297062274068,-1444.267578125,296.3712463378906,0.5669201612472534,0.050000000745058,0.2282934784889221,291.1428527832031,291.1499938964844,273.1499938964844,270.6141662597656,284.855224609375,293.2010498046875,291.1429748535156,1.0,0.1902528703212738,0.8058263659477234,0.8058263659477234,1.0,1.0,-0.8885555267333984,0.3700588941574096,0.5184966921806335,0.1616897881031036,0.0,0.0,0.276178240776062,24.56018829345703,25.0,1.0269496440887451,-5635.44775390625,76.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,306.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8359375,18000.0,0.0,0.0,0.1264829337596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195062443614006,0.195066824555397,-4.384420662972843e-06,0.0,0.0001283641031477,0.0,0.0,8.021844863891602,0.0,0.0,0.0,0.2859219014644623,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842120349407196,-1996.9002685546875,304.14715576171875,0.8048250079154968,0.1405777037143707,0.1269008219242096,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5671342015266418,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843531563878059,-1555.111328125,304.1479187011719,0.8051568865776062,0.1407231241464615,0.0988197177648544,293.1234130859375,297.1499938964844,293.1499938964844,0.1750579923391342,-3777.8427734375,304.14697265625,0.9821817874908448,0.2532973885536194,0.2400806993246078,293.1816711425781,297.1499938964844,293.1499938964844,0.003827572800219,-1443.458984375,296.36895751953125,0.5671342015266418,0.050000000745058,0.2282871454954147,291.1435241699219,291.1499938964844,273.1499938964844,270.6155700683594,284.8522644042969,293.1998596191406,291.14361572265625,1.0,0.1904741674661636,0.8057857751846313,0.8057857751846313,1.0,1.0,-0.8907166123390198,0.3710566759109497,0.5196599364280701,0.1620014011859893,0.0,0.0,0.2769947350025177,24.546852111816406,25.0,0.9112693071365356,-5652.150390625,77.30606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,306.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1269350200891494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956925988197326,0.1956969797611236,-4.385864031064557e-06,0.0,0.0001288229104829,0.0,0.0,8.052070617675781,0.0,0.0,0.0,0.2860436141490936,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842120349407196,-1996.9002685546875,304.14715576171875,0.8048250079154968,0.1405777037143707,0.1269008219242096,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5671342015266418,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843531563878059,-1555.111328125,304.1479187011719,0.8051568865776062,0.1407231241464615,0.0988197177648544,293.1234130859375,297.1499938964844,293.1499938964844,0.1750579923391342,-3777.8427734375,304.14697265625,0.9821817874908448,0.2532973885536194,0.2400806993246078,293.1816711425781,297.1499938964844,293.1499938964844,0.003827572800219,-1443.458984375,296.36895751953125,0.5671342015266418,0.050000000745058,0.2282871454954147,291.1435241699219,291.1499938964844,273.1499938964844,270.6155700683594,284.8522644042969,293.1998596191406,291.14361572265625,1.0,0.1904741674661636,0.8057857751846313,0.8057857751846313,1.0,1.0,-0.8907166123390198,0.3710566759109497,0.5196599364280701,0.1620014011859893,0.0,0.0,0.2769947350025177,24.546852111816406,25.0,0.9112693071365356,-5652.150390625,77.30606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,306.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1269350200891494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956925988197326,0.1956969797611236,-4.385864031064557e-06,0.0,0.0001288229104829,0.0,0.0,8.052070617675781,0.0,0.0,0.0,0.2860436141490936,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847845524549484,-2007.5184326171875,304.14715576171875,0.8065550327301025,0.1413362324237823,0.127580851316452,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5673497319221497,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848605707287788,-1562.444580078125,304.14776611328125,0.8067238926887512,0.141407698392868,0.0992909595370292,293.1231689453125,297.1499938964844,293.1499938964844,0.1756709069013595,-3788.3759765625,304.14697265625,0.9832574129104614,0.2540196776390075,0.2407602816820144,293.17828369140625,297.1499938964844,293.1499938964844,0.0038263311143964,-1442.9796142578125,296.3677062988281,0.5673497319221497,0.050000000745058,0.2282807826995849,291.1440734863281,291.1499938964844,273.1499938964844,270.6168212890625,284.849853515625,293.1986389160156,291.1441345214844,1.0,0.1907011866569519,0.805739164352417,0.805739164352417,1.0,1.0,-0.8929047584533691,0.3720427453517914,0.5208619832992554,0.1623784899711609,0.0,0.0,0.2777465879917145,24.53482818603516,25.0,0.7224938273429871,-5668.2958984375,77.67539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282897949219,306.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.1273358613252639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962717473506927,0.1962761282920837,-4.387187800602987e-06,0.0,0.0001292297238251,0.0,0.0,8.079873085021973,0.0,0.0,0.0,0.2861555814743042,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847845524549484,-2007.5184326171875,304.14715576171875,0.8065550327301025,0.1413362324237823,0.127580851316452,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5673497319221497,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848605707287788,-1562.444580078125,304.14776611328125,0.8067238926887512,0.141407698392868,0.0992909595370292,293.1231689453125,297.1499938964844,293.1499938964844,0.1756709069013595,-3788.3759765625,304.14697265625,0.9832574129104614,0.2540196776390075,0.2407602816820144,293.17828369140625,297.1499938964844,293.1499938964844,0.0038263311143964,-1442.9796142578125,296.3677062988281,0.5673497319221497,0.050000000745058,0.2282807826995849,291.1440734863281,291.1499938964844,273.1499938964844,270.6168212890625,284.849853515625,293.1986389160156,291.1441345214844,1.0,0.1907011866569519,0.805739164352417,0.805739164352417,1.0,1.0,-0.8929047584533691,0.3720427453517914,0.5208619832992554,0.1623784899711609,0.0,0.0,0.2777465879917145,24.53482818603516,25.0,0.7224938273429871,-5668.2958984375,77.67539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282897949219,306.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.1273358613252639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962717473506927,0.1962761282920837,-4.387187800602987e-06,0.0,0.0001292297238251,0.0,0.0,8.079873085021973,0.0,0.0,0.0,0.2861555814743042,4.0,0.0,1.0
