time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853573456406593,-2018.1527099609373,304.1471252441406,0.8082496523857117,0.1420930027961731,0.1282594203948974,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675619840621948,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853939652442932,-1570.1597900390625,304.14764404296875,0.8083230257034302,0.1421235352754593,0.0997844710946083,293.1229553222656,297.1499938964844,293.1499938964844,0.1762889325618744,-3798.994384765625,304.1469421386719,0.9843167066574096,0.2547426521778106,0.2414405792951584,293.1748962402344,297.1499938964844,293.1499938964844,0.0038260479923337,-1442.8616943359375,296.3675537109375,0.5675619840621948,0.050000000745058,0.2282745242118835,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8475036621094,293.1972961425781,291.1444091796875,1.0,0.1909336149692535,0.8056925535202026,0.8056925535202026,1.0,1.0,-0.8951188325881958,0.37303426861763,0.5220845341682434,0.1627772450447082,0.0,0.0,0.2784738540649414,24.523998260498047,25.0,0.38664710521698,-5684.1689453125,78.05254364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393981933594,306.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1276876777410507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196823701262474,0.1968280971050262,-4.388426532386802e-06,0.0,0.0001295867696171,0.0,0.0,8.106356620788574,0.0,0.0,0.0,0.286262035369873,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853573456406593,-2018.1527099609373,304.1471252441406,0.8082496523857117,0.1420930027961731,0.1282594203948974,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675619840621948,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853939652442932,-1570.1597900390625,304.14764404296875,0.8083230257034302,0.1421235352754593,0.0997844710946083,293.1229553222656,297.1499938964844,293.1499938964844,0.1762889325618744,-3798.994384765625,304.1469421386719,0.9843167066574096,0.2547426521778106,0.2414405792951584,293.1748962402344,297.1499938964844,293.1499938964844,0.0038260479923337,-1442.8616943359375,296.3675537109375,0.5675619840621948,0.050000000745058,0.2282745242118835,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8475036621094,293.1972961425781,291.1444091796875,1.0,0.1909336149692535,0.8056925535202026,0.8056925535202026,1.0,1.0,-0.8951188325881958,0.37303426861763,0.5220845341682434,0.1627772450447082,0.0,0.0,0.2784738540649414,24.523998260498047,25.0,0.38664710521698,-5684.1689453125,78.05254364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393981933594,306.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1276876777410507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196823701262474,0.1968280971050262,-4.388426532386802e-06,0.0,0.0001295867696171,0.0,0.0,8.106356620788574,0.0,0.0,0.0,0.286262035369873,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856437236070633,-2023.473388671875,304.1471252441406,0.8090839385986328,0.1424704790115356,0.1285979747772216,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676671266555786,0.050000000745058,0.0481222905218601,293.1353454589844,297.1499938964844,293.1499938964844,0.0856695920228958,-1574.1488037109375,304.1475524902344,0.8091326355934143,0.1424920409917831,0.1000388339161872,293.12286376953125,297.1499938964844,293.1499938964844,0.176599770784378,-3804.33349609375,304.1469421386719,0.984840452671051,0.2551042139530182,0.2417808771133422,293.1731872558594,297.1499938964844,293.1499938964844,0.0038262603338807,-1442.9359130859375,296.36785888671875,0.5676671266555786,0.050000000745058,0.2282714396715164,291.1444091796875,291.1499938964844,273.1499938964844,270.6185302734375,284.84637451171875,293.1965637207031,291.1444396972656,1.0,0.19105164706707,0.8056692481040955,0.8056692481040955,1.0,1.0,-0.896234393119812,0.3735312819480896,0.5227031111717224,0.162985160946846,0.0,0.0,0.2788403630256653,24.51899147033692,25.0,0.2242146730422973,-5692.10302734375,78.24378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448608398437,306.1425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1278479248285293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970999836921692,0.1971043646335601,-4.389035439089639e-06,0.0,0.0001297493872698,0.0,0.0,8.11960220336914,0.0,0.0,0.0,0.2863151431083679,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859298259019851,-2028.791015625,304.1471252441406,0.8099098801612854,0.142847254872322,0.1289359331130981,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677717328071594,0.050000000745058,0.0481216423213481,293.1343688964844,297.1499938964844,293.1499938964844,0.0859504714608192,-1578.2152099609375,304.1474914550781,0.8099477887153625,0.1428670287132263,0.1002977713942527,293.1227722167969,297.1499938964844,293.1499938964844,0.1769113838672638,-3809.6845703125,304.1469421386719,0.9853601455688475,0.2554657459259033,0.2421211451292038,293.1715087890625,297.1499938964844,293.1499938964844,0.003826699219644,-1443.0947265625,296.368408203125,0.5677717328071594,0.050000000745058,0.2282683551311493,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8452453613281,293.19580078125,291.1444396972656,1.0,0.1911707669496536,0.8056423664093018,0.8056423664093018,1.0,1.0,-0.8973546624183655,0.3740282654762268,0.5233263969421387,0.1631987690925598,0.0,0.0,0.2792111933231354,24.51424217224121,25.0,0.0856059789657592,-5700.04931640625,78.43663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501403808594,306.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1279995888471603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973792612552642,0.1973836570978164,-4.389647074276581e-06,0.0,0.0001299033028772,0.0,0.0,8.132991790771484,0.0,0.0,0.0,0.2863687872886657,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865006744861602,-2039.406494140625,304.14715576171875,0.8115377426147461,0.1435980945825576,0.1296095848083496,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679793357849121,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.086527831852436,-1586.5775146484375,304.1473693847656,0.8115953207015991,0.1436361670494079,0.1008294150233268,293.12261962890625,297.1499938964844,293.1499938964844,0.1775363683700561,-3820.411865234375,304.1469116210937,0.9863876700401306,0.2561883628368377,0.2428014129400253,293.1680908203125,297.1499938964844,293.1499938964844,0.0038282903842628,-1443.676025390625,296.370361328125,0.5679793357849121,0.050000000745058,0.228262260556221,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84307861328125,293.1942138671875,291.1443176269531,1.0,0.1914121806621551,0.8055887222290039,0.8055887222290039,1.0,1.0,-0.899608850479126,0.3750220537185669,0.5245867967605591,0.1636453568935394,0.0,0.0,0.2799716889858246,24.50553131103516,25.0,-0.1206227838993072,-5715.974609375,78.8270492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059814453125,306.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.1282810717821121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979516893625259,0.1979560852050781,-4.390894901007414e-06,0.0,0.0001301889860769,0.0,0.0,8.160444259643555,0.0,0.0,0.0,0.2864786684513092,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865006744861602,-2039.406494140625,304.14715576171875,0.8115377426147461,0.1435980945825576,0.1296095848083496,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679793357849121,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.086527831852436,-1586.5775146484375,304.1473693847656,0.8115953207015991,0.1436361670494079,0.1008294150233268,293.12261962890625,297.1499938964844,293.1499938964844,0.1775363683700561,-3820.411865234375,304.1469116210937,0.9863876700401306,0.2561883628368377,0.2428014129400253,293.1680908203125,297.1499938964844,293.1499938964844,0.0038282903842628,-1443.676025390625,296.370361328125,0.5679793357849121,0.050000000745058,0.228262260556221,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84307861328125,293.1942138671875,291.1443176269531,1.0,0.1914121806621551,0.8055887222290039,0.8055887222290039,1.0,1.0,-0.899608850479126,0.3750220537185669,0.5245867967605591,0.1636453568935394,0.0,0.0,0.2799716889858246,24.50553131103516,25.0,-0.1206227838993072,-5715.974609375,78.8270492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059814453125,306.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.1282810717821121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979516893625259,0.1979560852050781,-4.390894901007414e-06,0.0,0.0001301889860769,0.0,0.0,8.160444259643555,0.0,0.0,0.0,0.2864786684513092,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.087068885564804,-2049.978759765625,304.14715576171875,0.8131354451179504,0.1443446278572082,0.1302796304225921,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681853890419006,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871229395270347,-1595.200927734375,304.1472473144531,0.8132604956626892,0.1444273591041565,0.1013769283890724,293.1224670410156,297.1499938964844,293.1499938964844,0.1781624257564544,-3831.14990234375,304.1469116210937,0.987399399280548,0.2569097876548767,0.2434807419776916,293.1647033691406,297.1499938964844,293.1499938964844,0.0038307667709887,-1444.5823974609375,296.3734130859375,0.5681853890419006,0.050000000745058,0.2282562106847763,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8410339355469,293.19244384765625,291.1441345214844,1.0,0.1916572302579879,0.8055350184440613,0.8055350184440613,1.0,1.0,-0.90187668800354,0.3760124444961548,0.5258642435073853,0.1641201376914978,0.0,0.0,0.2807613015174866,24.497802734375,25.0,-0.246772289276123,-5731.92822265625,79.22293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,306.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.1285430490970611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985465437173843,0.1985509395599365,-4.392188202473335e-06,0.0,0.0001304548641201,0.0,0.0,8.188995361328125,0.0,0.0,0.0,0.2865929007530212,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.087068885564804,-2049.978759765625,304.14715576171875,0.8131354451179504,0.1443446278572082,0.1302796304225921,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681853890419006,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871229395270347,-1595.200927734375,304.1472473144531,0.8132604956626892,0.1444273591041565,0.1013769283890724,293.1224670410156,297.1499938964844,293.1499938964844,0.1781624257564544,-3831.14990234375,304.1469116210937,0.987399399280548,0.2569097876548767,0.2434807419776916,293.1647033691406,297.1499938964844,293.1499938964844,0.0038307667709887,-1444.5823974609375,296.3734130859375,0.5681853890419006,0.050000000745058,0.2282562106847763,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8410339355469,293.19244384765625,291.1441345214844,1.0,0.1916572302579879,0.8055350184440613,0.8055350184440613,1.0,1.0,-0.90187668800354,0.3760124444961548,0.5258642435073853,0.1641201376914978,0.0,0.0,0.2807613015174866,24.497802734375,25.0,-0.246772289276123,-5731.92822265625,79.22293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,306.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.1285430490970611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985465437173843,0.1985509395599365,-4.392188202473335e-06,0.0,0.0001304548641201,0.0,0.0,8.188995361328125,0.0,0.0,0.0,0.2865929007530212,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876333564519882,-2060.486083984375,304.14715576171875,0.814704179763794,0.145085871219635,0.130945086479187,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683900117874146,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877343341708183,-1604.0634765625,304.14715576171875,0.8149420619010925,0.1452391892671585,0.1019392609596252,293.12237548828125,297.1499938964844,293.1499938964844,0.1787882894277572,-3841.87548828125,304.1468811035156,0.9883949160575868,0.25762939453125,0.2441584765911102,293.16131591796875,297.1499938964844,293.1499938964844,0.0038341621402651,-1445.823486328125,296.3776550292969,0.5683900117874146,0.050000000745058,0.2282502204179763,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8391418457031,293.1905517578125,291.1439208984375,1.0,0.1919055581092834,0.8054757118225098,0.8054757118225098,1.0,1.0,-0.9041549563407898,0.3769961297512054,0.5271588563919067,0.1646259576082229,0.0,0.0,0.2815829217433929,24.49107360839844,25.0,-0.3027851581573486,-5747.87353515625,79.6237564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,306.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1287946552038192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991674900054931,0.1991718858480453,-4.393539256852819e-06,0.0,0.0001307102065766,0.0,0.0,8.218832015991211,0.0,0.0,0.0,0.2867122590541839,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876333564519882,-2060.486083984375,304.14715576171875,0.814704179763794,0.145085871219635,0.130945086479187,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683900117874146,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877343341708183,-1604.0634765625,304.14715576171875,0.8149420619010925,0.1452391892671585,0.1019392609596252,293.12237548828125,297.1499938964844,293.1499938964844,0.1787882894277572,-3841.87548828125,304.1468811035156,0.9883949160575868,0.25762939453125,0.2441584765911102,293.16131591796875,297.1499938964844,293.1499938964844,0.0038341621402651,-1445.823486328125,296.3776550292969,0.5683900117874146,0.050000000745058,0.2282502204179763,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8391418457031,293.1905517578125,291.1439208984375,1.0,0.1919055581092834,0.8054757118225098,0.8054757118225098,1.0,1.0,-0.9041549563407898,0.3769961297512054,0.5271588563919067,0.1646259576082229,0.0,0.0,0.2815829217433929,24.49107360839844,25.0,-0.3027851581573486,-5747.87353515625,79.6237564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,306.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1287946552038192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991674900054931,0.1991718858480453,-4.393539256852819e-06,0.0,0.0001307102065766,0.0,0.0,8.218832015991211,0.0,0.0,0.0,0.2867122590541839,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881931856274604,-2070.910400390625,304.1471862792969,0.8162452578544617,0.1458209604024887,0.131605178117752,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5685936212539673,0.050000000745058,0.0481165647506713,293.12774658203125,297.1499938964844,293.1499938964844,0.0883603766560554,-1613.1407470703125,304.1470642089844,0.8166385293006897,0.1460697948932647,0.1025151014328002,293.1222839355469,297.1499938964844,293.1499938964844,0.1794129014015197,-3852.570556640625,304.1468811035156,0.9893742799758912,0.2583466172218323,0.2448340803384781,293.15789794921875,297.1499938964844,293.1499938964844,0.0038384972140192,-1447.405029296875,296.3830871582031,0.5685936212539673,0.050000000745058,0.2282442599534988,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8374328613281,293.1884460449219,291.1437072753906,1.0,0.1921567916870117,0.8054164052009583,0.8054164052009583,1.0,1.0,-0.9064405560493468,0.3779706060886383,0.5284699201583862,0.1651665121316909,0.0,0.0,0.2824358344078064,24.485326766967773,25.0,-0.3117379248142242,-5763.76806640625,80.02894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,306.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.1290449500083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998147517442703,0.1998191475868225,-4.394952611619374e-06,0.0,0.0001309642248088,0.0,0.0,8.249975204467773,0.0,0.0,0.0,0.2868369221687317,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881931856274604,-2070.910400390625,304.1471862792969,0.8162452578544617,0.1458209604024887,0.131605178117752,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5685936212539673,0.050000000745058,0.0481165647506713,293.12774658203125,297.1499938964844,293.1499938964844,0.0883603766560554,-1613.1407470703125,304.1470642089844,0.8166385293006897,0.1460697948932647,0.1025151014328002,293.1222839355469,297.1499938964844,293.1499938964844,0.1794129014015197,-3852.570556640625,304.1468811035156,0.9893742799758912,0.2583466172218323,0.2448340803384781,293.15789794921875,297.1499938964844,293.1499938964844,0.0038384972140192,-1447.405029296875,296.3830871582031,0.5685936212539673,0.050000000745058,0.2282442599534988,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8374328613281,293.1884460449219,291.1437072753906,1.0,0.1921567916870117,0.8054164052009583,0.8054164052009583,1.0,1.0,-0.9064405560493468,0.3779706060886383,0.5284699201583862,0.1651665121316909,0.0,0.0,0.2824358344078064,24.485326766967773,25.0,-0.3117379248142242,-5763.76806640625,80.02894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,306.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.1290449500083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998147517442703,0.1998191475868225,-4.394952611619374e-06,0.0,0.0001309642248088,0.0,0.0,8.249975204467773,0.0,0.0,0.0,0.2868369221687317,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884712189435958,-2076.08837890625,304.1471862792969,0.8170062303543091,0.146185964345932,0.1319330781698227,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5686952471733093,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886780172586441,-1617.7469482421875,304.1470031738281,0.8174912333488464,0.1464909613132476,0.1028073281049728,293.12225341796875,297.1499938964844,293.1499938964844,0.1797245293855667,-3857.902587890625,304.1468811035156,0.9898581504821776,0.2587041556835174,0.2451709508895874,293.1561889648437,297.1499938964844,293.1499938964844,0.0038409938570111,-1448.314697265625,296.38623046875,0.5686952471733093,0.050000000745058,0.2282412946224212,291.14361572265625,291.1499938964844,273.1499938964844,270.6224060058594,284.8366394042969,293.1873474121094,291.1435852050781,1.0,0.1922832876443863,0.8053867220878601,0.8053867220878601,1.0,1.0,-0.9075848460197448,0.3784534335136413,0.5291314125061035,0.1654506921768188,0.0,0.0,0.2828724384307861,24.48279190063477,25.0,-0.3028521537780761,-5771.68603515625,80.2329330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,306.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.1291719526052475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001472413539886,0.2001516371965408,-4.395681116875494e-06,0.0,0.000131093111122,0.0,0.0,8.265992164611816,0.0,0.0,0.0,0.28690105676651,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887477025389671,-2081.238037109375,304.1471862792969,0.8177604675292969,0.1465490907430648,0.1322592496871948,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5687967538833618,0.050000000745058,0.0481153130531311,293.1263427734375,297.1499938964844,293.1499938964844,0.0889986008405685,-1622.3961181640625,304.14697265625,0.8183466792106628,0.1469160616397857,0.1031023263931274,293.1222229003906,297.1499938964844,293.1499938964844,0.1800354272127151,-3863.22021484375,304.1468811035156,0.99033784866333,0.2590608894824981,0.2455070316791534,293.15447998046875,297.1499938964844,293.1499938964844,0.0038437321782112,-1449.3111572265625,296.38970947265625,0.5687967538833618,0.050000000745058,0.2282383292913437,291.1435241699219,291.1499938964844,273.1499938964844,270.6226501464844,284.8359069824219,293.1861877441406,291.1434936523437,1.0,0.1924103498458862,0.8053533434867859,0.8053533434867859,1.0,1.0,-0.9087294340133668,0.3789325356483459,0.5297968983650208,0.1657443344593048,0.0,0.0,0.2833151817321777,24.480506896972656,25.0,-0.2846611738204956,-5779.57568359375,80.43775177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,306.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.129301443696022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004853934049606,0.200489804148674,-4.396424628794193e-06,0.0,0.0001312245294684,0.0,0.0,8.282295227050781,0.0,0.0,0.0,0.2869663536548614,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892963036894798,-2091.45703125,304.147216796875,0.8192510604858398,0.1472696214914322,0.1329067498445511,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.568999707698822,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896467342972755,-1631.7960205078125,304.1469116210937,0.820063591003418,0.147775188088417,0.1036989539861679,293.1221923828125,297.1499938964844,293.1499938964844,0.1806550920009613,-3873.81103515625,304.1468811035156,0.9912856817245485,0.2597716748714447,0.2461768835783004,293.1510925292969,297.1499938964844,293.1499938964844,0.0038498430512845,-1451.531494140625,296.39752197265625,0.568999707698822,0.050000000745058,0.2282324135303497,291.1433410644531,291.1499938964844,273.1499938964844,270.6230773925781,284.8345947265625,293.1837158203125,291.1433410644531,1.0,0.1926657557487487,0.8052866458892822,0.8052866458892822,1.0,1.0,-0.9110180139541626,0.3798795342445373,0.5311384797096252,0.1663605719804763,0.0,0.0,0.2842136323451996,24.47657012939453,25.0,-0.2308030575513839,-5795.26220703125,80.84943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,306.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7890625,18000.0,0.0,0.0,0.1295691430568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011744529008865,0.2011788487434387,-4.3979457586829085e-06,0.0,0.0001314961991738,0.0,0.0,8.315556526184082,0.0,0.0,0.0,0.2870996594429016,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892963036894798,-2091.45703125,304.147216796875,0.8192510604858398,0.1472696214914322,0.1329067498445511,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.568999707698822,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896467342972755,-1631.7960205078125,304.1469116210937,0.820063591003418,0.147775188088417,0.1036989539861679,293.1221923828125,297.1499938964844,293.1499938964844,0.1806550920009613,-3873.81103515625,304.1468811035156,0.9912856817245485,0.2597716748714447,0.2461768835783004,293.1510925292969,297.1499938964844,293.1499938964844,0.0038498430512845,-1451.531494140625,296.39752197265625,0.568999707698822,0.050000000745058,0.2282324135303497,291.1433410644531,291.1499938964844,273.1499938964844,270.6230773925781,284.8345947265625,293.1837158203125,291.1433410644531,1.0,0.1926657557487487,0.8052866458892822,0.8052866458892822,1.0,1.0,-0.9110180139541626,0.3798795342445373,0.5311384797096252,0.1663605719804763,0.0,0.0,0.2842136323451996,24.47657012939453,25.0,-0.2308030575513839,-5795.26220703125,80.84943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,306.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7890625,18000.0,0.0,0.0,0.1295691430568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011744529008865,0.2011788487434387,-4.3979457586829085e-06,0.0,0.0001314961991738,0.0,0.0,8.315556526184082,0.0,0.0,0.0,0.2870996594429016,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.089837871491909,-2101.545166015625,304.1472473144531,0.8207160830497742,0.1479812860488891,0.1335464119911193,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5692021250724792,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.090303435921669,-1641.320068359375,304.1468505859375,0.8217874765396118,0.1486454904079437,0.1043037921190261,293.1221923828125,297.1499938964844,293.1499938964844,0.1812709122896194,-3884.32666015625,304.1469116210937,0.9922165870666504,0.2604781985282898,0.2468428313732147,293.1476745605469,297.1499938964844,293.1499938964844,0.0038568757008761,-1454.0819091796875,296.4065856933594,0.5692021250724792,0.050000000745058,0.2282265126705169,291.1432189941406,291.1499938964844,273.1499938964844,270.6234130859375,284.83349609375,293.1810302734375,291.1432189941406,1.0,0.1929226219654083,0.8052198886871338,0.8052198886871338,1.0,1.0,-0.9133023619651794,0.3808097541332245,0.5324926376342773,0.1670161485671997,0.0,0.0,0.2851247191429138,24.473573684692383,25.0,-0.1635584831237793,-5810.791015625,81.26339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,306.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.1298520117998123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018772363662719,0.2018816322088241,-4.399507815833204e-06,0.0,0.0001317832793574,0.0,0.0,8.349541664123535,0.0,0.0,0.0,0.2872359752655029,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.089837871491909,-2101.545166015625,304.1472473144531,0.8207160830497742,0.1479812860488891,0.1335464119911193,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5692021250724792,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.090303435921669,-1641.320068359375,304.1468505859375,0.8217874765396118,0.1486454904079437,0.1043037921190261,293.1221923828125,297.1499938964844,293.1499938964844,0.1812709122896194,-3884.32666015625,304.1469116210937,0.9922165870666504,0.2604781985282898,0.2468428313732147,293.1476745605469,297.1499938964844,293.1499938964844,0.0038568757008761,-1454.0819091796875,296.4065856933594,0.5692021250724792,0.050000000745058,0.2282265126705169,291.1432189941406,291.1499938964844,273.1499938964844,270.6234130859375,284.83349609375,293.1810302734375,291.1432189941406,1.0,0.1929226219654083,0.8052198886871338,0.8052198886871338,1.0,1.0,-0.9133023619651794,0.3808097541332245,0.5324926376342773,0.1670161485671997,0.0,0.0,0.2851247191429138,24.473573684692383,25.0,-0.1635584831237793,-5810.791015625,81.26339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,306.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.1298520117998123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018772363662719,0.2018816322088241,-4.399507815833204e-06,0.0,0.0001317832793574,0.0,0.0,8.349541664123535,0.0,0.0,0.0,0.2872359752655029,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903719514608383,-2111.49365234375,304.14727783203125,0.8221561908721924,0.148683413863182,0.1341776847839355,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5694040060043335,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909668356180191,-1650.9403076171875,304.14678955078125,0.823515772819519,0.1495244801044464,0.1049151048064231,293.1221923828125,297.1499938964844,293.1499938964844,0.1818824261426925,-3894.7587890625,304.1469116210937,0.9931305050849916,0.2611799538135528,0.2475044131278991,293.1442565917969,297.1499938964844,293.1499938964844,0.0038648219779133,-1456.958740234375,296.4168701171875,0.5694040060043335,0.050000000745058,0.2282206416130066,291.1431579589844,291.1499938964844,273.1499938964844,270.6236572265625,284.8326110839844,293.1781311035156,291.1431579589844,1.0,0.1931805312633514,0.8051478266716003,0.8051478266716003,1.0,1.0,-0.9155792593955994,0.3817214965820312,0.5338577628135681,0.1677095293998718,0.0,0.0,0.2860409021377563,24.471471786499023,25.0,-0.0886513069272041,-5826.146484375,81.67897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,306.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6796875,18000.0,0.0,0.0,0.1301514655351638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025879770517349,0.2025923728942871,-4.401098522066604e-06,0.0,0.000132087196107,0.0,0.0,8.383973121643066,0.0,0.0,0.0,0.287374198436737,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903719514608383,-2111.49365234375,304.14727783203125,0.8221561908721924,0.148683413863182,0.1341776847839355,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5694040060043335,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909668356180191,-1650.9403076171875,304.14678955078125,0.823515772819519,0.1495244801044464,0.1049151048064231,293.1221923828125,297.1499938964844,293.1499938964844,0.1818824261426925,-3894.7587890625,304.1469116210937,0.9931305050849916,0.2611799538135528,0.2475044131278991,293.1442565917969,297.1499938964844,293.1499938964844,0.0038648219779133,-1456.958740234375,296.4168701171875,0.5694040060043335,0.050000000745058,0.2282206416130066,291.1431579589844,291.1499938964844,273.1499938964844,270.6236572265625,284.8326110839844,293.1781311035156,291.1431579589844,1.0,0.1931805312633514,0.8051478266716003,0.8051478266716003,1.0,1.0,-0.9155792593955994,0.3817214965820312,0.5338577628135681,0.1677095293998718,0.0,0.0,0.2860409021377563,24.471471786499023,25.0,-0.0886513069272041,-5826.146484375,81.67897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,306.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6796875,18000.0,0.0,0.0,0.1301514655351638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025879770517349,0.2025923728942871,-4.401098522066604e-06,0.0,0.000132087196107,0.0,0.0,8.383973121643066,0.0,0.0,0.0,0.287374198436737,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908982753753662,-2121.296875,304.1473083496094,0.82357257604599,0.149375632405281,0.1348002552986145,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5696056485176086,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916430354118347,-1660.7459716796875,304.146728515625,0.8252646327018738,0.1504275351762771,0.1055386736989021,293.1222839355469,297.1499938964844,293.1499938964844,0.1824834644794464,-3905.000244140625,304.1469421386719,0.9940208196640016,0.2618648111820221,0.2481545954942703,293.1408386230469,297.1499938964844,293.1499938964844,0.0038736511487513,-1460.1502685546875,296.4283752441406,0.5696056485176086,0.050000000745058,0.2282147854566574,291.1431579589844,291.1499938964844,273.1499938964844,270.6238098144531,284.8318786621094,293.1750183105469,291.1431579589844,1.0,0.1934390217065811,0.8050757050514221,0.8050757050514221,1.0,1.0,-0.9178467988967896,0.3826152086257934,0.5352315902709961,0.1684385538101196,0.0,0.0,0.2869548797607422,24.470155715942383,25.0,-0.0164770241826772,-5841.330078125,82.09562683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,306.2086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1304667145013809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033009082078933,0.2033053040504455,-4.4027037802152336e-06,0.0,0.0001324071345152,0.0,0.0,8.418572425842285,0.0,0.0,0.0,0.2875132262706756,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908982753753662,-2121.296875,304.1473083496094,0.82357257604599,0.149375632405281,0.1348002552986145,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5696056485176086,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916430354118347,-1660.7459716796875,304.146728515625,0.8252646327018738,0.1504275351762771,0.1055386736989021,293.1222839355469,297.1499938964844,293.1499938964844,0.1824834644794464,-3905.000244140625,304.1469421386719,0.9940208196640016,0.2618648111820221,0.2481545954942703,293.1408386230469,297.1499938964844,293.1499938964844,0.0038736511487513,-1460.1502685546875,296.4283752441406,0.5696056485176086,0.050000000745058,0.2282147854566574,291.1431579589844,291.1499938964844,273.1499938964844,270.6238098144531,284.8318786621094,293.1750183105469,291.1431579589844,1.0,0.1934390217065811,0.8050757050514221,0.8050757050514221,1.0,1.0,-0.9178467988967896,0.3826152086257934,0.5352315902709961,0.1684385538101196,0.0,0.0,0.2869548797607422,24.470155715942383,25.0,-0.0164770241826772,-5841.330078125,82.09562683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,306.2086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1304667145013809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033009082078933,0.2033053040504455,-4.4027037802152336e-06,0.0,0.0001324071345152,0.0,0.0,8.418572425842285,0.0,0.0,0.0,0.2875132262706756,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911589115858078,-2126.1513671875,304.1473083496094,0.8242729902267456,0.1497200727462768,0.1351087093353271,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5697062611579895,0.050000000745058,0.0481097362935543,293.1212463378906,297.1499938964844,293.1499938964844,0.0919898673892021,-1665.7755126953125,304.1466979980469,0.826155960559845,0.150888055562973,0.1058586984872818,293.12237548828125,297.1499938964844,293.1499938964844,0.1827759593725204,-3909.978759765625,304.14697265625,0.9944524765014648,0.2621982991695404,0.2484707832336425,293.1391296386719,297.1499938964844,293.1499938964844,0.0038784213829785,-1461.8731689453125,296.4345703125,0.5697062611579895,0.050000000745058,0.2282118797302246,291.1431579589844,291.1499938964844,273.1499938964844,270.6238708496094,284.8315734863281,293.17333984375,291.1431884765625,1.0,0.1935684084892273,0.805039644241333,0.805039644241333,1.0,1.0,-0.918976366519928,0.3830554187297821,0.5359209179878235,0.1688152253627777,0.0,0.0,0.2874094247817993,24.46978187561035,25.0,0.0134717812761664,-5848.857421875,82.3042221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,306.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.1306302547454834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036567330360412,0.2036611437797546,-4.403508683026303e-06,0.0,0.0001325731136603,0.0,0.0,8.435864448547363,0.0,0.0,0.0,0.2875827550888061,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914237275719642,-2131.0849609375,304.1473388671875,0.8249825239181519,0.1500767171382904,0.13542240858078,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.569807231426239,0.050000000745058,0.0481091178953647,293.1208190917969,297.1499938964844,293.1499938964844,0.0923335775732994,-1670.7576904296875,304.14666748046875,0.8270384669303894,0.1513360738754272,0.1061756685376167,293.1224670410156,297.1499938964844,293.1499938964844,0.1830650269985199,-3914.896484375,304.1470031738281,0.9948781728744508,0.2625287175178528,0.2487832307815551,293.1374206542969,297.1499938964844,293.1499938964844,0.0038834102451801,-1463.673828125,296.44110107421875,0.569807231426239,0.050000000745058,0.2282089442014694,291.1431884765625,291.1499938964844,273.1499938964844,270.6239013671875,284.831298828125,293.171630859375,291.1431884765625,1.0,0.1936978250741958,0.8050007224082947,0.8050007224082947,1.0,1.0,-0.9201040863990784,0.3834916949272156,0.536612331867218,0.1691991984844207,0.0,0.0,0.2878619432449341,24.46951484680176,25.0,0.04093649238348,-5856.35107421875,82.51303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733947753906,306.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1307970583438873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040117532014846,0.2040161490440368,-4.404313585837372e-06,0.0,0.0001327423815382,0.0,0.0,8.453130722045898,0.0,0.0,0.0,0.2876521646976471,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742137193679,-2141.34375,304.1473083496094,0.8264456987380981,0.1508103907108307,0.136075273156166,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5700088143348694,0.050000000745058,0.0481078885495662,293.1202392578125,297.1499938964844,293.1499938964844,0.0929938033223152,-1680.32080078125,304.1466979980469,0.8287365436553955,0.1521980315446853,0.10678381472826,293.1226806640625,297.1499938964844,293.1499938964844,0.183636337518692,-3924.611083984375,304.14703369140625,0.9957138895988464,0.2631829977035522,0.2494008243083953,293.1340026855469,297.1499938964844,293.1499938964844,0.0038940869271755,-1467.525146484375,296.4550476074219,0.5700088143348694,0.050000000745058,0.2282031178474426,291.14324951171875,291.1499938964844,273.1499938964844,270.6239013671875,284.8306579589844,293.1677551269531,291.14324951171875,1.0,0.193956658244133,0.8049228191375732,0.8049228191375732,1.0,1.0,-0.9223503470420836,0.3843525052070617,0.537997841835022,0.1699864715337753,0.0,0.0,0.28875932097435,24.46946144104004,25.0,0.0630964934825897,-5871.2529296875,82.93089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,306.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.1311397105455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047177702188491,0.2047221660614013,-4.405919753480703e-06,0.0,0.0001330901286564,0.0,0.0,8.487509727478027,0.0,0.0,0.0,0.2877905070781708,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742137193679,-2141.34375,304.1473083496094,0.8264456987380981,0.1508103907108307,0.136075273156166,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5700088143348694,0.050000000745058,0.0481078885495662,293.1202392578125,297.1499938964844,293.1499938964844,0.0929938033223152,-1680.32080078125,304.1466979980469,0.8287365436553955,0.1521980315446853,0.10678381472826,293.1226806640625,297.1499938964844,293.1499938964844,0.183636337518692,-3924.611083984375,304.14703369140625,0.9957138895988464,0.2631829977035522,0.2494008243083953,293.1340026855469,297.1499938964844,293.1499938964844,0.0038940869271755,-1467.525146484375,296.4550476074219,0.5700088143348694,0.050000000745058,0.2282031178474426,291.14324951171875,291.1499938964844,273.1499938964844,270.6239013671875,284.8306579589844,293.1677551269531,291.14324951171875,1.0,0.193956658244133,0.8049228191375732,0.8049228191375732,1.0,1.0,-0.9223503470420836,0.3843525052070617,0.537997841835022,0.1699864715337753,0.0,0.0,0.28875932097435,24.46946144104004,25.0,0.0630964934825897,-5871.2529296875,82.93089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,306.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.1311397105455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047177702188491,0.2047221660614013,-4.405919753480703e-06,0.0,0.0001330901286564,0.0,0.0,8.487509727478027,0.0,0.0,0.0,0.2877905070781708,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925065129995346,-2151.26123046875,304.1473083496094,0.8278362154960632,0.1514900624752044,0.1367036551237106,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5701906085014343,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936357453465461,-1689.617431640625,304.146728515625,0.8303623199462891,0.1530394554138183,0.1073730513453483,293.1228942871094,297.1499938964844,293.1499938964844,0.1842055022716522,-3934.292236328125,304.1470642089844,0.9965120553970336,0.2638315856456756,0.2500123977661133,293.13055419921875,297.1499938964844,293.1499938964844,0.003905679564923,-1471.7174072265625,296.4700012207031,0.5701906085014343,0.050000000745058,0.2281978577375412,291.14306640625,291.1499938964844,273.1499938964844,270.62384033203125,284.8283386230469,293.1607666015625,291.1430358886719,1.0,0.1942142397165298,0.8048449754714966,0.8048449754714966,1.0,1.0,-0.9245381951332092,0.3851782381534576,0.539359986782074,0.1707873493432998,0.0,0.0,0.2896870672702789,24.472410202026367,25.0,-0.3019625544548034,-5886.59814453125,83.34413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,306.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.1314924359321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205435037612915,0.2054394483566284,-4.407530923344893e-06,0.0,0.000133448105771,0.0,0.0,8.522442817687988,0.0,0.0,0.0,0.2879310548305511,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925065129995346,-2151.26123046875,304.1473083496094,0.8278362154960632,0.1514900624752044,0.1367036551237106,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5701906085014343,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936357453465461,-1689.617431640625,304.146728515625,0.8303623199462891,0.1530394554138183,0.1073730513453483,293.1228942871094,297.1499938964844,293.1499938964844,0.1842055022716522,-3934.292236328125,304.1470642089844,0.9965120553970336,0.2638315856456756,0.2500123977661133,293.13055419921875,297.1499938964844,293.1499938964844,0.003905679564923,-1471.7174072265625,296.4700012207031,0.5701906085014343,0.050000000745058,0.2281978577375412,291.14306640625,291.1499938964844,273.1499938964844,270.62384033203125,284.8283386230469,293.1607666015625,291.1430358886719,1.0,0.1942142397165298,0.8048449754714966,0.8048449754714966,1.0,1.0,-0.9245381951332092,0.3851782381534576,0.539359986782074,0.1707873493432998,0.0,0.0,0.2896870672702789,24.472410202026367,25.0,-0.3019625544548034,-5886.59814453125,83.34413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,306.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.1314924359321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205435037612915,0.2054394483566284,-4.407530923344893e-06,0.0,0.000133448105771,0.0,0.0,8.522442817687988,0.0,0.0,0.0,0.2879310548305511,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929829999804496,-2160.1298828125,304.1474304199219,0.8292075395584106,0.1521047353744506,0.1372640281915664,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5704701542854309,0.050000000745058,0.0481050871312618,293.11590576171875,297.1499938964844,293.1499938964844,0.0945335254073143,-1702.6710205078125,304.1462707519531,0.8326798677444458,0.1545768082141876,0.1082053408026695,293.12310791015625,297.1499938964844,293.1499938964844,0.1847708821296692,-3943.908203125,304.1470947265625,0.997400164604187,0.2644757330417633,0.2506190240383148,293.1271057128906,297.1499938964844,293.1499938964844,0.0039182417094707,-1476.2598876953125,296.4862060546875,0.5704701542854309,0.050000000745058,0.2281898111104965,291.142822265625,291.1499938964844,273.1499938964844,270.6236877441406,284.8260498046875,293.1537780761719,291.1427917480469,1.0,0.1944740861654281,0.804763674736023,0.804763674736023,1.0,1.0,-0.9269258975982666,0.3860905170440674,0.5408353209495544,0.1716349571943283,0.0,0.0,0.290665328502655,24.4628963470459,25.0,-0.4250052869319916,-5903.076171875,83.77679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,306.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3984375,18000.0,0.0,0.0,0.1318557411432266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062010914087295,0.2062055021524429,-4.409237135405419e-06,0.0,0.0001338168221991,0.0,0.0,8.559773445129395,0.0,0.0,0.0,0.2880807816982269,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929829999804496,-2160.1298828125,304.1474304199219,0.8292075395584106,0.1521047353744506,0.1372640281915664,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5704701542854309,0.050000000745058,0.0481050871312618,293.11590576171875,297.1499938964844,293.1499938964844,0.0945335254073143,-1702.6710205078125,304.1462707519531,0.8326798677444458,0.1545768082141876,0.1082053408026695,293.12310791015625,297.1499938964844,293.1499938964844,0.1847708821296692,-3943.908203125,304.1470947265625,0.997400164604187,0.2644757330417633,0.2506190240383148,293.1271057128906,297.1499938964844,293.1499938964844,0.0039182417094707,-1476.2598876953125,296.4862060546875,0.5704701542854309,0.050000000745058,0.2281898111104965,291.142822265625,291.1499938964844,273.1499938964844,270.6236877441406,284.8260498046875,293.1537780761719,291.1427917480469,1.0,0.1944740861654281,0.804763674736023,0.804763674736023,1.0,1.0,-0.9269258975982666,0.3860905170440674,0.5408353209495544,0.1716349571943283,0.0,0.0,0.290665328502655,24.4628963470459,25.0,-0.4250052869319916,-5903.076171875,83.77679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,306.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3984375,18000.0,0.0,0.0,0.1318557411432266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062010914087295,0.2062055021524429,-4.409237135405419e-06,0.0,0.0001338168221991,0.0,0.0,8.559773445129395,0.0,0.0,0.0,0.2880807816982269,4.0,0.0,1.0
