time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934449657797813,-2168.74365234375,304.1474914550781,0.8310016989707947,0.1526965647935867,0.1377954334020614,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5711681246757507,0.050000000745058,0.0481008924543857,293.10369873046875,297.1499938964844,293.1499938964844,0.0967343375086784,-1734.758544921875,304.1438293457031,0.838386058807373,0.1579044610261917,0.1102539524435997,293.1231689453125,297.1499938964844,293.1499938964844,0.1851071119308471,-3949.50927734375,304.1475524902344,0.998443603515625,0.2651457488536834,0.2509366273880005,293.1236267089844,297.1499938964844,293.1499938964844,0.0039317370392382,-1481.1990966796875,296.5030822753906,0.5711681246757507,0.050000000745058,0.2281699180603027,291.1414794921875,291.1499938964844,273.1499938964844,270.6234741210937,284.8232727050781,293.1474304199219,291.1412048339844,1.0,0.1947662979364395,0.8046823740005493,0.8046823740005493,1.0,1.0,-0.9303788542747498,0.3874861299991607,0.5428926944732666,0.1726748645305633,0.0,0.0,0.2918721139431,24.401330947875977,25.0,-2.111617088317871,-5923.62939453125,84.32950592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614318847656,306.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.132236510515213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070804983377456,0.207084909081459,-4.4110870476288255e-06,0.0,0.000134203248308,0.0,0.0,8.602484703063965,0.0,0.0,0.0,0.2882519960403442,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934449657797813,-2168.74365234375,304.1474914550781,0.8310016989707947,0.1526965647935867,0.1377954334020614,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5711681246757507,0.050000000745058,0.0481008924543857,293.10369873046875,297.1499938964844,293.1499938964844,0.0967343375086784,-1734.758544921875,304.1438293457031,0.838386058807373,0.1579044610261917,0.1102539524435997,293.1231689453125,297.1499938964844,293.1499938964844,0.1851071119308471,-3949.50927734375,304.1475524902344,0.998443603515625,0.2651457488536834,0.2509366273880005,293.1236267089844,297.1499938964844,293.1499938964844,0.0039317370392382,-1481.1990966796875,296.5030822753906,0.5711681246757507,0.050000000745058,0.2281699180603027,291.1414794921875,291.1499938964844,273.1499938964844,270.6234741210937,284.8232727050781,293.1474304199219,291.1412048339844,1.0,0.1947662979364395,0.8046823740005493,0.8046823740005493,1.0,1.0,-0.9303788542747498,0.3874861299991607,0.5428926944732666,0.1726748645305633,0.0,0.0,0.2918721139431,24.401330947875977,25.0,-2.111617088317871,-5923.62939453125,84.32950592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614318847656,306.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.132236510515213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070804983377456,0.207084909081459,-4.4110870476288255e-06,0.0,0.000134203248308,0.0,0.0,8.602484703063965,0.0,0.0,0.0,0.2882519960403442,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936746820807457,-2173.030517578125,304.1475524902344,0.8318140506744385,0.1529882699251175,0.1380567103624344,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5714496970176697,0.050000000745058,0.0480992048978805,293.0964660644531,297.1499938964844,293.1499938964844,0.0981753841042518,-1755.708740234375,304.142333984375,0.8419041633605957,0.159911036491394,0.1115895733237266,293.1227722167969,297.1499938964844,293.1499938964844,0.1849488914012909,-3946.665771484375,304.1482849121094,0.998537540435791,0.2655634582042694,0.2507230341434479,293.1217956542969,297.1499938964844,293.1499938964844,0.0039391284808516,-1483.9151611328125,296.51190185546875,0.5714496970176697,0.050000000745058,0.2281619161367416,291.14044189453125,291.1499938964844,273.1499938964844,270.62335205078125,284.8219299316406,293.1441650390625,291.1402282714844,1.0,0.1949201971292495,0.8046417236328125,0.8046417236328125,1.0,1.0,-0.9320252537727356,0.3881451189517975,0.5438801050186157,0.1731881648302078,0.0,0.0,0.2926154434680938,24.38031768798828,25.0,-2.259752035140991,-5935.2314453125,84.60771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05914306640625,306.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.132438987493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076372951269149,0.2076417058706283,-4.412211183080217e-06,0.0,0.0001344087359029,0.0,0.0,8.629472732543945,0.0,0.0,0.0,0.288359135389328,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938997268676757,-2177.223388671875,304.1475830078125,0.8325626850128174,0.1532777547836303,0.1383162289857864,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5716782212257385,0.050000000745058,0.048097837716341,293.089111328125,297.1499938964844,293.1499938964844,0.0997327417135238,-1778.271484375,304.1408996582031,0.8456133008003235,0.1620342880487442,0.1130307018756866,293.12188720703125,297.1499938964844,293.1499938964844,0.1846215575933456,-3940.890625,304.1492004394531,0.9984026551246644,0.2660821676254272,0.2503272593021393,293.1199645996094,297.1499938964844,293.1499938964844,0.0039468128234148,-1486.7127685546875,296.5213317871094,0.5716782212257385,0.050000000745058,0.2281554341316223,291.1397705078125,291.1499938964844,273.1499938964844,270.6231994628906,284.8206787109375,293.1408996582031,291.1396789550781,1.0,0.195076510310173,0.8045934438705444,0.8045934438705444,1.0,1.0,-0.9335812330245972,0.3887615799903869,0.5448196530342102,0.1736878603696823,0.0,0.0,0.2933653891086578,24.36652946472168,25.0,-1.7197352647781372,-5947.0380859375,84.88085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,306.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.1326518058776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208233043551445,0.2082374542951584,-4.413485839904752e-06,0.0,0.0001346247299807,0.0,0.0,8.658512115478516,0.0,0.0,0.0,0.2884745895862579,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943373888731002,-2185.36083984375,304.14764404296875,0.8340142369270325,0.1538499742746353,0.1388294398784637,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5721041560173035,0.050000000745058,0.0480952933430671,293.07489013671875,297.1499938964844,293.1499938964844,0.1030459851026535,-1825.9736328125,304.138427734375,0.8534093499183655,0.1664616167545318,0.116081990301609,293.11865234375,297.1499938964844,293.1499938964844,0.1837787926197052,-3926.1630859375,304.1508483886719,0.9979246258735656,0.267448365688324,0.2493554800748825,293.1161804199219,297.1499938964844,293.1499938964844,0.0039629712700843,-1492.535888671875,296.5421142578125,0.5721041560173035,0.050000000745058,0.2281433641910553,291.13946533203125,291.1499938964844,273.1499938964844,270.6228332519531,284.8182373046875,293.13433837890625,291.13946533203125,1.0,0.1953963935375213,0.8044969439506531,0.8044969439506531,1.0,1.0,-0.9366747736930848,0.3899853229522705,0.5466894507408142,0.1746877580881118,0.0,0.0,0.2947959899902344,24.34380340576172,25.0,-0.6182452440261841,-5969.92236328125,85.43335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,306.2344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.525390625,18000.0,0.0,0.0,0.1331088095903396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093951255083084,0.2093995511531829,-4.41616293755942e-06,0.0,0.0001350885286228,0.0,0.0,8.715604782104492,0.0,0.0,0.0,0.2887041866779327,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943373888731002,-2185.36083984375,304.14764404296875,0.8340142369270325,0.1538499742746353,0.1388294398784637,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5721041560173035,0.050000000745058,0.0480952933430671,293.07489013671875,297.1499938964844,293.1499938964844,0.1030459851026535,-1825.9736328125,304.138427734375,0.8534093499183655,0.1664616167545318,0.116081990301609,293.11865234375,297.1499938964844,293.1499938964844,0.1837787926197052,-3926.1630859375,304.1508483886719,0.9979246258735656,0.267448365688324,0.2493554800748825,293.1161804199219,297.1499938964844,293.1499938964844,0.0039629712700843,-1492.535888671875,296.5421142578125,0.5721041560173035,0.050000000745058,0.2281433641910553,291.13946533203125,291.1499938964844,273.1499938964844,270.6228332519531,284.8182373046875,293.13433837890625,291.13946533203125,1.0,0.1953963935375213,0.8044969439506531,0.8044969439506531,1.0,1.0,-0.9366747736930848,0.3899853229522705,0.5466894507408142,0.1746877580881118,0.0,0.0,0.2947959899902344,24.34380340576172,25.0,-0.6182452440261841,-5969.92236328125,85.43335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,306.2344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.525390625,18000.0,0.0,0.0,0.1331088095903396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093951255083084,0.2093995511531829,-4.41616293755942e-06,0.0,0.0001350885286228,0.0,0.0,8.715604782104492,0.0,0.0,0.0,0.2887041866779327,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947694107890129,-2193.3974609375,304.147705078125,0.8355852365493774,0.1544140130281448,0.139334350824356,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.572645366191864,0.050000000745058,0.0480920821428298,293.062255859375,297.1499938964844,293.1499938964844,0.1064724922180175,-1874.9041748046875,304.1365966796875,0.8615403175354004,0.1709381639957428,0.1192048266530036,293.1142578125,297.1499938964844,293.1499938964844,0.1831221133470535,-3914.80712890625,304.1516418457031,0.9977822303771972,0.2691331207752228,0.2486107051372528,293.1122741699219,297.1499938964844,293.1499938964844,0.003980326000601,-1498.7939453125,296.5644836425781,0.572645366191864,0.050000000745058,0.228128120303154,291.1390380859375,291.1499938964844,273.1499938964844,270.6224365234375,284.81512451171875,293.1271057128906,291.1389465332031,1.0,0.1957341730594635,0.8044003844261169,0.8044003844261169,1.0,1.0,-0.9401124715805054,0.3913648426532745,0.5487475991249084,0.175753653049469,0.0,0.0,0.2962775230407715,24.30792999267578,25.0,-0.8216444849967957,-5993.64013671875,86.03360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,306.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1336043775081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105634361505508,0.2105678468942642,-4.418836851982633e-06,0.0,0.000135591457365,0.0,0.0,8.773087501525879,0.0,0.0,0.0,0.2889361679553985,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947694107890129,-2193.3974609375,304.147705078125,0.8355852365493774,0.1544140130281448,0.139334350824356,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.572645366191864,0.050000000745058,0.0480920821428298,293.062255859375,297.1499938964844,293.1499938964844,0.1064724922180175,-1874.9041748046875,304.1365966796875,0.8615403175354004,0.1709381639957428,0.1192048266530036,293.1142578125,297.1499938964844,293.1499938964844,0.1831221133470535,-3914.80712890625,304.1516418457031,0.9977822303771972,0.2691331207752228,0.2486107051372528,293.1122741699219,297.1499938964844,293.1499938964844,0.003980326000601,-1498.7939453125,296.5644836425781,0.572645366191864,0.050000000745058,0.228128120303154,291.1390380859375,291.1499938964844,273.1499938964844,270.6224365234375,284.81512451171875,293.1271057128906,291.1389465332031,1.0,0.1957341730594635,0.8044003844261169,0.8044003844261169,1.0,1.0,-0.9401124715805054,0.3913648426532745,0.5487475991249084,0.175753653049469,0.0,0.0,0.2962775230407715,24.30792999267578,25.0,-0.8216444849967957,-5993.64013671875,86.03360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,306.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1336043775081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105634361505508,0.2105678468942642,-4.418836851982633e-06,0.0,0.000135591457365,0.0,0.0,8.773087501525879,0.0,0.0,0.0,0.2889361679553985,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951971262693405,-2201.355712890625,304.14776611328125,0.8371149301528931,0.1549710482358932,0.1398330181837082,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5731582045555115,0.050000000745058,0.0480890497565269,293.0514221191406,297.1499938964844,293.1499938964844,0.1099028140306472,-1923.5008544921875,304.1353759765625,0.8695858716964722,0.1753621250391006,0.1223003566265106,293.1094055175781,297.1499938964844,293.1499938964844,0.1825218200683593,-3904.490234375,304.152099609375,0.997675120830536,0.2710190713405609,0.2479358911514282,293.1082458496094,297.1499938964844,293.1499938964844,0.0039990246295928,-1505.535400390625,296.5883178710937,0.5731582045555115,0.050000000745058,0.2281137406826019,291.1383972167969,291.1499938964844,273.1499938964844,270.6219482421875,284.8121337890625,293.1202087402344,291.13836669921875,1.0,0.1960870623588562,0.8042914271354675,0.8042914271354675,1.0,1.0,-0.9435954093933104,0.3927644789218902,0.5508309602737427,0.1768286079168319,0.0,0.0,0.2978717386722564,24.27729225158692,25.0,-0.6763119697570801,-6018.72900390625,86.6543197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,306.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1341389119625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118368297815323,0.2118412554264068,-4.42170312453527e-06,0.0,0.0001361339382128,0.0,0.0,8.835786819458008,0.0,0.0,0.0,0.2891880869865417,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951971262693405,-2201.355712890625,304.14776611328125,0.8371149301528931,0.1549710482358932,0.1398330181837082,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5731582045555115,0.050000000745058,0.0480890497565269,293.0514221191406,297.1499938964844,293.1499938964844,0.1099028140306472,-1923.5008544921875,304.1353759765625,0.8695858716964722,0.1753621250391006,0.1223003566265106,293.1094055175781,297.1499938964844,293.1499938964844,0.1825218200683593,-3904.490234375,304.152099609375,0.997675120830536,0.2710190713405609,0.2479358911514282,293.1082458496094,297.1499938964844,293.1499938964844,0.0039990246295928,-1505.535400390625,296.5883178710937,0.5731582045555115,0.050000000745058,0.2281137406826019,291.1383972167969,291.1499938964844,273.1499938964844,270.6219482421875,284.8121337890625,293.1202087402344,291.13836669921875,1.0,0.1960870623588562,0.8042914271354675,0.8042914271354675,1.0,1.0,-0.9435954093933104,0.3927644789218902,0.5508309602737427,0.1768286079168319,0.0,0.0,0.2978717386722564,24.27729225158692,25.0,-0.6763119697570801,-6018.72900390625,86.6543197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,306.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1341389119625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118368297815323,0.2118412554264068,-4.42170312453527e-06,0.0,0.0001361339382128,0.0,0.0,8.835786819458008,0.0,0.0,0.0,0.2891880869865417,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956157818436622,-2209.135498046875,304.1478271484375,0.8385894298553467,0.1555207222700119,0.1403253972530365,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5736308693885803,0.050000000745058,0.0480862632393837,293.04229736328125,297.1499938964844,293.1499938964844,0.1133057475090026,-1971.3411865234373,304.13458251953125,0.8774595856666565,0.1797122806310653,0.1253483444452285,293.1043701171875,297.1499938964844,293.1499938964844,0.1819556057453155,-3894.788818359375,304.15234375,0.9975737929344176,0.2730689942836761,0.2473130077123642,293.10418701171875,297.1499938964844,293.1499938964844,0.0040188343264162,-1512.640380859375,296.61395263671875,0.5736308693885803,0.050000000745058,0.2281005233526229,291.13824462890625,291.1499938964844,273.1499938964844,270.6214294433594,284.8094482421875,293.11395263671875,291.13824462890625,1.0,0.196451723575592,0.8041824698448181,0.8041824698448181,1.0,1.0,-0.9470779299736024,0.3941667973995209,0.552911102771759,0.1778990775346756,0.0,0.0,0.2994557917118072,24.252986907958984,25.0,-0.239821508526802,-6043.93896484375,87.2886734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,306.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1347115933895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131311148405075,0.213135540485382,-4.424714916240191e-06,0.0,0.000136715141707,0.0,0.0,8.899847984313965,0.0,0.0,0.0,0.2894464135169983,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956157818436622,-2209.135498046875,304.1478271484375,0.8385894298553467,0.1555207222700119,0.1403253972530365,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5736308693885803,0.050000000745058,0.0480862632393837,293.04229736328125,297.1499938964844,293.1499938964844,0.1133057475090026,-1971.3411865234373,304.13458251953125,0.8774595856666565,0.1797122806310653,0.1253483444452285,293.1043701171875,297.1499938964844,293.1499938964844,0.1819556057453155,-3894.788818359375,304.15234375,0.9975737929344176,0.2730689942836761,0.2473130077123642,293.10418701171875,297.1499938964844,293.1499938964844,0.0040188343264162,-1512.640380859375,296.61395263671875,0.5736308693885803,0.050000000745058,0.2281005233526229,291.13824462890625,291.1499938964844,273.1499938964844,270.6214294433594,284.8094482421875,293.11395263671875,291.13824462890625,1.0,0.196451723575592,0.8041824698448181,0.8041824698448181,1.0,1.0,-0.9470779299736024,0.3941667973995209,0.552911102771759,0.1778990775346756,0.0,0.0,0.2994557917118072,24.252986907958984,25.0,-0.239821508526802,-6043.93896484375,87.2886734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,306.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1347115933895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131311148405075,0.213135540485382,-4.424714916240191e-06,0.0,0.000136715141707,0.0,0.0,8.899847984313965,0.0,0.0,0.0,0.2894464135169983,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958223268389701,-2212.97119140625,304.1478271484375,0.8393052816390991,0.155792698264122,0.1405691504478454,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5738517642021179,0.050000000745058,0.0480849631130695,293.0383605957031,297.1499938964844,293.1499938964844,0.1149902865290641,-1994.894287109375,304.13433837890625,0.8813101053237915,0.1818505823612213,0.1268487274646759,293.101806640625,297.1499938964844,293.1499938964844,0.1816877275705337,-3890.207763671875,304.15240478515625,0.9975255727767944,0.2741476893424988,0.2470215857028961,293.1021728515625,297.1499938964844,293.1499938964844,0.0040291436016559,-1516.3291015625,296.6273803710937,0.5738517642021179,0.050000000745058,0.2280943691730499,291.13824462890625,291.1499938964844,273.1499938964844,270.62115478515625,284.8081970214844,293.1109924316406,291.1382751464844,1.0,0.1966375708580017,0.8041279911994934,0.8041279911994934,1.0,1.0,-0.9488125443458556,0.394866794347763,0.553945779800415,0.1784294694662094,0.0,0.0,0.3002388179302215,24.243127822875977,25.0,-0.0623043477535247,-6056.46142578125,87.60962677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,306.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1350102871656417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137743532657623,0.2137787789106369,-4.426229224918643e-06,0.0,0.0001370182726532,0.0,0.0,8.931775093078613,0.0,0.0,0.0,0.2895754277706146,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960270389914512,-2216.771484375,304.1478576660156,0.8400062322616577,0.1560627669095993,0.1408112049102783,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.574061930179596,0.050000000745058,0.0480837300419807,293.0348205566406,297.1499938964844,293.1499938964844,0.1166589632630348,-2018.14404296875,304.1341552734375,0.8850898146629333,0.1839591413736343,0.128329649567604,293.0992736816406,297.1499938964844,293.1499938964844,0.1814309805631637,-3885.822265625,304.1524353027344,0.9974792003631592,0.2752591073513031,0.2467441111803054,293.1001281738281,297.1499938964844,293.1499938964844,0.0040397206321358,-1520.10791015625,296.64117431640625,0.574061930179596,0.050000000745058,0.2280885130167007,291.1383056640625,291.1499938964844,273.1499938964844,270.620849609375,284.8069763183594,293.1081848144531,291.1383361816406,1.0,0.1968252658843994,0.8040671348571777,0.8040671348571777,1.0,1.0,-0.9505389928817748,0.3955642580986023,0.5549747347831726,0.1789542734622955,0.0,0.0,0.3010127544403076,24.234783172607425,25.0,0.0970523729920387,-6068.9228515625,87.93234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,306.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1353158503770828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144133746623993,0.2144178003072738,-4.427742169355042e-06,0.0,0.0001373283885186,0.0,0.0,8.963544845581055,0.0,0.0,0.0,0.2897038757801056,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964313820004463,-2224.273193359375,304.1478881835937,0.841362714767456,0.1565976738929748,0.141290470957756,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5744494199752808,0.050000000745058,0.0480814613401889,293.0289306640625,297.1499938964844,293.1499938964844,0.1199359744787216,-2063.572509765625,304.13397216796875,0.8924022912979126,0.1880720108747482,0.1312229186296463,293.0942077636719,297.1499938964844,293.1499938964844,0.1809527575969696,-3877.665283203125,304.15240478515625,0.9973923563957214,0.2775713503360748,0.2462320178747177,293.0960998535156,297.1499938964844,293.1499938964844,0.0040616290643811,-1527.9197998046875,296.6697692871094,0.5744494199752808,0.050000000745058,0.2280777543783188,291.1385498046875,291.1499938964844,273.1499938964844,270.6202392578125,284.8045959472656,293.102783203125,291.1386108398437,1.0,0.1972047537565231,0.8039454817771912,0.8039454817771912,1.0,1.0,-0.9539566040039062,0.3969492614269256,0.5570073127746582,0.179983377456665,0.0,0.0,0.3025234937667846,24.22252655029297,25.0,0.3508333563804626,-6093.5849609375,88.58079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,306.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1359427869319915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215669497847557,0.2156739234924316,-4.430741682881489e-06,0.0,0.0001379646419081,0.0,0.0,9.026152610778809,0.0,0.0,0.0,0.2899572849273681,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964313820004463,-2224.273193359375,304.1478881835937,0.841362714767456,0.1565976738929748,0.141290470957756,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5744494199752808,0.050000000745058,0.0480814613401889,293.0289306640625,297.1499938964844,293.1499938964844,0.1199359744787216,-2063.572509765625,304.13397216796875,0.8924022912979126,0.1880720108747482,0.1312229186296463,293.0942077636719,297.1499938964844,293.1499938964844,0.1809527575969696,-3877.665283203125,304.15240478515625,0.9973923563957214,0.2775713503360748,0.2462320178747177,293.0960998535156,297.1499938964844,293.1499938964844,0.0040616290643811,-1527.9197998046875,296.6697692871094,0.5744494199752808,0.050000000745058,0.2280777543783188,291.1385498046875,291.1499938964844,273.1499938964844,270.6202392578125,284.8045959472656,293.102783203125,291.1386108398437,1.0,0.1972047537565231,0.8039454817771912,0.8039454817771912,1.0,1.0,-0.9539566040039062,0.3969492614269256,0.5570073127746582,0.179983377456665,0.0,0.0,0.3025234937667846,24.22252655029297,25.0,0.3508333563804626,-6093.5849609375,88.58079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,306.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1359427869319915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215669497847557,0.2156739234924316,-4.430741682881489e-06,0.0,0.0001379646419081,0.0,0.0,9.026152610778809,0.0,0.0,0.0,0.2899572849273681,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.096839316189289,-2231.839111328125,304.1479187011719,0.8426833748817444,0.1571457684040069,0.1417752802371978,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5747952461242676,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231112629175186,-2107.3076171875,304.134033203125,0.8993367552757263,0.1920222491025924,0.1340075433254242,293.0892333984375,297.1499938964844,293.1499938964844,0.1805211007595062,-3870.314208984375,304.1523132324219,0.997313380241394,0.2799929082393646,0.2457744926214218,293.0921630859375,297.1499938964844,293.1499938964844,0.0040844650939106,-1536.0438232421875,296.6996459960937,0.5747952461242676,0.050000000745058,0.2280681580305099,291.138916015625,291.1499938964844,273.1499938964844,270.6195373535156,284.80224609375,293.09771728515625,291.13897705078125,1.0,0.1975875347852707,0.8038237690925598,0.8038237690925598,1.0,1.0,-0.9573176503181458,0.398318350315094,0.5589993000030518,0.1809793412685394,0.0,0.0,0.3039771616458893,24.21562767028809,25.0,0.5085384249687195,-6117.849609375,89.23047637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,306.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.1365827023983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168871760368347,0.2168916165828704,-4.433676622284111e-06,0.0,0.0001386140793329,0.0,0.0,9.087034225463867,0.0,0.0,0.0,0.2902039885520935,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.096839316189289,-2231.839111328125,304.1479187011719,0.8426833748817444,0.1571457684040069,0.1417752802371978,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5747952461242676,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231112629175186,-2107.3076171875,304.134033203125,0.8993367552757263,0.1920222491025924,0.1340075433254242,293.0892333984375,297.1499938964844,293.1499938964844,0.1805211007595062,-3870.314208984375,304.1523132324219,0.997313380241394,0.2799929082393646,0.2457744926214218,293.0921630859375,297.1499938964844,293.1499938964844,0.0040844650939106,-1536.0438232421875,296.6996459960937,0.5747952461242676,0.050000000745058,0.2280681580305099,291.138916015625,291.1499938964844,273.1499938964844,270.6195373535156,284.80224609375,293.09771728515625,291.13897705078125,1.0,0.1975875347852707,0.8038237690925598,0.8038237690925598,1.0,1.0,-0.9573176503181458,0.398318350315094,0.5589993000030518,0.1809793412685394,0.0,0.0,0.3039771616458893,24.21562767028809,25.0,0.5085384249687195,-6117.849609375,89.23047637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,306.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.1365827023983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168871760368347,0.2168916165828704,-4.433676622284111e-06,0.0,0.0001386140793329,0.0,0.0,9.087034225463867,0.0,0.0,0.0,0.2902039885520935,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972622856497764,-2239.682861328125,304.1479187011719,0.8439958691596985,0.1577124893665313,0.1422788649797439,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5751020312309265,0.050000000745058,0.0480776466429233,293.0216979980469,297.1499938964844,293.1499938964844,0.1261622458696365,-2149.0751953125,304.13427734375,0.905911386013031,0.1957863122224807,0.1366659849882125,293.0843811035156,297.1499938964844,293.1499938964844,0.1801342368125915,-3863.73486328125,304.1521911621094,0.9972422122955322,0.2825149297714233,0.2453681379556656,293.0883178710937,297.1499938964844,293.1499938964844,0.0041081542149186,-1544.4547119140625,296.7305908203125,0.5751020312309265,0.050000000745058,0.2280596643686294,291.13934326171875,291.1499938964844,273.1499938964844,270.61883544921875,284.7999572753906,293.0930480957031,291.1394348144531,1.0,0.1979714035987854,0.8036946654319763,0.8036946654319763,1.0,1.0,-0.9606127738952636,0.3996674716472626,0.5609453320503235,0.1819374412298202,0.0,0.0,0.3053689002990722,24.21347999572754,25.0,0.619610607624054,-6141.68212890625,89.87846374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,306.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3046875,18000.0,0.0,0.0,0.1372258365154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180611044168472,0.2180655300617218,-4.436527433426818e-06,0.0,0.0001392667763866,0.0,0.0,9.14589786529541,0.0,0.0,0.0,0.2904427051544189,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972622856497764,-2239.682861328125,304.1479187011719,0.8439958691596985,0.1577124893665313,0.1422788649797439,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5751020312309265,0.050000000745058,0.0480776466429233,293.0216979980469,297.1499938964844,293.1499938964844,0.1261622458696365,-2149.0751953125,304.13427734375,0.905911386013031,0.1957863122224807,0.1366659849882125,293.0843811035156,297.1499938964844,293.1499938964844,0.1801342368125915,-3863.73486328125,304.1521911621094,0.9972422122955322,0.2825149297714233,0.2453681379556656,293.0883178710937,297.1499938964844,293.1499938964844,0.0041081542149186,-1544.4547119140625,296.7305908203125,0.5751020312309265,0.050000000745058,0.2280596643686294,291.13934326171875,291.1499938964844,273.1499938964844,270.61883544921875,284.7999572753906,293.0930480957031,291.1394348144531,1.0,0.1979714035987854,0.8036946654319763,0.8036946654319763,1.0,1.0,-0.9606127738952636,0.3996674716472626,0.5609453320503235,0.1819374412298202,0.0,0.0,0.3053689002990722,24.21347999572754,25.0,0.619610607624054,-6141.68212890625,89.87846374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,306.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3046875,18000.0,0.0,0.0,0.1372258365154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180611044168472,0.2180655300617218,-4.436527433426818e-06,0.0,0.0001392667763866,0.0,0.0,9.14589786529541,0.0,0.0,0.0,0.2904427051544189,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976927205920219,-2247.66064453125,304.1478881835937,0.8452813029289246,0.1582887917757034,0.1427926421165466,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5753680467605591,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290729343891143,-2188.695556640625,304.1346740722656,0.912402331829071,0.1993520855903625,0.1391878575086593,293.0796813964844,297.1499938964844,293.1499938964844,0.1797936260700225,-3857.951171875,304.15203857421875,0.997179627418518,0.2851293981075287,0.2450155466794967,293.0846252441406,297.1499938964844,293.1499938964844,0.0041326400823891,-1553.1275634765625,296.7626342773437,0.5753680467605591,0.050000000745058,0.2280523031949997,291.139892578125,291.1499938964844,273.1499938964844,270.6180725097656,284.7979431152344,293.089111328125,291.1399841308594,1.0,0.1983539462089538,0.803565502166748,0.803565502166748,1.0,1.0,-0.9638224244117736,0.4009878933429718,0.5628345012664795,0.182855486869812,0.0,0.0,0.306681364774704,24.216100692749023,25.0,0.770681619644165,-6164.888671875,90.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,306.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.568359375,18000.0,0.0,0.0,0.1378625631332397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191796451807022,0.2191840857267379,-4.43927319793147e-06,0.0,0.0001399129832861,0.0,0.0,9.202159881591797,0.0,0.0,0.0,0.2906711101531982,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976927205920219,-2247.66064453125,304.1478881835937,0.8452813029289246,0.1582887917757034,0.1427926421165466,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5753680467605591,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290729343891143,-2188.695556640625,304.1346740722656,0.912402331829071,0.1993520855903625,0.1391878575086593,293.0796813964844,297.1499938964844,293.1499938964844,0.1797936260700225,-3857.951171875,304.15203857421875,0.997179627418518,0.2851293981075287,0.2450155466794967,293.0846252441406,297.1499938964844,293.1499938964844,0.0041326400823891,-1553.1275634765625,296.7626342773437,0.5753680467605591,0.050000000745058,0.2280523031949997,291.139892578125,291.1499938964844,273.1499938964844,270.6180725097656,284.7979431152344,293.089111328125,291.1399841308594,1.0,0.1983539462089538,0.803565502166748,0.803565502166748,1.0,1.0,-0.9638224244117736,0.4009878933429718,0.5628345012664795,0.182855486869812,0.0,0.0,0.306681364774704,24.216100692749023,25.0,0.770681619644165,-6164.888671875,90.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,306.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.568359375,18000.0,0.0,0.0,0.1378625631332397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191796451807022,0.2191840857267379,-4.43927319793147e-06,0.0,0.0001399129832861,0.0,0.0,9.202159881591797,0.0,0.0,0.0,0.2906711101531982,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097909927368164,-2251.684326171875,304.1478881835937,0.845911979675293,0.1585796922445297,0.1430522501468658,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.57548588514328,0.050000000745058,0.0480754114687442,293.0198669433594,297.1499938964844,293.1499938964844,0.1304718852043151,-2207.660400390625,304.1349182128906,0.9155703783035278,0.2010565847158432,0.1403950601816177,293.077392578125,297.1499938964844,293.1499938964844,0.1796407103538513,-3855.357666015625,304.1519470214844,0.9971516132354736,0.286469042301178,0.2448592036962509,293.0827941894531,297.1499938964844,293.1499938964844,0.0041451668366789,-1557.556396484375,296.77899169921875,0.57548588514328,0.050000000745058,0.2280490547418594,291.14019775390625,291.1499938964844,273.1499938964844,270.61767578125,284.7970275878906,293.0873718261719,291.1402893066406,1.0,0.1985440552234649,0.8035008907318115,0.8035008907318115,1.0,1.0,-0.9653905630111694,0.4016347527503967,0.5637558102607727,0.1832999438047409,0.0,0.0,0.307302862405777,24.219133377075195,25.0,0.8416534066200256,-6176.18017578125,90.83867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,306.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.1381756663322448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197128683328628,0.2197173088788986,-4.440594238985796e-06,0.0,0.0001402307243552,0.0,0.0,9.229045867919922,0.0,0.0,0.0,0.2907803952693939,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981283038854599,-2255.727783203125,304.1478576660156,0.8465341925621033,0.1588722914457321,0.1433134377002716,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5755938291549683,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.131831020116806,-2226.037353515625,304.1351928710937,0.9186563491821288,0.2027065902948379,0.1415648609399795,293.0751647949219,297.1499938964844,293.1499938964844,0.1794993430376052,-3852.961669921875,304.15185546875,0.9971258640289308,0.2878290712833404,0.2447159439325332,293.0810241699219,297.1499938964844,293.1499938964844,0.0041578793898224,-1562.045654296875,296.7956237792969,0.5755938291549683,0.050000000745058,0.2280460596084594,291.1405334472656,291.1499938964844,273.1499938964844,270.6172790527344,284.79620361328125,293.0858459472656,291.1406555175781,1.0,0.1987330019474029,0.803431510925293,0.803431510925293,1.0,1.0,-0.9669318199157716,0.4022707343101501,0.5646610856056213,0.18373504281044,0.0,0.0,0.3078996241092682,24.223278045654297,28.0,0.9108887910842896,-6187.234375,91.15386962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99542236328125,306.2800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1384837031364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202271372079849,0.2202315777540207,-4.441875262273243e-06,0.0,0.0001405433577019,0.0,0.0,9.255014419555664,0.0,0.0,0.0,0.2908860146999359,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985984876751899,-2264.4775390625,304.1477966308594,0.8448311686515808,0.1594537049531936,0.1438488215208053,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5733268857002258,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344171613454818,-2260.9072265625,304.13580322265625,0.9205393195152284,0.2057234346866607,0.1437539011240005,293.0733642578125,297.1499938964844,293.1499938964844,0.1821238696575164,-3899.12451171875,304.146728515625,0.9976392388343812,0.2901015281677246,0.2477128505706787,293.0776062011719,297.1499938964844,293.1499938964844,0.0041851196438074,-1571.819580078125,296.8280944824219,0.5733268857002258,0.050000000745058,0.2281081974506378,291.138916015625,291.1499938964844,273.1499938964844,270.6164245605469,284.79345703125,293.0841064453125,291.1381530761719,1.0,0.200392335653305,0.8032926917076111,0.8032926917076111,1.0,1.0,-0.9738870859146118,0.4052552580833435,0.5686318278312683,0.1854549348354339,0.0,0.0,0.3094088733196258,24.640357971191406,25.0,-4.262054443359375,-6220.05029296875,93.24649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,306.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.1390929818153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213383167982101,0.2213427573442459,-4.444380920176627e-06,0.0,0.0001411616976838,0.0,0.0,9.310683250427246,0.0,0.0,0.0,0.2911128401756286,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985984876751899,-2264.4775390625,304.1477966308594,0.8448311686515808,0.1594537049531936,0.1438488215208053,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5733268857002258,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344171613454818,-2260.9072265625,304.13580322265625,0.9205393195152284,0.2057234346866607,0.1437539011240005,293.0733642578125,297.1499938964844,293.1499938964844,0.1821238696575164,-3899.12451171875,304.146728515625,0.9976392388343812,0.2901015281677246,0.2477128505706787,293.0776062011719,297.1499938964844,293.1499938964844,0.0041851196438074,-1571.819580078125,296.8280944824219,0.5733268857002258,0.050000000745058,0.2281081974506378,291.138916015625,291.1499938964844,273.1499938964844,270.6164245605469,284.79345703125,293.0841064453125,291.1381530761719,1.0,0.200392335653305,0.8032926917076111,0.8032926917076111,1.0,1.0,-0.9738870859146118,0.4052552580833435,0.5686318278312683,0.1854549348354339,0.0,0.0,0.3094088733196258,24.640357971191406,25.0,-4.262054443359375,-6220.05029296875,93.24649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,306.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.1390929818153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213383167982101,0.2213427573442459,-4.444380920176627e-06,0.0,0.0001411616976838,0.0,0.0,9.310683250427246,0.0,0.0,0.0,0.2911128401756286,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460690379142761,0.0,0.1443768888711929,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.5735366344451904,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256595969200134,0.0,0.1456850171089172,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474363446235656,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.86053466796875,0.5735366344451904,0.0,0.2281022816896438,291.1356811523437,294.1499938964844,273.1499938964844,270.6155700683594,284.7935791015625,293.0838623046875,291.13629150390625,0.0,0.0,0.8031538724899292,0.8031538724899292,1.0,1.0,-0.9765012264251708,0.4063136279582977,0.5701875686645508,0.1862458288669586,0.0,0.0,0.0,24.644344329833984,60.0,0.3673755228519439,-6252.37451171875,93.7855453491211,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,306.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232616543769836,0.2232661098241806,-4.448353593033971e-06,0.0,0.0,0.0,0.0,9.406563758850098,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460690379142761,0.0,0.1443768888711929,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.5735366344451904,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256595969200134,0.0,0.1456850171089172,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474363446235656,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.86053466796875,0.5735366344451904,0.0,0.2281022816896438,291.1356811523437,294.1499938964844,273.1499938964844,270.6155700683594,284.7935791015625,293.0838623046875,291.13629150390625,0.0,0.0,0.8031538724899292,0.8031538724899292,1.0,1.0,-0.9765012264251708,0.4063136279582977,0.5701875686645508,0.1862458288669586,0.0,0.0,0.0,24.644344329833984,60.0,0.3673755228519439,-6252.37451171875,93.7855453491211,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,306.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232616543769836,0.2232661098241806,-4.448353593033971e-06,0.0,0.0,0.0,0.0,9.406563758850098,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0497436523437,0.0,0.0,0.0006239285576157,292.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0002766643301583,292.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6153259277344,0.0,0.0,0.0006081838509999,292.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3536682128906,0.0,0.0,0.0011121485149487,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.11181640625,0.0,0.0,0.0013123764656484,291.1572265625,294.1499938964844,273.15399169921875,270.6177978515625,282.57427978515625,287.3939208984375,291.1459350585937,0.0,0.0,0.481892317533493,0.481892317533493,1.0,1.0,-0.0047290595248341,0.0088412100449204,-0.0041121505200862,-0.026558518409729,0.0,0.0,0.0,-0.027831919491291,60.0,-121.85285949707033,-0.0,-1.5190839803835845e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.4755707192396266e-18,-4.479493209704352e-18,3.922356774891128e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0497436523437,0.0,0.0,0.0006239285576157,292.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0002766643301583,292.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6153259277344,0.0,0.0,0.0006081838509999,292.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3536682128906,0.0,0.0,0.0011121485149487,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.11181640625,0.0,0.0,0.0013123764656484,291.1572265625,294.1499938964844,273.15399169921875,270.6177978515625,282.57427978515625,287.3939208984375,291.1459350585937,0.0,0.0,0.481892317533493,0.481892317533493,1.0,1.0,-0.0047290595248341,0.0088412100449204,-0.0041121505200862,-0.026558518409729,0.0,0.0,0.0,-0.027831919491291,60.0,-121.85285949707033,-0.0,-1.5190839803835845e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.4755707192396266e-18,-4.479493209704352e-18,3.922356774891128e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.98663330078125,0.0,0.0,0.0001158435406978,292.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001106451454688,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.54937744140625,0.0,0.0,9.376653906656428e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2768859863281,0.0,0.0,0.0001355619751848,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0834045410156,0.0,0.0,0.0005248529487289,291.15740966796875,294.1499938964844,273.1588439941406,270.62115478515625,282.40057373046875,283.7451171875,291.1436767578125,0.0,0.0,0.3212615549564361,0.3212615549564361,1.0,1.0,-0.0011768543627113,0.0035914536565542,-0.0024145992938429,-0.0315602347254753,0.0,0.0,0.0,-0.0109812011942267,60.0,-63.29280090332031,-0.0,-9.44307814165768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5731015543565175e-20,1.8593685695219467e-20,-2.8626699497059005e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
