time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759840,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9601135253906,0.0,0.0,0.0001003687721095,292.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001055899920174,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5256042480469,0.0,0.0,7.809785893186927e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25457763671875,0.0,0.0,0.0001058162233675,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.063720703125,0.0,0.0,0.0005008734879083,291.1575012207031,294.1499938964844,273.16552734375,270.6259460449219,282.31036376953125,280.9668884277344,291.142333984375,0.0,0.0,0.160630777478218,0.160630777478218,1.0,1.0,-0.0010695899836719,0.0010199891403317,4.960087971994653e-05,-0.0341814346611499,0.0,0.0,0.0,-0.0113134896382689,60.0,-31.65725517272949,-0.0,-7.790684009023607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.830322802590539e-21,7.345497125409432e-21,-2.5151739189221094e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9348449707031,0.0,0.0,0.0001002429416985,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001055583998095,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.50323486328125,0.0,0.0,7.796735735610127e-05,292.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2339782714844,0.0,0.0,0.0001055629545589,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,0.0005007236031815,291.1575622558594,294.1499938964844,273.1739807128906,270.632080078125,282.2235107421875,278.9153747558594,291.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683018481358,4.8706347399729566e-08,0.0010682531865313,-0.0352644808590412,0.0,0.0,0.0,-0.0116689810529351,60.0,-19.83338928222656,-0.0,-7.778594834917385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.817861779026825e-21,7.357992076302958e-21,-2.540130095327741e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.90972900390625,0.0,0.0,0.0001002609278657,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001055790562531,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4809875488281,0.0,0.0,7.798080332577229e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21356201171875,0.0,0.0,0.0001055798566085,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0252685546875,0.0,0.0,0.0005008215666748,291.1576538085937,294.1499938964844,273.1841125488281,270.6395263671875,282.1375732421875,277.4036865234375,291.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878932934547e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.555720329284668,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176477137315836e-21,7.358201294836797e-21,-2.5405531772084288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8600158691406,0.0,0.0,0.0001003013749141,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001056216860888,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4369812011719,0.0,0.0,7.801225001458079e-05,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1730651855469,0.0,0.0,0.0001056224064086,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9872741699219,0.0,0.0,0.0005010237800888,291.1578063964844,294.1499938964844,273.2091064453125,270.6581726074219,281.96844482421875,275.4742126464844,291.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.429449081420898,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.817642866970183e-21,7.358203718217496e-21,-2.5405608512473148e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8600158691406,0.0,0.0,0.0001003013749141,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001056216860888,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4369812011719,0.0,0.0,7.801225001458079e-05,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1730651855469,0.0,0.0,0.0001056224064086,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9872741699219,0.0,0.0,0.0005010237800888,291.1578063964844,294.1499938964844,273.2091064453125,270.6581726074219,281.96844482421875,275.4742126464844,291.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.429449081420898,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.817642866970183e-21,7.358203718217496e-21,-2.5405608512473148e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8109436035156,0.0,0.0,0.0001003416182356,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001056640612659,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3934936523437,0.0,0.0,7.804354390827939e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13311767578125,0.0,0.0,0.0001056647743098,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9497985839844,0.0,0.0,0.0005012248293496,291.157958984375,294.1499938964844,273.2399597167969,270.6813659667969,281.8029479980469,274.4397277832031,291.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13589859008789,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8109436035156,0.0,0.0,0.0001003416182356,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001056640612659,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3934936523437,0.0,0.0,7.804354390827939e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13311767578125,0.0,0.0,0.0001056647743098,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9497985839844,0.0,0.0,0.0005012248293496,291.157958984375,294.1499938964844,273.2399597167969,270.6813659667969,281.8029479980469,274.4397277832031,291.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13589859008789,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7624816894531,0.0,0.0,0.0001003815195872,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001057060944731,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3505859375,0.0,0.0,7.80745831434615e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0936584472656,0.0,0.0,0.000105706800241,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91278076171875,0.0,0.0,0.0005014241905882,291.1580810546875,294.1499938964844,273.276123046875,270.70867919921875,281.64117431640625,273.8945617675781,291.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078258514404297,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7624816894531,0.0,0.0,0.0001003815195872,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001057060944731,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3505859375,0.0,0.0,7.80745831434615e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0936584472656,0.0,0.0,0.000105706800241,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91278076171875,0.0,0.0,0.0005014241905882,291.1580810546875,294.1499938964844,273.276123046875,270.70867919921875,281.64117431640625,273.8945617675781,291.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078258514404297,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7146301269531,0.0,0.0,0.0001004210134851,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001057476911228,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3082275390625,0.0,0.0,7.810529496055096e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0547180175781,0.0,0.0,0.0001057483823387,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.876220703125,0.0,0.0,0.0005016215145587,291.158203125,294.1499938964844,273.3170166015625,270.7396545410156,281.4831237792969,273.6181640625,291.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047978401184082,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7146301269531,0.0,0.0,0.0001004210134851,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001057476911228,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3082275390625,0.0,0.0,7.810529496055096e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0547180175781,0.0,0.0,0.0001057483823387,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.876220703125,0.0,0.0,0.0005016215145587,291.158203125,294.1499938964844,273.3170166015625,270.7396545410156,281.4831237792969,273.6181640625,291.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047978401184082,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6909484863281,0.0,0.0,0.0001004405858111,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001057682966347,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2872619628906,0.0,0.0,7.812051626387984e-05,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0354309082031,0.0,0.0,0.0001057689878507,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8581237792969,0.0,0.0,0.0005017192452214,291.1582336425781,294.1499938964844,273.33905029296875,270.7563781738281,281.405517578125,273.5406494140625,291.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033214569091797,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6674194335937,0.0,0.0,0.0001004600126179,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001057887639035,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.26641845703125,0.0,0.0,7.81356284278445e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0162658691406,0.0,0.0,0.0001057894478435,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84014892578125,0.0,0.0,0.0005018163355998,291.1582946777344,294.1499938964844,273.362060546875,270.7738647460937,281.328857421875,273.48980712890625,291.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017810821533203,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62078857421875,0.0,0.0,0.0001004984369501,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001058292327797,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.22509765625,0.0,0.0,7.816551806172356e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9783020019531,0.0,0.0,0.0001058299094438,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8045349121094,0.0,0.0,0.0005020083044655,291.15838623046875,294.1499938964844,273.41070556640625,270.81085205078125,281.1783142089844,273.4425048828125,291.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984776496887209,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62078857421875,0.0,0.0,0.0001004984369501,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001058292327797,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.22509765625,0.0,0.0,7.816551806172356e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9783020019531,0.0,0.0,0.0001058299094438,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8045349121094,0.0,0.0,0.0005020083044655,291.15838623046875,294.1499938964844,273.41070556640625,270.81085205078125,281.1783142089844,273.4425048828125,291.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984776496887209,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5747375488281,0.0,0.0,0.0001005362064461,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001058690031641,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1843566894531,0.0,0.0,7.81948838266544e-05,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408264160156,0.0,0.0,0.0001058696725522,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.76934814453125,0.0,0.0,0.0005021970137022,291.158447265625,294.1499938964844,273.4623413085937,270.8501892089844,281.0315246582031,273.4408569335937,291.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948923110961914,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5747375488281,0.0,0.0,0.0001005362064461,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001058690031641,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1843566894531,0.0,0.0,7.81948838266544e-05,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408264160156,0.0,0.0,0.0001058696725522,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.76934814453125,0.0,0.0,0.0005021970137022,291.158447265625,294.1499938964844,273.4623413085937,270.8501892089844,281.0315246582031,273.4408569335937,291.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948923110961914,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.529296875,0.0,0.0,0.0001005732192425,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001059079950209,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14410400390625,0.0,0.0,7.822367479093373e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90380859375,0.0,0.0,0.0001059086498571,292.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.734619140625,0.0,0.0,0.0005023819394409,291.15850830078125,294.1499938964844,273.5164489746094,270.8913879394531,280.8884582519531,273.46466064453125,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91065788269043,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.529296875,0.0,0.0,0.0001005732192425,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001059079950209,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14410400390625,0.0,0.0,7.822367479093373e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90380859375,0.0,0.0,0.0001059086498571,292.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.734619140625,0.0,0.0,0.0005023819394409,291.15850830078125,294.1499938964844,273.5164489746094,270.8913879394531,280.8884582519531,273.46466064453125,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91065788269043,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4844055175781,0.0,0.0,0.0001006094098556,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001059461064869,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1043395996094,0.0,0.0,7.825181819498539e-05,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8672790527344,0.0,0.0,0.0001059467540471,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7003479003906,0.0,0.0,0.0005025627324357,291.1585388183594,294.1499938964844,273.5723876953125,270.9340209960937,280.7491149902344,273.5032958984375,291.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870408058166504,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4844055175781,0.0,0.0,0.0001006094098556,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001059461064869,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1043395996094,0.0,0.0,7.825181819498539e-05,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8672790527344,0.0,0.0,0.0001059467540471,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7003479003906,0.0,0.0,0.0005025627324357,291.1585388183594,294.1499938964844,273.5723876953125,270.9340209960937,280.7491149902344,273.5032958984375,291.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870408058166504,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4621887207031,0.0,0.0,0.0001006271631922,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.000105964805698,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08465576171875,0.0,0.0,7.826562796253711e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8491516113281,0.0,0.0,0.0001059654532582,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.683349609375,0.0,0.0,0.0005026513827033,291.1585388183594,294.1499938964844,273.6009216308594,270.95574951171875,280.68084716796875,273.5260925292969,291.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.8496732711792,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.44012451171875,0.0,0.0,0.0001006446764222,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001059832502505,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0650939941406,0.0,0.0,7.827924855519086e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8311767578125,0.0,0.0,0.0001059838905348,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664733886719,0.0,0.0,0.0005027389270253,291.1585693359375,294.1499938964844,273.6296691894531,270.9776916503906,280.61346435546875,273.550537109375,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.828609466552734,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3963623046875,0.0,0.0,0.0001006789389066,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001060193390003,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0263671875,0.0,0.0,7.830590038793162e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955627441406,0.0,0.0,0.0001060199720086,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.633056640625,0.0,0.0,0.000502910115756,291.1585388183594,294.1499938964844,273.68768310546875,271.0218811035156,280.4814147949219,273.6028137207031,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.7857084274292,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3963623046875,0.0,0.0,0.0001006789389066,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001060193390003,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0263671875,0.0,0.0,7.830590038793162e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955627441406,0.0,0.0,0.0001060199720086,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.633056640625,0.0,0.0,0.000502910115756,291.1585388183594,294.1499938964844,273.68768310546875,271.0218811035156,280.4814147949219,273.6028137207031,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.7857084274292,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3531799316406,0.0,0.0,0.0001007121172733,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001060542781488,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.98809814453125,0.0,0.0,7.833170093363151e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7603759765625,0.0,0.0,0.0001060549038811,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6000366210937,0.0,0.0,0.0005030758329667,291.15850830078125,294.1499938964844,273.7458190917969,271.0661926269531,280.3529357910156,273.6579895019531,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742125511169434,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3531799316406,0.0,0.0,0.0001007121172733,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001060542781488,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.98809814453125,0.0,0.0,7.833170093363151e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7603759765625,0.0,0.0,0.0001060549038811,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6000366210937,0.0,0.0,0.0005030758329667,291.15850830078125,294.1499938964844,273.7458190917969,271.0661926269531,280.3529357910156,273.6579895019531,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742125511169434,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3105163574219,0.0,0.0,0.0001007441169349,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001060879876604,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9503173828125,0.0,0.0,7.835659198462963e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.72564697265625,0.0,0.0,0.0001060886061168,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,0.0005032357294112,291.1584777832031,294.1499938964844,273.8035888671875,271.1101989746094,280.2279357910156,273.714599609375,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698293685913086,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3105163574219,0.0,0.0,0.0001007441169349,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001060879876604,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9503173828125,0.0,0.0,7.835659198462963e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.72564697265625,0.0,0.0,0.0001060886061168,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,0.0005032357294112,291.1584777832031,294.1499938964844,273.8035888671875,271.1101989746094,280.2279357910156,273.714599609375,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698293685913086,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684020996094,0.0,0.0,0.0001007748578558,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061203656718,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9130249023437,0.0,0.0,7.838050078134984e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6913146972656,0.0,0.0,0.0001061209695762,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352478027344,0.0,0.0,0.0005033892812207,291.15838623046875,294.1499938964844,273.8603820800781,271.1534729003906,280.1063842773437,273.7716369628906,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.654640197753906,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684020996094,0.0,0.0,0.0001007748578558,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061203656718,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9130249023437,0.0,0.0,7.838050078134984e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6913146972656,0.0,0.0,0.0001061209695762,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352478027344,0.0,0.0,0.0005033892812207,291.15838623046875,294.1499938964844,273.8603820800781,271.1534729003906,280.1063842773437,273.7716369628906,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.654640197753906,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.24755859375,0.0,0.0,0.0001007897299132,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061360235325,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89453125,0.0,0.0,7.839206955395639e-05,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6743469238281,0.0,0.0,0.000106136627437,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.519287109375,0.0,0.0,0.0005034636124037,291.1583251953125,294.1499938964844,273.8882141113281,271.1746826171875,280.046875,273.800048828125,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.633013725280762,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2268371582031,0.0,0.0,0.0001008042527246,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061513248714,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8761901855469,0.0,0.0,7.84033618401736e-05,291.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6574401855469,0.0,0.0,0.0001061519214999,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5034484863281,0.0,0.0,0.0005035361973568,291.1582946777344,294.1499938964844,273.91558837890625,271.1955261230469,279.9881896972656,273.8282775878906,291.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.611590385437012,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.185791015625,0.0,0.0,0.0001008322215056,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001061807779478,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8398132324219,0.0,0.0,7.842511695344001e-05,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239929199219,0.0,0.0,0.0001061813745764,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720458984375,0.0,0.0,0.000503675895743,291.1581420898437,294.1499938964844,273.9687194824219,271.2359619140625,279.87322998046875,273.8838195800781,291.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.569568634033203,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.185791015625,0.0,0.0,0.0001008322215056,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001061807779478,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8398132324219,0.0,0.0,7.842511695344001e-05,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239929199219,0.0,0.0,0.0001061813745764,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720458984375,0.0,0.0,0.000503675895743,291.1581420898437,294.1499938964844,273.9687194824219,271.2359619140625,279.87322998046875,273.8838195800781,291.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.569568634033203,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1452331542969,0.0,0.0,0.0001008586841635,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001062086448655,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80389404296875,0.0,0.0,7.844569336157292e-05,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909423828125,0.0,0.0,0.0001062092342181,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410400390625,0.0,0.0,0.000503808085341,291.1579895019531,294.1499938964844,274.0191345214844,271.2743835449219,279.76141357421875,273.9376220703125,291.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.528997421264648,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1452331542969,0.0,0.0,0.0001008586841635,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001062086448655,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80389404296875,0.0,0.0,7.844569336157292e-05,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909423828125,0.0,0.0,0.0001062092342181,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410400390625,0.0,0.0,0.000503808085341,291.1579895019531,294.1499938964844,274.0191345214844,271.2743835449219,279.76141357421875,273.9376220703125,291.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.528997421264648,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051940917969,0.0,0.0,0.0001008835461107,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001062348383129,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684020996094,0.0,0.0,7.846503285691142e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5583190917969,0.0,0.0,0.0001062354131136,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.410400390625,0.0,0.0,0.0005039323004893,291.15777587890625,294.1499938964844,274.0663146972656,271.310302734375,279.6526184082031,273.98907470703125,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490299224853516,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051940917969,0.0,0.0,0.0001008835461107,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001062348383129,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684020996094,0.0,0.0,7.846503285691142e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5583190917969,0.0,0.0,0.0001062354131136,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.410400390625,0.0,0.0,0.0005039323004893,291.15777587890625,294.1499938964844,274.0663146972656,271.310302734375,279.6526184082031,273.98907470703125,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490299224853516,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
