time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.065673828125,0.0,0.0,0.0001009067418635,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001062592637026,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7333679199219,0.0,0.0,7.848306995583698e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260925292969,0.0,0.0,0.0001062598385033,292.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,0.0005040481919422,291.1575622558594,294.1499938964844,274.1096496582031,271.34332275390625,279.5467224121094,274.0375671386719,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453895568847656,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.065673828125,0.0,0.0,0.0001009067418635,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001062592637026,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7333679199219,0.0,0.0,7.848306995583698e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260925292969,0.0,0.0,0.0001062598385033,292.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,0.0005040481919422,291.1575622558594,294.1499938964844,274.1096496582031,271.34332275390625,279.5467224121094,274.0375671386719,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453895568847656,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04608154296875,0.0,0.0,0.0001009176849038,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001062707960954,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.71600341796875,0.0,0.0,7.849158282624558e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5101318359375,0.0,0.0,0.0001062713636201,292.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,0.0005041029071435,291.1574401855469,294.1499938964844,274.12969970703125,271.3586120605469,279.4948425292969,274.0605163574219,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.436684608459473,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.026611328125,0.0,0.0,0.0001009281841106,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.000106281855551,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6987609863281,0.0,0.0,7.849974645068869e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942626953125,0.0,0.0,0.0001062824157997,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,0.000504155352246,291.15728759765625,294.1499938964844,274.1485595703125,271.3729858398437,279.4436340332031,274.0824890136719,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.420205116271973,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9880676269531,0.0,0.0,0.0001009478000923,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001063025119947,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645812988281,0.0,0.0,7.851500413380563e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627990722656,0.0,0.0,0.0001063030722434,292.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0005042533739469,291.1570129394531,294.1499938964844,274.1825256347656,271.39892578125,279.3431396484375,274.1233215332031,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.389650344848633,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9880676269531,0.0,0.0,0.0001009478000923,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001063025119947,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645812988281,0.0,0.0,7.851500413380563e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627990722656,0.0,0.0,0.0001063030722434,292.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0005042533739469,291.1570129394531,294.1499938964844,274.1825256347656,271.39892578125,279.3431396484375,274.1233215332031,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.389650344848633,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9499816894531,0.0,0.0,0.0001009655097732,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.00010632116755,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6308288574219,0.0,0.0,7.852877752156928e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317626953125,0.0,0.0,0.0001063217205228,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,0.0005043418495915,291.1566772460937,294.1499938964844,274.2109680175781,271.4206848144531,279.24517822265625,274.1594543457031,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36264991760254,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9499816894531,0.0,0.0,0.0001009655097732,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.00010632116755,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6308288574219,0.0,0.0,7.852877752156928e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317626953125,0.0,0.0,0.0001063217205228,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,0.0005043418495915,291.1566772460937,294.1499938964844,274.2109680175781,271.4206848144531,279.24517822265625,274.1594543457031,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36264991760254,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9123840332031,0.0,0.0,0.0001009812403935,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001063377421814,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975036621094,0.0,0.0,7.854101568227634e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.40106201171875,0.0,0.0,0.0001063382806023,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0005044204881414,291.15631103515625,294.1499938964844,274.2332763671875,271.43780517578125,279.1495056152344,274.1903381347656,290.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339613914489746,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9123840332031,0.0,0.0,0.0001009812403935,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001063377421814,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975036621094,0.0,0.0,7.854101568227634e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.40106201171875,0.0,0.0,0.0001063382806023,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0005044204881414,291.15631103515625,294.1499938964844,274.2332763671875,271.43780517578125,279.1495056152344,274.1903381347656,290.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339613914489746,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.875244140625,0.0,0.0,0.0001009949264698,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001063521485775,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5645751953125,0.0,0.0,7.855165313230827e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707580566406,0.0,0.0,0.0001063526869984,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0005044888239353,291.1558837890625,294.1499938964844,274.2489013671875,271.44989013671875,279.0560302734375,274.21539306640625,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32097339630127,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.875244140625,0.0,0.0,0.0001009949264698,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001063521485775,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5645751953125,0.0,0.0,7.855165313230827e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707580566406,0.0,0.0,0.0001063526869984,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0005044888239353,291.1558837890625,294.1499938964844,274.2489013671875,271.44989013671875,279.0560302734375,274.21539306640625,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32097339630127,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8568420410156,0.0,0.0,0.0001010009727906,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001063585223164,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482482910156,0.0,0.0,7.855636067688465e-05,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0001063590534613,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0005045190337114,291.1556701660156,294.1499938964844,274.2540283203125,271.45391845703125,279.0100402832031,274.2255554199219,290.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.313430786132812,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.83856201171875,0.0,0.0,0.0001010064806905,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001063643285306,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53204345703125,0.0,0.0,7.856063893996179e-05,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0001063648523995,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.000504546565935,291.1554260253906,294.1499938964844,274.2572937011719,271.45654296875,278.96453857421875,274.2340393066406,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.307143211364746,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80230712890625,0.0,0.0,0.000101015837572,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001063741874531,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999084472656,0.0,0.0,7.856792217353359e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001063747113221,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,0.0005045933648943,291.1549377441406,294.1499938964844,274.2578430175781,271.457275390625,278.8748779296875,274.2456970214844,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.298541069030762,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80230712890625,0.0,0.0,0.000101015837572,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001063741874531,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999084472656,0.0,0.0,7.856792217353359e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001063747113221,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,0.0005045933648943,291.1549377441406,294.1499938964844,274.2578430175781,271.457275390625,278.8748779296875,274.2456970214844,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.298541069030762,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665405273437,0.0,0.0,0.0001010228952509,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001063816162059,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,7.857340824557468e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,0.0001063821327988,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0005046285805292,291.1544189453125,294.1499938964844,274.25,271.45166015625,278.7868347167969,274.2497863769531,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764241451397,1.4800763281641592e-08,0.0010764092439785,-0.0378084145486354,0.0,0.0,0.0,-0.0121501795947551,60.0,-12.295580863952637,-0.0,-7.899986798065586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665405273437,0.0,0.0,0.0001010228952509,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001063816162059,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,7.857340824557468e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,0.0001063821327988,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0005046285805292,291.1544189453125,294.1499938964844,274.25,271.45166015625,278.7868347167969,274.2497863769531,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764241451397,1.4800763281641592e-08,0.0010764092439785,-0.0378084145486354,0.0,0.0,0.0,-0.0121501795947551,60.0,-12.295580863952637,-0.0,-7.899986798065586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.731201171875,0.0,0.0,0.0001010146515909,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001063729505403,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4367980957031,0.0,0.0,7.856699812691659e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0001063734525814,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0005045874859206,291.1538391113281,294.1499938964844,274.2375793457031,271.4430236816406,278.7002868652344,274.24664306640625,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29684352874756,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.731201171875,0.0,0.0,0.0001010146515909,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001063729505403,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4367980957031,0.0,0.0,7.856699812691659e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0001063734525814,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0005045874859206,291.1538391113281,294.1499938964844,274.2375793457031,271.4430236816406,278.7002868652344,274.24664306640625,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29684352874756,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,0.0001009791230899,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001063355375663,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058532714844,0.0,0.0,7.853936403989792e-05,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001063360323314,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,0.0005044100107625,291.1532287597656,294.1499938964844,274.2248229980469,271.4349365234375,278.6151428222656,274.2389221191406,290.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.297005653381348,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,0.0001009791230899,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001063355375663,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058532714844,0.0,0.0,7.853936403989792e-05,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001063360323314,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,0.0005044100107625,291.1532287597656,294.1499938964844,274.2248229980469,271.4349365234375,278.6151428222656,274.2389221191406,290.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.297005653381348,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.67901611328125,0.0,0.0,0.000100951816421,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001063067902578,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905029296875,0.0,0.0,7.851812551962212e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,0.0001063072850229,292.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838317871094,0.0,0.0,0.0005042736302129,291.15289306640625,294.1499938964844,274.2182922363281,271.4310607910156,278.5730895996094,274.2340393066406,290.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.29607391357422,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618347167969,0.0,0.0,0.0001009185361908,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001062717419699,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,7.849223766243085e-05,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,0.000106272236735,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706481933594,0.0,0.0,0.0005041073891334,291.1525573730469,294.1499938964844,274.2117004394531,271.4273376464844,278.5314025878906,274.22869873046875,290.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670556325313557e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.294452667236328,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278076171875,0.0,0.0,0.0001008352337521,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001061840230249,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,7.842744525987655e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001061845032381,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,0.0005036912625655,291.15185546875,294.1499938964844,274.1982421875,271.42022705078125,278.4490966796875,274.2170715332031,290.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566694517270662e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.28925323486328,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278076171875,0.0,0.0,0.0001008352337521,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001061840230249,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,7.842744525987655e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001061845032381,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,0.0005036912625655,291.15185546875,294.1499938964844,274.1982421875,271.42022705078125,278.4490966796875,274.2170715332031,290.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566694517270662e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.28925323486328,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.59423828125,0.0,0.0,0.0001007316386676,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001060749345924,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,7.834687130525708e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0001060754148056,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.00050317379646,291.1510925292969,294.1499938964844,274.1844177246094,271.4136047363281,278.3681640625,274.2045288085937,290.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437555151403105e-08,0.0010733040980994,-0.0368585996329784,0.0,0.0,0.0,-0.0119701251387596,60.0,-12.281657218933104,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.59423828125,0.0,0.0,0.0001007316386676,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001060749345924,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,7.834687130525708e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0001060754148056,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.00050317379646,291.1510925292969,294.1499938964844,274.1844177246094,271.4136047363281,278.3681640625,274.2045288085937,290.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437555151403105e-08,0.0010733040980994,-0.0368585996329784,0.0,0.0,0.0,-0.0119701251387596,60.0,-12.281657218933104,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56109619140625,0.0,0.0,0.0001006103120744,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001059471833286,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,7.825250941095874e-05,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0001059476489899,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,0.0005025677965022,291.1502990722656,294.1499938964844,274.1702575683594,271.4073791503906,278.28857421875,274.19140625,290.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286326788237602e-08,0.0010720110731199,-0.0364630930125713,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.271963119506836,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56109619140625,0.0,0.0,0.0001006103120744,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001059471833286,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,7.825250941095874e-05,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0001059476489899,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,0.0005025677965022,291.1502990722656,294.1499938964844,274.1702575683594,271.4073791503906,278.28857421875,274.19140625,290.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286326788237602e-08,0.0010720110731199,-0.0364630930125713,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.271963119506836,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5284118652344,0.0,0.0,0.0001004738951451,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001058035268215,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,7.81464041210711e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,0.0001058039924828,292.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681701660156,0.0,0.0,0.0005018863594159,291.1494445800781,294.1499938964844,274.1557922363281,271.4015808105469,278.2103271484375,274.1778259277344,290.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.26047706604004,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5284118652344,0.0,0.0,0.0001004738951451,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001058035268215,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,7.81464041210711e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,0.0001058039924828,292.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681701660156,0.0,0.0,0.0005018863594159,291.1494445800781,294.1499938964844,274.1557922363281,271.4015808105469,278.2103271484375,274.1778259277344,290.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.26047706604004,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122375488281,0.0,0.0,0.0001004008299787,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001057265981216,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,7.808957889210433e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.000105727056507,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0005015214555896,291.1490173339844,294.1499938964844,274.1484375,271.3988342285156,278.17169189453125,274.1708984375,290.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.254155158996582,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49615478515625,0.0,0.0,0.000100325072708,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001056468245224,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,7.803065818734467e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0001056472829077,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,0.000501143047586,291.1485595703125,294.1499938964844,274.1409912109375,271.39617919921875,278.1333923339844,274.1639099121094,290.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.247509956359863,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,0.0001001667915261,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001054801468853,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999206542969,0.0,0.0,7.790754898451269e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0001054805979947,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188842773437,0.0,0.0,0.0005003524129278,291.1476135253906,294.1499938964844,274.1258850097656,271.39111328125,278.0577697753906,274.1496276855469,290.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.37335360861357e-08,0.0010672846110537,-0.035017255693674,0.0,0.0,0.0,-0.0116211147978901,60.0,-12.233421325683594,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,0.0001001667915261,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001054801468853,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999206542969,0.0,0.0,7.790754898451269e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0001054805979947,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188842773437,0.0,0.0,0.0005003524129278,291.1476135253906,294.1499938964844,274.1258850097656,271.39111328125,278.0577697753906,274.1496276855469,290.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.37335360861357e-08,0.0010672846110537,-0.035017255693674,0.0,0.0,0.0,-0.0116211147978901,60.0,-12.233421325683594,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4329528808594,0.0,0.0,0.0001000017145997,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.000105306316982,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,7.777915016049519e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00927734375,0.0,0.0,0.0001053067608154,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89471435546875,0.0,0.0,0.0004995278432033,291.1466369628906,294.1499938964844,274.1105041503906,271.3863830566406,277.9833984375,274.1351013183594,290.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.218515396118164,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4329528808594,0.0,0.0,0.0001000017145997,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.000105306316982,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,7.777915016049519e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00927734375,0.0,0.0,0.0001053067608154,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89471435546875,0.0,0.0,0.0004995278432033,291.1466369628906,294.1499938964844,274.1105041503906,271.3863830566406,277.9833984375,274.1351013183594,290.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.218515396118164,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4019775390625,0.0,0.0,9.98327523120679e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001051283979904,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,7.764773909002542e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,0.0001051288345479,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,0.0004986838903278,291.1455993652344,294.1499938964844,274.09478759765625,271.3819885253906,277.9102478027344,274.1202697753906,290.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.203146934509276,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
