time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764520,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4019775390625,0.0,0.0,9.98327523120679e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001051283979904,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,7.764773909002542e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,0.0001051288345479,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,0.0004986838903278,291.1455993652344,294.1499938964844,274.09478759765625,271.3819885253906,277.9102478027344,274.1202697753906,290.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.203146934509276,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,9.9662589491345e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001049492129823,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.751538942102343e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001049496422638,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472900390625,0.0,0.0,0.0004978338838554,291.1445007324219,294.1499938964844,274.07879638671875,271.3778686523437,277.8383178710937,274.10516357421875,290.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18764591217041,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,9.9662589491345e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001049492129823,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.751538942102343e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001049496422638,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472900390625,0.0,0.0,0.0004978338838554,291.1445007324219,294.1499938964844,274.07879638671875,271.3778686523437,277.8383178710937,274.10516357421875,290.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18764591217041,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,9.957786824088544e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.00010485999519,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,7.744949107291177e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,0.0001048604244715,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83563232421875,0.0,0.0,0.0004974106559529,291.1439514160156,294.1499938964844,274.0707092285156,271.3758850097656,277.8027648925781,274.0975341796875,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.179944038391112,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,9.949378727469592e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001047714613378,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,7.738409476587549e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93414306640625,0.0,0.0,0.0001047718833433,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82403564453125,0.0,0.0,0.0004969906876794,291.14337158203125,294.1499938964844,274.0625305175781,271.3739929199219,277.7675476074219,274.0898132324219,290.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.172327041625977,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.93287394521758e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001045976532623,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640869140625,0.0,0.0,7.725572504568845e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097595214844,0.0,0.0,0.0001045980752678,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80108642578125,0.0,0.0,0.0004961662343703,291.1421813964844,294.1499938964844,274.0459899902344,271.370361328125,277.6979064941406,274.0741882324219,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.157489776611328,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.93287394521758e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001045976532623,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640869140625,0.0,0.0,7.725572504568845e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097595214844,0.0,0.0,0.0001045980752678,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80108642578125,0.0,0.0,0.0004961662343703,291.1421813964844,294.1499938964844,274.0459899902344,271.370361328125,277.6979064941406,274.0741882324219,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.157489776611328,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,9.916955605149268e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001044300370267,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379638671875,0.0,0.0,7.713191007496789e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856506347656,0.0,0.0,0.0001044304444803,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784423828125,0.0,0.0,0.0004953711177222,291.1409606933594,294.1499938964844,274.0291748046875,271.366943359375,277.6293640136719,274.0583190917969,290.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.143404006958008,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,9.916955605149268e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001044300370267,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379638671875,0.0,0.0,7.713191007496789e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856506347656,0.0,0.0,0.0001044304444803,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784423828125,0.0,0.0,0.0004953711177222,291.1409606933594,294.1499938964844,274.0291748046875,271.366943359375,277.6293640136719,274.0583190917969,290.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.143404006958008,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.901809971779584e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001042705480358,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,7.701411232119426e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,0.0001042709554894,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75604248046875,0.0,0.0,0.0004946145927533,291.1396789550781,294.1499938964844,274.0120849609375,271.3637084960937,277.5619201660156,274.04217529296875,290.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550557635724,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.130314826965332,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.901809971779584e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001042705480358,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,7.701411232119426e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,0.0001042709554894,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75604248046875,0.0,0.0,0.0004946145927533,291.1396789550781,294.1499938964844,274.0120849609375,271.3637084960937,277.5619201660156,274.04217529296875,290.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550557635724,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.130314826965332,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244873046875,0.0,0.0,9.887591295409948e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.00010412082338,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866943359375,0.0,0.0,7.690352504141629e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83837890625,0.0,0.0,0.0001041212235577,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73394775390625,0.0,0.0,0.0004939043428748,291.1383361816406,294.1499938964844,273.9947814941406,271.3606262207031,277.4955444335937,274.0257873535156,290.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.118431091308594,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244873046875,0.0,0.0,9.887591295409948e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.00010412082338,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866943359375,0.0,0.0,7.690352504141629e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83837890625,0.0,0.0,0.0001041212235577,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73394775390625,0.0,0.0,0.0004939043428748,291.1383361816406,294.1499938964844,273.9947814941406,271.3606262207031,277.4955444335937,274.0257873535156,290.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.118431091308594,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,9.880882134893908e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001040501738316,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,7.685134187340736e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267517089844,0.0,0.0,0.0001040505667333,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.000493569241371,291.1376647949219,294.1499938964844,273.98602294921875,271.3591613769531,277.4627685546875,274.0175170898437,290.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528251295909,1.204108546204452e-08,0.0010528131388127,-0.0305893011391162,0.0,0.0,0.0,-0.0107820974662899,60.0,-12.113027572631836,-0.0,-7.557387959877816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,9.874436364043504e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.000103982303699,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,7.680121052544564e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.815185546875,0.0,0.0,0.0001039826966007,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121276855469,0.0,0.0,0.0004932472947984,291.136962890625,294.1499938964844,273.9772033691406,271.3576965332031,277.43023681640625,274.0091552734375,290.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.1960755941231582e-08,0.0010521261719986,-0.0303790904581546,0.0,0.0,0.0,-0.0107422741129994,60.0,-12.107970237731934,-0.0,-7.547529179419143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.862412844086066e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001038556874846,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,7.670769264223054e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7922668457031,0.0,0.0,0.0001038560803863,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905517578125,0.0,0.0,0.0004926466499455,291.1355285644531,294.1499938964844,273.9593811035156,271.3548889160156,277.3658447265625,273.99224853515625,290.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.0989351272583,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.862412844086066e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001038556874846,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,7.670769264223054e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7922668457031,0.0,0.0,0.0001038560803863,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905517578125,0.0,0.0,0.0004926466499455,291.1355285644531,294.1499938964844,273.9593811035156,271.3548889160156,277.3658447265625,273.99224853515625,290.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.0989351272583,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,9.851622598944232e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001037420661305,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122009277344,0.0,0.0,7.662376447115093e-05,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0001037424444803,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0004921077052131,291.134033203125,294.1499938964844,273.9413452148437,271.3521423339844,277.3023681640625,273.9751281738281,290.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.091450691223145,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,9.851622598944232e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001037420661305,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122009277344,0.0,0.0,7.662376447115093e-05,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0001037424444803,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0004921077052131,291.134033203125,294.1499938964844,273.9413452148437,271.3521423339844,277.3023681640625,273.9751281738281,290.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.091450691223145,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,9.842112922342494e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001036419271258,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,7.654979708604515e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472229003906,0.0,0.0,0.0001036423054756,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,0.0004916326724924,291.13250732421875,294.1499938964844,273.923095703125,271.3494873046875,277.23974609375,273.9577331542969,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.085699081420898,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,9.842112922342494e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001036419271258,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,7.654979708604515e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472229003906,0.0,0.0,0.0001036423054756,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,0.0004916326724924,291.13250732421875,294.1499938964844,273.923095703125,271.3494873046875,277.23974609375,273.9577331542969,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.085699081420898,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.833925287239254e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.000103555714304,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,7.648611790500581e-05,291.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250671386719,0.0,0.0,0.0001035560853779,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62725830078125,0.0,0.0,0.0004912237054668,291.13092041015625,294.1499938964844,273.9046325683594,271.34686279296875,277.17803955078125,273.9400939941406,290.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.081704139709473,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.833925287239254e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.000103555714304,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,7.648611790500581e-05,291.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250671386719,0.0,0.0,0.0001035560853779,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62725830078125,0.0,0.0,0.0004912237054668,291.13092041015625,294.1499938964844,273.9046325683594,271.34686279296875,277.17803955078125,273.9400939941406,290.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.081704139709473,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,9.830339695326984e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.000103517952084,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520812988281,0.0,0.0,7.645822915947065e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0001035183231579,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.616943359375,0.0,0.0,0.0004910446004942,291.130126953125,294.1499938964844,273.89532470703125,271.3455505371094,277.14752197265625,273.9311828613281,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1411119160698036e-08,0.0010474263690412,-0.0289406571537256,0.0,0.0,0.0,-0.0104697961360216,60.0,-12.08041000366211,-0.0,-7.480244335056342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.827107714954764e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001034839224303,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402709960937,0.0,0.0,7.643309072591364e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,0.0001034842935041,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6066589355469,0.0,0.0,0.0004908831906504,291.1292724609375,294.1499938964844,273.8859558105469,271.34423828125,277.1172180175781,273.9222106933594,290.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370831387580438e-08,0.0010470817796885,-0.0288352128118276,0.0,0.0,0.0,-0.0104498229920864,60.0,-12.079572677612305,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,9.821658750297502e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001034265515045,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168640136719,0.0,0.0,7.639071554876864e-05,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815490722656,0.0,0.0,0.0001034269080264,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,0.000490611011628,291.1275939941406,294.1499938964844,273.8670654296875,271.34161376953125,277.0572204589844,273.904052734375,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.079191207885742,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,9.821658750297502e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001034265515045,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168640136719,0.0,0.0,7.639071554876864e-05,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815490722656,0.0,0.0,0.0001034269080264,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,0.000490611011628,291.1275939941406,294.1499938964844,273.8670654296875,271.34161376953125,277.0572204589844,273.904052734375,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.079191207885742,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,9.817657701205462e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001033844237099,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936706542969,0.0,0.0,7.635959627805278e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601257324219,0.0,0.0,0.0001033847802318,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0004904111847281,291.1258544921875,294.1499938964844,273.8479919433594,271.3389587402344,276.9979858398437,273.8856506347656,290.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.080655097961426,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,9.817657701205462e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001033844237099,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936706542969,0.0,0.0,7.635959627805278e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601257324219,0.0,0.0,0.0001033847802318,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0004904111847281,291.1258544921875,294.1499938964844,273.8479919433594,271.3389587402344,276.9979858398437,273.8856506347656,290.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.080655097961426,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.815149678615852e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001033580119838,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,7.634008215973154e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6389465332031,0.0,0.0,0.0001033583612297,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5461120605469,0.0,0.0,0.0004902859218418,291.1240539550781,294.1499938964844,273.8287353515625,271.3362731933594,276.93951416015625,273.86700439453125,290.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084071159362791,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.815149678615852e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001033580119838,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,7.634008215973154e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6389465332031,0.0,0.0,0.0001033583612297,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5461120605469,0.0,0.0,0.0004902859218418,291.1240539550781,294.1499938964844,273.8287353515625,271.3362731933594,276.93951416015625,273.86700439453125,290.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084071159362791,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,9.814208169700578e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001033480948535,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480773925781,0.0,0.0,7.633276254637167e-05,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001033484440995,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263671875,0.0,0.0,0.0004902388900518,291.1221923828125,294.1499938964844,273.8092956542969,271.33349609375,276.8817749023437,273.84814453125,290.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.089496612548828,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,9.814208169700578e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001033480948535,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480773925781,0.0,0.0,7.633276254637167e-05,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001033484440995,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263671875,0.0,0.0,0.0004902388900518,291.1221923828125,294.1499938964844,273.8092956542969,271.33349609375,276.8817749023437,273.84814453125,290.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.089496612548828,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,9.814367513172328e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001033497755997,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73681640625,0.0,0.0,7.633399945916608e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,0.0001033501248457,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,0.0004902468645013,291.1212463378906,294.1499938964844,273.7995300292969,271.3320617675781,276.85321044921875,273.8385925292969,290.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211906070229816e-08,0.0010457226308062,-0.0284192599356174,0.0,0.0,0.0,-0.0103710368275642,60.0,-12.093027114868164,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315185546875,0.0,0.0,9.814955410547554e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0001033559747156,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72564697265625,0.0,0.0,7.63385760365054e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971984863281,0.0,0.0,0.0001033563166856,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068054199219,0.0,0.0,0.0004902762593701,291.12030029296875,294.1499938964844,273.7897033691406,271.33062744140625,276.8247985839844,273.8289794921875,290.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219216666802367e-08,0.001045785145834,-0.0284383948892354,0.0,0.0,0.0,-0.010374660603702,60.0,-12.097112655639648,-0.0,-7.456823425400216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,9.81744087766856e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001033821463352,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,7.635790097992867e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0001033824810292,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873962402344,0.0,0.0,0.0004904003581032,291.11834716796875,294.1499938964844,273.7699279785156,271.3276062011719,276.7684326171875,273.8096008300781,290.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.106829643249512,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,9.81744087766856e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001033821463352,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,7.635790097992867e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0001033824810292,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873962402344,0.0,0.0,0.0004904003581032,291.11834716796875,294.1499938964844,273.7699279785156,271.3276062011719,276.7684326171875,273.8096008300781,290.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.106829643249512,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,9.821891580941156e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001034290180541,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.681396484375,0.0,0.0,7.639251998625696e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0001034293527482,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682006835937,0.0,0.0,0.0004906227113679,291.1163330078125,294.1499938964844,273.75,271.324462890625,276.7127380371094,273.7899780273437,290.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305561820051936e-08,0.0010465233353897,-0.0286643858999013,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.118995666503906,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,9.821891580941156e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001034290180541,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.681396484375,0.0,0.0,7.639251998625696e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0001034293527482,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682006835937,0.0,0.0,0.0004906227113679,291.1163330078125,294.1499938964844,273.75,271.324462890625,276.7127380371094,273.7899780273437,290.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305561820051936e-08,0.0010465233353897,-0.0286643858999013,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.118995666503906,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
