time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575439453125,0.0,0.0,9.828236943576484e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001034958404488,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596069335937,0.0,0.0,7.644187280675396e-05,291.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361022949219,0.0,0.0,0.0001034961751429,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,0.0004909397102892,291.1142578125,294.1499938964844,273.7300109863281,271.3215026855469,276.6576843261719,273.7701110839844,290.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.133651733398438,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575439453125,0.0,0.0,9.828236943576484e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001034958404488,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596069335937,0.0,0.0,7.644187280675396e-05,291.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361022949219,0.0,0.0,0.0001034961751429,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,0.0004909397102892,291.1142578125,294.1499938964844,273.7300109863281,271.3215026855469,276.6576843261719,273.7701110839844,290.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.133651733398438,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333740234375,0.0,0.0,9.83627760433592e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001035805180436,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63800048828125,0.0,0.0,7.650440966244787e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,0.0001035808454616,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,0.0004913413431495,291.11212158203125,294.1499938964844,273.7099914550781,271.3190002441406,276.6032409667969,273.75006103515625,290.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.150555610656738,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333740234375,0.0,0.0,9.83627760433592e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001035805180436,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63800048828125,0.0,0.0,7.650440966244787e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,0.0001035808454616,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,0.0004913413431495,291.11212158203125,294.1499938964844,273.7099914550781,271.3190002441406,276.6032409667969,273.75006103515625,290.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.150555610656738,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213806152344,0.0,0.0,9.840940037975088e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001036296162055,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6272888183594,0.0,0.0,7.654067303519696e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061950683594,0.0,0.0,0.0001036299363477,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,0.0004915742902085,291.1110534667969,294.1499938964844,273.70001220703125,271.3179016113281,276.57623291015625,273.739990234375,290.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542804934094876e-08,0.0010485517559573,-0.0292853023856878,0.0,0.0,0.0,-0.0105350753292441,60.0,-12.159836769104004,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094482421875,0.0,0.0,9.84601501841098e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001036830581142,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166076660156,0.0,0.0,7.65801451052539e-05,291.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963073730469,0.0,0.0,0.0001036833782563,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41162109375,0.0,0.0,0.0004918277845717,291.1099548339844,294.1499938964844,273.69000244140625,271.3169250488281,276.5494079589844,273.7298889160156,290.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606021033117033e-08,0.0010490922722965,-0.0294507462531328,0.0,0.0,0.0,-0.0105664134025573,60.0,-12.169650077819824,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951965332031,0.0,0.0,9.852623770711944e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001037526526488,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,7.66315424698405e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845275878906,0.0,0.0,0.0001037529727909,292.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004821777344,0.0,0.0,0.0004921578802168,291.1086120605469,294.1499938964844,273.6780090332031,271.3158569335937,276.5173645019531,273.7177124023437,290.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.1688338297233258e-08,0.0010497961193323,-0.0296661779284477,0.0,0.0,0.0,-0.0106072220951318,60.0,-12.182048797607422,-0.0,-7.514142907893985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78570556640625,0.0,0.0,9.857364784693344e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001038025802699,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59539794921875,0.0,0.0,7.666842429898679e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.0001038029004121,292.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,0.000492394727189,291.1076965332031,294.1499938964844,273.6700134277344,271.3152160644531,276.49609375,273.7095642089844,290.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.190692901611328,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,9.870393841993064e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001039397902786,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,7.676976383663714e-05,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571838378906,0.0,0.0,0.0001039401031448,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37469482421875,0.0,0.0,0.0004930456052534,291.1054077148437,294.1499938964844,273.6499938964844,271.3138732910156,276.443359375,273.6891784667969,290.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.213849067687988,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,9.870393841993064e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001039397902786,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,7.676976383663714e-05,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571838378906,0.0,0.0,0.0001039401031448,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37469482421875,0.0,0.0,0.0004930456052534,291.1054077148437,294.1499938964844,273.6499938964844,271.3138732910156,276.443359375,273.6891784667969,290.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.213849067687988,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388916015625,0.0,0.0,9.88507890724577e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001040944262058,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,7.688397454330698e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,0.000104094739072,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564453125,0.0,0.0,0.0004937791381962,291.1030578613281,294.1499938964844,273.6300048828125,271.31280517578125,276.3911437988281,273.668701171875,290.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.239093780517578,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388916015625,0.0,0.0,9.88507890724577e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001040944262058,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,7.688397454330698e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,0.000104094739072,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564453125,0.0,0.0,0.0004937791381962,291.1030578613281,294.1499938964844,273.6300048828125,271.31280517578125,276.3911437988281,273.668701171875,290.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.239093780517578,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157897949219,0.0,0.0,9.901422163238748e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001042665317072,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328369140625,0.0,0.0,7.701108552282676e-05,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0001042668372974,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,0.0004945955588482,291.10064697265625,294.1499938964844,273.6099853515625,271.3119812011719,276.3394775390625,273.64813232421875,290.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.266417503356934,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157897949219,0.0,0.0,9.901422163238748e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001042665317072,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328369140625,0.0,0.0,7.701108552282676e-05,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0001042668372974,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,0.0004945955588482,291.10064697265625,294.1499938964844,273.6099853515625,271.3119812011719,276.3394775390625,273.64813232421875,290.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.266417503356934,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043151855469,0.0,0.0,9.910231892718002e-05,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001043593001668,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,7.707961049163714e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.000104359605757,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.329345703125,0.0,0.0,0.0004950356087647,291.09942626953125,294.1499938964844,273.6000061035156,271.3116455078125,276.3138122558594,273.6378173828125,290.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405984683994122e-08,0.0010559322545304,-0.0315441451966762,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.280895233154297,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69287109375,0.0,0.0,9.919451258610934e-05,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001044563832692,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123291015625,0.0,0.0,7.715131505392492e-05,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996887207031,0.0,0.0,0.0001044566888594,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204040527344,0.0,0.0,0.0004954961477778,291.0981750488281,294.1499938964844,273.5899963378906,271.3113708496094,276.2882995605469,273.62750244140625,290.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520836811802384e-08,0.00105691421777,-0.0318446680903434,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.295900344848633,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701354980469,0.0,0.0,9.939105802914128e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0001046633624355,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919738769531,0.0,0.0,7.730418292339891e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807983398437,0.0,0.0,0.0001046636607497,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30255126953125,0.0,0.0,0.0004964779363945,291.0956420898437,294.1499938964844,273.57000732421875,271.3109130859375,276.23760986328125,273.6068420410156,290.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.327356338500977,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701354980469,0.0,0.0,9.939105802914128e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0001046633624355,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919738769531,0.0,0.0,7.730418292339891e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807983398437,0.0,0.0,0.0001046636607497,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30255126953125,0.0,0.0,0.0004964779363945,291.0956420898437,294.1499938964844,273.57000732421875,271.3109130859375,276.23760986328125,273.6068420410156,290.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.327356338500977,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,9.96045273495838e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001048881604219,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,7.747022027615458e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,0.0001048884587362,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28485107421875,0.0,0.0,0.0004975443007424,291.0930480957031,294.1499938964844,273.54998779296875,271.3105773925781,276.1873779296875,273.58612060546875,290.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.360946655273438,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,9.96045273495838e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001048881604219,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,7.747022027615458e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,0.0001048884587362,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28485107421875,0.0,0.0,0.0004975443007424,291.0930480957031,294.1499938964844,273.54998779296875,271.3105773925781,276.1873779296875,273.58612060546875,290.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.360946655273438,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,9.983469499275088e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001051305443979,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,7.764923793729395e-05,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34344482421875,0.0,0.0,0.0001051308354362,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,0.0004986940184608,291.09039306640625,294.1499938964844,273.5299987792969,271.3103332519531,276.1376037597656,273.5653686523437,290.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.396661758422852,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,9.983469499275088e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001051305443979,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,7.764923793729395e-05,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34344482421875,0.0,0.0,0.0001051308354362,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,0.0004986940184608,291.09039306640625,294.1499938964844,273.5299987792969,271.3103332519531,276.1376037597656,273.5653686523437,290.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.396661758422852,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001000814736471,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001053904125001,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,7.784117042319849e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,0.0001053907035384,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,0.0004999267403036,291.0876770019531,294.1499938964844,273.510009765625,271.31011962890625,276.0882873535156,273.5445861816406,290.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43448257446289,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001000814736471,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001053904125001,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,7.784117042319849e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,0.0001053907035384,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,0.0004999267403036,291.0876770019531,294.1499938964844,273.510009765625,271.31011962890625,276.0882873535156,273.5445861816406,290.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43448257446289,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59197998046875,0.0,0.0,0.0001002111748675,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001055269967764,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.421875,0.0,0.0,7.794205157551914e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157958984375,0.0,0.0,0.0001055272878147,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410888671875,0.0,0.0,0.0005005746497772,291.0863037109375,294.1499938964844,273.5,271.3099975585937,276.06378173828125,273.5341796875,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582393050193,0.0,0.0,0.0,-0.0116478279232978,60.0,-12.454212188720703,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0001003449142444,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.000105667830212,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120178222656,0.0,0.0,7.804606866557151e-05,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,0.0001056681139743,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,0.0005012426991015,291.0848999023437,294.1499938964844,273.489990234375,271.30987548828125,276.0393981933594,273.52374267578125,290.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053912357269e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.474470138549805,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0001006240563583,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001059617788996,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923645019531,0.0,0.0,7.826318324077874e-05,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,0.0001059620699379,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,0.0005026370636187,291.0820617675781,294.1499938964844,273.4700012207031,271.3096008300781,275.99090576171875,273.5029296875,290.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.516396522521973,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0001006240563583,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001059617788996,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923645019531,0.0,0.0,7.826318324077874e-05,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,0.0001059620699379,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,0.0005026370636187,291.0820617675781,294.1499938964844,273.4700012207031,271.3096008300781,275.99090576171875,273.5029296875,290.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.516396522521973,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0001009191473713,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001062725277733,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37286376953125,0.0,0.0,7.849269604776055e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.270263671875,0.0,0.0,0.0001062728115357,292.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.197998046875,0.0,0.0,0.0005041111144237,291.0791320800781,294.1499938964844,273.45001220703125,271.3092346191406,275.9428405761719,273.4820556640625,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.560385704040527,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0001009191473713,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001062725277733,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37286376953125,0.0,0.0,7.849269604776055e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.270263671875,0.0,0.0,0.0001062728115357,292.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.197998046875,0.0,0.0,0.0005041111144237,291.0791320800781,294.1499938964844,273.45001220703125,271.3092346191406,275.9428405761719,273.4820556640625,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.560385704040527,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001012293578241,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0001065991964424,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,7.873397407820448e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,0.0001065994802047,292.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,0.0005056607187725,291.076171875,294.1499938964844,273.42999267578125,271.3087158203125,275.8951416015625,273.4612121582031,290.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60635757446289,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001012293578241,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0001065991964424,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,7.873397407820448e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,0.0001065994802047,292.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,0.0005056607187725,291.076171875,294.1499938964844,273.42999267578125,271.3087158203125,275.8951416015625,273.4612121582031,290.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60635757446289,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942932128906,0.0,0.0,0.0001015538873616,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001069409408955,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,7.89863770478405e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,0.0001069412173819,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.000507281802129,291.0731201171875,294.1499938964844,273.4100036621094,271.3080444335937,275.84783935546875,273.4403381347656,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.654212951660156,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942932128906,0.0,0.0,0.0001015538873616,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001069409408955,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,7.89863770478405e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,0.0001069412173819,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.000507281802129,291.0731201171875,294.1499938964844,273.4100036621094,271.3080444335937,275.84783935546875,273.4403381347656,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.654212951660156,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,0.0001017212853184,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001071172227966,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246154785156,0.0,0.0,7.911658030934632e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,0.000107117499283,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1555480957031,0.0,0.0,0.0005081180133856,291.07159423828125,294.1499938964844,273.3999938964844,271.3076171875,275.8243103027344,273.429931640625,290.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.678838729858398,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001018918992485,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001072968952939,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,7.92492792243138e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.0001072971645044,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,0.0005089702899567,291.0700378417969,294.1499938964844,273.3900146484375,271.30712890625,275.8009033203125,273.41949462890625,290.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.70391082763672,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001022413925966,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.000107664920506,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,7.952110900077969e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19879150390625,0.0,0.0,0.0001076651969924,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13037109375,0.0,0.0,0.0005107160541228,291.0668640136719,294.1499938964844,273.3699951171875,271.30596923828125,275.7543334960937,273.3986511230469,290.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.755107879638672,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001022413925966,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.000107664920506,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,7.952110900077969e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19879150390625,0.0,0.0,0.0001076651969924,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13037109375,0.0,0.0,0.0005107160541228,291.0668640136719,294.1499938964844,273.3699951171875,271.30596923828125,275.7543334960937,273.3986511230469,290.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.755107879638672,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0001026014433591,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001080440779333,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770690917969,0.0,0.0,7.980114605743438e-05,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811828613281,0.0,0.0,0.0001080443398677,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.0005125145544297,291.0635986328125,294.1499938964844,273.3500061035156,271.3045349121094,275.7080993652344,273.3778381347656,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.807785987854004,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
