time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769200,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0001026014433591,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001080440779333,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770690917969,0.0,0.0,7.980114605743438e-05,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811828613281,0.0,0.0,0.0001080443398677,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.0005125145544297,291.0635986328125,294.1499938964844,273.3500061035156,271.3045349121094,275.7080993652344,273.3778381347656,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.807785987854004,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40985107421875,0.0,0.0,0.0001029698105412,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0001084319883375,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582397460937,0.0,0.0,8.008765144040808e-05,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,0.000108432250272,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.0005143546732142,291.060302734375,294.1499938964844,273.3299865722656,271.302734375,275.6622314453125,273.3570251464844,290.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.86170482635498,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40985107421875,0.0,0.0,0.0001029698105412,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0001084319883375,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582397460937,0.0,0.0,8.008765144040808e-05,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,0.000108432250272,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.0005143546732142,291.060302734375,294.1499938964844,273.3299865722656,271.302734375,275.6622314453125,273.3570251464844,290.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.86170482635498,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890686035156,0.0,0.0,0.0001033441731124,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.000108826206997,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,8.037882071221247e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,0.0001088264689315,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,0.0005162246525287,291.0569152832031,294.1499938964844,273.3099975585937,271.3005676269531,275.6166687011719,273.33624267578125,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625135123729,0.0,0.0,0.0,-0.0135829215869307,60.0,-12.916587829589844,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890686035156,0.0,0.0,0.0001033441731124,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.000108826206997,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,8.037882071221247e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,0.0001088264689315,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,0.0005162246525287,291.0569152832031,294.1499938964844,273.3099975585937,271.3005676269531,275.6166687011719,273.33624267578125,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625135123729,0.0,0.0,0.0,-0.0135829215869307,60.0,-12.916587829589844,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37872314453125,0.0,0.0,0.0001035327804856,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.000109024818812,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,8.052551856962964e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,0.0001090250807465,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.0005171668017283,291.0552062988281,294.1499938964844,273.29998779296875,271.2993469238281,275.5940246582031,273.32586669921875,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.944291114807127,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0001037217880366,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001092238599085,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,8.067252929322422e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,0.0001092241218429,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641174316406,0.0,0.0,0.0005181109881959,291.053466796875,294.1499938964844,273.2900085449219,271.2980041503906,275.57147216796875,273.31549072265625,290.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.97210693359375,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34783935546875,0.0,0.0,0.0001040995121002,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001096216219593,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023620605469,0.0,0.0,8.09663106338121e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11163330078125,0.0,0.0,0.0001096218838938,292.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477294921875,0.0,0.0,0.0005199977895244,291.0499572753906,294.1499938964844,273.2699890136719,271.2949523925781,275.5265808105469,273.2947998046875,290.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.027888298034668,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34783935546875,0.0,0.0,0.0001040995121002,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001096216219593,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023620605469,0.0,0.0,8.09663106338121e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11163330078125,0.0,0.0,0.0001096218838938,292.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477294921875,0.0,0.0,0.0005199977895244,291.0499572753906,294.1499938964844,273.2699890136719,271.2949523925781,275.5265808105469,273.2947998046875,290.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.027888298034668,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,0.0001044738019118,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001100157678592,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,8.125742169795558e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,0.0001100160225178,292.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,0.000521867419593,291.0463562011719,294.1499938964844,273.25,271.2914123535156,275.4820251464844,273.27410888671875,290.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.083534240722656,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,0.0001044738019118,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001100157678592,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,8.125742169795558e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,0.0001100160225178,292.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,0.000521867419593,291.0463562011719,294.1499938964844,273.25,271.2914123535156,275.4820251464844,273.27410888671875,290.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.083534240722656,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070983886719,0.0,0.0,0.0001048406847985,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001104021139326,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,8.154277747962624e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.077392578125,0.0,0.0,0.0001104023685911,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,0.0005237000877968,291.0426940917969,294.1499938964844,273.2300109863281,271.287353515625,275.43780517578125,273.25347900390625,290.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.138566970825195,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070983886719,0.0,0.0,0.0001048406847985,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001104021139326,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,8.154277747962624e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.077392578125,0.0,0.0,0.0001104023685911,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,0.0005237000877968,291.0426940917969,294.1499938964844,273.2300109863281,271.287353515625,275.43780517578125,273.25347900390625,290.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.138566970825195,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,0.0001051958315656,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001107761054299,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,8.18190019344911e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,0.0001107763528125,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.0005254741408862,291.0389709472656,294.1499938964844,273.2099914550781,271.2826843261719,275.3939208984375,273.2328796386719,290.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.192466735839844,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,0.0001051958315656,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001107761054299,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,8.18190019344911e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,0.0001107763528125,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.0005254741408862,291.0389709472656,294.1499938964844,273.2099914550781,271.2826843261719,275.3939208984375,273.2328796386719,290.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.192466735839844,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768859863281,0.0,0.0,0.0001053674641298,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.000110956847493,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,8.195249392883852e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0001109570948756,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,0.0005263314815238,291.0370788574219,294.1499938964844,273.20001220703125,271.2801513671875,275.3721008300781,273.2226257324219,290.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.218790054321287,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668762207031,0.0,0.0,0.0001055345710483,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0001111328165279,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,8.208246435970068e-05,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434875488281,0.0,0.0,0.0001111330639105,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,0.0005271662375889,291.0351867675781,294.1499938964844,273.19000244140625,271.2774353027344,275.350341796875,273.2123413085937,290.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.244641304016112,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469177246094,0.0,0.0,0.0001058519264915,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0001114670085371,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,8.232929394580424e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,0.0005287514650262,291.03131103515625,294.1499938964844,273.1700134277344,271.2715148925781,275.30712890625,273.1918640136719,290.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.29454517364502,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469177246094,0.0,0.0,0.0001058519264915,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0001114670085371,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,8.232929394580424e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,0.0005287514650262,291.03131103515625,294.1499938964844,273.1700134277344,271.2715148925781,275.30712890625,273.1918640136719,290.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.29454517364502,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22711181640625,0.0,0.0,0.0001061426883097,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001117731953854,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933532714844,0.0,0.0,8.255544526036829e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00994873046875,0.0,0.0,0.000111773442768,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.000530203920789,291.0273742675781,294.1499938964844,273.1499938964844,271.2649230957031,275.26422119140625,273.1714172363281,290.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177756437396056e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.34147834777832,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22711181640625,0.0,0.0,0.0001061426883097,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001117731953854,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933532714844,0.0,0.0,8.255544526036829e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00994873046875,0.0,0.0,0.000111773442768,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.000530203920789,291.0273742675781,294.1499938964844,273.1499938964844,271.2649230957031,275.26422119140625,273.1714172363281,290.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177756437396056e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.34147834777832,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,0.0001063990494003,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001120431552408,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755615234375,0.0,0.0,8.275483560282737e-05,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001120433953474,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0005314844893291,291.0233764648437,294.1499938964844,273.1300048828125,271.2578125,275.2216796875,273.1510314941406,290.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.384653091430664,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,0.0001063990494003,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001120431552408,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755615234375,0.0,0.0,8.275483560282737e-05,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001120433953474,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0005314844893291,291.0233764648437,294.1499938964844,273.1300048828125,271.2578125,275.2216796875,273.1510314941406,290.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.384653091430664,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878967285156,0.0,0.0,0.0001066155964508,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001122711983043,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578918457031,0.0,0.0,8.29232667456381e-05,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767761230469,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0005325662204995,291.019287109375,294.1499938964844,273.1099853515625,271.2504272460937,275.17950439453125,273.1307067871094,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.423175811767578,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878967285156,0.0,0.0,0.0001066155964508,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001122711983043,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578918457031,0.0,0.0,8.29232667456381e-05,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767761230469,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0005325662204995,291.019287109375,294.1499938964844,273.1099853515625,271.2504272460937,275.17950439453125,273.1307067871094,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.423175811767578,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,0.00010670843767,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001123689653468,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.049072265625,0.0,0.0,8.299547334900126e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,0.0001123691981774,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.911865234375,0.0,0.0,0.000533029960934,291.0172424316406,294.1499938964844,273.1000061035156,271.2466125488281,275.1585693359375,273.1205749511719,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882648582050024e-08,0.0011369592975825,-0.0563049241900444,0.0,0.0,0.0,-0.0156609416007995,60.0,-13.440494537353516,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1684875488281,0.0,0.0,0.0001067910998244,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0001124560149037,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403137207031,0.0,0.0,8.30597709864378e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603576660156,0.0,0.0,0.0001124562477343,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,0.0005334429442882,291.0151672363281,294.1499938964844,273.0899963378906,271.2427673339844,275.1376953125,273.1104431152344,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.456589698791504,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0001069248246494,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0001125968337873,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,8.316377352457494e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440612792969,0.0,0.0,0.000112597066618,292.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885498046875,0.0,0.0,0.0005341108771972,291.0109558105469,294.1499938964844,273.07000732421875,271.23486328125,275.09625244140625,273.0902099609375,290.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.484909057617188,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0001069248246494,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0001125968337873,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,8.316377352457494e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440612792969,0.0,0.0,0.000112597066618,292.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885498046875,0.0,0.0,0.0005341108771972,291.0109558105469,294.1499938964844,273.07000732421875,271.23486328125,275.09625244140625,273.0902099609375,290.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.484909057617188,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.130126953125,0.0,0.0,0.0001070165453711,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001126934221247,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,8.3235114288982e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.0005345690879039,291.0066833496094,294.1499938964844,273.04998779296875,271.22674560546875,275.0552062988281,273.070068359375,290.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.507895469665527,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.130126953125,0.0,0.0,0.0001070165453711,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001126934221247,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,8.3235114288982e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.0005345690879039,291.0066833496094,294.1499938964844,273.04998779296875,271.22674560546875,275.0552062988281,273.070068359375,290.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.507895469665527,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,0.0001070663565769,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0001127458745031,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,8.327385148731992e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0001127461000578,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578491210937,0.0,0.0,0.0005348179256543,291.0023803710937,294.1499938964844,273.0299987792969,271.2184143066406,275.0145874023437,273.0499572753906,290.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.2328544346805763e-08,0.0011407720157876,-0.0574678145349025,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.52548122406006,-0.0,-8.873079337945455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,0.0001070663565769,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0001127458745031,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,8.327385148731992e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0001127461000578,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578491210937,0.0,0.0,0.0005348179256543,291.0023803710937,294.1499938964844,273.0299987792969,271.2184143066406,275.0145874023437,273.0499572753906,290.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.2328544346805763e-08,0.0011407720157876,-0.0574678145349025,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.52548122406006,-0.0,-8.873079337945455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924377441406,0.0,0.0,0.0001070759826689,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.000112756017188,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,8.328133844770491e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958435058594,0.0,0.0,0.0001127562354668,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,0.0005348660051822,290.9979858398437,294.1499938964844,273.010009765625,271.2098999023437,274.9743347167969,273.0299072265625,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.538010597229004,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924377441406,0.0,0.0,0.0001070759826689,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.000112756017188,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,8.328133844770491e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958435058594,0.0,0.0,0.0001127562354668,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,0.0005348660051822,290.9979858398437,294.1499938964844,273.010009765625,271.2098999023437,274.9743347167969,273.0299072265625,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.538010597229004,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,0.0001070658472599,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001127453360822,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,8.327345130965114e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.0001127455616369,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351135253906,0.0,0.0,0.0005348153645172,290.99578857421875,294.1499938964844,273.0,271.20556640625,274.9543762207031,273.0198669433594,290.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.542309761047363,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,0.0001070461366907,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001127245850511,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,8.325812814291567e-05,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,0.0001127248033299,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,0.0005347169353626,290.9935607910156,294.1499938964844,272.989990234375,271.2012023925781,274.9345092773437,273.0098876953125,290.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.545365333557127,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0001069791542249,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.000112654051918,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,8.32060250104405e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,0.0001126542701967,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,0.00053438229952,290.98907470703125,294.1499938964844,272.9700012207031,271.1923828125,274.8951110839844,272.9898986816406,290.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54793930053711,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0001069791542249,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.000112654051918,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,8.32060250104405e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,0.0001126542701967,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,0.00053438229952,290.98907470703125,294.1499938964844,272.9700012207031,271.1923828125,274.8951110839844,272.9898986816406,290.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54793930053711,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
