time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771540,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0001068775527528,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001125470662373,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211120605469,0.0,0.0,8.312700811075047e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.00011254727724,292.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,0.0005338748451322,290.98455810546875,294.1499938964844,272.95001220703125,271.1833801269531,274.8561096191406,272.9700012207031,290.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.545863151550291,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0001068775527528,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001125470662373,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211120605469,0.0,0.0,8.312700811075047e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.00011254727724,292.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,0.0005338748451322,290.98455810546875,294.1499938964844,272.95001220703125,271.1833801269531,274.8561096191406,272.9700012207031,290.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.545863151550291,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190124511719,0.0,0.0,0.0001067433622665,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001124057598644,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,8.3022634498775e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83331298828125,0.0,0.0,0.0001124059635912,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,0.0005332045257091,290.9799499511719,294.1499938964844,272.92999267578125,271.1742858886719,274.8175354003906,272.9501037597656,290.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53947925567627,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190124511719,0.0,0.0,0.0001067433622665,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001124057598644,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,8.3022634498775e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83331298828125,0.0,0.0,0.0001124059635912,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,0.0005332045257091,290.9799499511719,294.1499938964844,272.92999267578125,271.1742858886719,274.8175354003906,272.9501037597656,290.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53947925567627,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010986328125,0.0,0.0,0.0001065775504685,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001122311514336,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,8.28936681500636e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,0.0001122313551604,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,0.000532376288902,290.975341796875,294.1499938964844,272.9100036621094,271.16510009765625,274.7794189453125,272.9302673339844,290.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.528971672058104,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010986328125,0.0,0.0,0.0001065775504685,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001122311514336,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,8.28936681500636e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,0.0001122313551604,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,0.000532376288902,290.975341796875,294.1499938964844,272.9100036621094,271.16510009765625,274.7794189453125,272.9302673339844,290.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.528971672058104,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922180175781,0.0,0.0,0.0001064832758856,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001121318782679,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,8.282034832518548e-05,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104248046875,0.0,0.0,0.0001121320819947,292.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0005319053307175,290.9729919433594,294.1499938964844,272.8999938964844,271.16046142578125,274.760498046875,272.9203491210937,290.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601778144031414e-08,0.001134559046477,-0.0555722974240779,0.0,0.0,0.0,-0.0155217098072171,60.0,-13.522176742553713,-0.0,-8.776671478472053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,0.000106381936348,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001120251617976,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,8.274152787635103e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,0.0001120253655244,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,0.0005313991568982,290.9706420898437,294.1499938964844,272.8900146484375,271.15582275390625,274.74169921875,272.91046142578125,290.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.514460563659668,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658203125,0.0,0.0,0.0001061594521161,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001117908759624,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,8.256847650045529e-05,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,0.0001117910724133,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0005302877980284,290.9659423828125,294.1499938964844,272.8699951171875,271.146484375,274.7044372558594,272.89068603515625,290.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.496382713317873,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658203125,0.0,0.0,0.0001061594521161,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001117908759624,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,8.256847650045529e-05,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,0.0001117910724133,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0005302877980284,290.9659423828125,294.1499938964844,272.8699951171875,271.146484375,274.7044372558594,272.89068603515625,290.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.496382713317873,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,0.0001059140413417,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001115324484999,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,8.237760630436242e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,0.0001115326449507,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255249023437,0.0,0.0,0.0005290619446896,290.961181640625,294.1499938964844,272.8500061035156,271.1370849609375,274.6675720214844,272.8709716796875,290.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.475032806396484,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,0.0001059140413417,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001115324484999,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,8.237760630436242e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,0.0001115326449507,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255249023437,0.0,0.0,0.0005290619446896,290.961181640625,294.1499938964844,272.8500061035156,271.1370849609375,274.6675720214844,272.8709716796875,290.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.475032806396484,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0001056506080203,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001112550453399,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0001112552417907,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7114562988281,0.0,0.0,0.0005277460440993,290.95635986328125,294.1499938964844,272.8299865722656,271.1276550292969,274.6311340332031,272.8512878417969,290.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.450992584228516,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0001056506080203,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001112550453399,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0001112552417907,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7114562988281,0.0,0.0,0.0005277460440993,290.95635986328125,294.1499938964844,272.8299865722656,271.1276550292969,274.6311340332031,272.8512878417969,290.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.450992584228516,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,0.0001053731975844,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0001109629229176,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74365234375,0.0,0.0,0.0001109631120925,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,0.0005263602943159,290.9515380859375,294.1499938964844,272.8099975585937,271.11822509765625,274.5951232910156,272.83160400390625,290.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.424846649169922,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,0.0001053731975844,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0001109629229176,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74365234375,0.0,0.0,0.0001109631120925,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,0.0005263602943159,290.9515380859375,294.1499938964844,272.8099975585937,271.11822509765625,274.5951232910156,272.83160400390625,290.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.424846649169922,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0001052296938723,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001108118085539,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,8.184533362509683e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364196777344,0.0,0.0,0.0001108119904529,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0005256435251794,290.9490966796875,294.1499938964844,272.79998779296875,271.1134948730469,274.5772705078125,272.8218078613281,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039582437902936e-08,0.0011212028330191,-0.051495898514986,0.0,0.0,0.0,-0.0147472722455859,60.0,-13.411078453063965,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974304199219,0.0,0.0,0.0001050835417117,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001106579002225,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,8.173166133929044e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0001106580893974,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,0.0005249134264886,290.9466552734375,294.1499938964844,272.7900085449219,271.1087951660156,274.5595397949219,272.8119812011719,290.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.39692211151123,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,0.0001047857076628,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0001103442700696,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,8.150000940077007e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,0.0001103444519685,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0005234256968833,290.9417419433594,294.1499938964844,272.7699890136719,271.099365234375,274.5243530273437,272.7923889160156,290.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.36765956878662,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,0.0001047857076628,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0001103442700696,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,8.150000940077007e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,0.0001103444519685,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0005234256968833,290.9417419433594,294.1499938964844,272.7699890136719,271.099365234375,274.5243530273437,272.7923889160156,290.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.36765956878662,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,0.0001044860255206,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.00011002868996,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635498046875,0.0,0.0,8.12669240985997e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,0.0001100288718589,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0005219287704676,290.936767578125,294.1499938964844,272.75,271.0899963378906,274.48956298828125,272.7728271484375,290.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.337641716003418,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,0.0001044860255206,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.00011002868996,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635498046875,0.0,0.0,8.12669240985997e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,0.0001100288718589,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0005219287704676,290.936767578125,294.1499938964844,272.75,271.0899963378906,274.48956298828125,272.7728271484375,290.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.337641716003418,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,0.0001041926007019,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0001097197091439,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486572265625,0.0,0.0,8.103870641207322e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,0.0001097198837669,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0005204630433581,290.9317932128906,294.1499938964844,272.7300109863281,271.0806884765625,274.45513916015625,272.7532653808594,290.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217056512832,0.0,0.0,0.0,-0.0141066024079918,60.0,-13.307796478271484,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,0.0001041926007019,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0001097197091439,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486572265625,0.0,0.0,8.103870641207322e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,0.0001097198837669,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0005204630433581,290.9317932128906,294.1499938964844,272.7300109863281,271.0806884765625,274.45513916015625,272.7532653808594,290.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217056512832,0.0,0.0,0.0,-0.0141066024079918,60.0,-13.307796478271484,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001039145136019,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001094268664019,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73388671875,0.0,0.0,8.08224140200764e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727600097656,0.0,0.0,0.0001094270410249,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297302246094,0.0,0.0,0.0005190739175304,290.9267883300781,294.1499938964844,272.7099914550781,271.0714416503906,274.42108154296875,272.73370361328125,290.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348097145557,60.0,-13.279208183288574,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001039145136019,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001094268664019,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73388671875,0.0,0.0,8.08224140200764e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727600097656,0.0,0.0,0.0001094270410249,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297302246094,0.0,0.0,0.0005190739175304,290.9267883300781,294.1499938964844,272.7099914550781,271.0714416503906,274.42108154296875,272.73370361328125,290.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348097145557,60.0,-13.279208183288574,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238525390625,0.0,0.0,0.000103784208477,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001092896491172,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,8.072106720646843e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,0.0001092898237402,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0005184230394661,290.9242553710937,294.1499938964844,272.70001220703125,271.0668640136719,274.4042053222656,272.72393798828125,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238313970186937e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.0138543136417865,60.0,-13.265756607055664,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.0001036613757605,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001091603044187,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71923828125,0.0,0.0,8.062552660703659e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,0.0001091604717657,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.0005178094725124,290.9217224121094,294.1499938964844,272.69000244140625,271.0622863769531,274.38739013671875,272.71417236328125,290.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085248854049496e-08,0.0011044931598007,-0.0463927239179611,0.0,0.0,0.0,-0.0137784332036972,60.0,-13.253077507019045,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,0.0001034430024446,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0001089303477783,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,8.045568392844871e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,0.0001089305151253,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034240722656,0.0,0.0,0.0005167186609469,290.9166259765625,294.1499938964844,272.6700134277344,271.05322265625,274.35406494140625,272.694580078125,290.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813125197108093e-08,0.0011021663667634,-0.0456818602979183,0.0,0.0,0.0,-0.0136435301974415,60.0,-13.230664253234863,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,0.0001034430024446,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0001089303477783,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,8.045568392844871e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,0.0001089305151253,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034240722656,0.0,0.0,0.0005167186609469,290.9166259765625,294.1499938964844,272.6700134277344,271.05322265625,274.35406494140625,272.694580078125,290.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813125197108093e-08,0.0011021663667634,-0.0456818602979183,0.0,0.0,0.0,-0.0136435301974415,60.0,-13.230664253234863,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0001032691870932,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001087473137886,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903686523437,0.0,0.0,8.032049663597718e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.0001087474811356,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,0.0005158504354767,290.9115295410156,294.1499938964844,272.6499938964844,271.0443115234375,274.321044921875,272.6749572753906,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100331894122,1.7596526902252663e-08,0.0011003141989931,-0.0451159961521625,0.0,0.0,0.0,-0.0135361524298787,60.0,-13.213228225708008,-0.0,-8.254799865881068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0001032691870932,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001087473137886,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903686523437,0.0,0.0,8.032049663597718e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.0001087474811356,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,0.0005158504354767,290.9115295410156,294.1499938964844,272.6499938964844,271.0443115234375,274.321044921875,272.6749572753906,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100331894122,1.7596526902252663e-08,0.0011003141989931,-0.0451159961521625,0.0,0.0,0.0,-0.0135361524298787,60.0,-13.213228225708008,-0.0,-8.254799865881068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,0.0001031492065521,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0001086209667846,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,8.022717520361766e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.0001086211341316,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,0.0005152511293999,290.9063415527344,294.1499938964844,272.6300048828125,271.0355224609375,274.2883605957031,272.6553039550781,290.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447003841652986e-08,0.0010990356095135,-0.044725339859724,0.0,0.0,0.0,-0.0134620275348424,60.0,-13.201966285705566,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,0.0001031492065521,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0001086209667846,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,8.022717520361766e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.0001086211341316,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,0.0005152511293999,290.9063415527344,294.1499938964844,272.6300048828125,271.0355224609375,274.2883605957031,272.6553039550781,290.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447003841652986e-08,0.0010990356095135,-0.044725339859724,0.0,0.0,0.0,-0.0134620275348424,60.0,-13.201966285705566,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0001030926141538,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0001085613766917,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,8.018315566005185e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,0.0001085615367628,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,0.0005149684147909,290.9011535644531,294.1499938964844,272.6099853515625,271.0268859863281,274.25592041015625,272.6355285644531,290.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646648791724e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.198156356811523,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0001030926141538,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0001085613766917,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,8.018315566005185e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,0.0001085615367628,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,0.0005149684147909,290.9011535644531,294.1499938964844,272.6099853515625,271.0268859863281,274.25592041015625,272.6355285644531,290.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646648791724e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.198156356811523,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,0.0001030909843393,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0001085596595657,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,8.018188964342698e-05,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,0.0001085598196368,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583190917969,0.0,0.0,0.0005149602657184,290.8985290527344,294.1499938964844,272.6000061035156,271.0226135253906,274.23980712890625,272.6256103515625,290.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984321124851,1.737442367755193e-08,0.0010984147666022,-0.0445357076823711,0.0,0.0,0.0,-0.0134260458871722,60.0,-13.1995210647583,-0.0,-8.226328418459161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,0.0001031087085721,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.000108578329673,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,8.019567758310586e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,0.0001085784897441,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519714355469,0.0,0.0,0.0005150488577783,290.8959045410156,294.1499938964844,272.5899963378906,271.0184326171875,274.2237243652344,272.6156311035156,290.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986208217218,1.7396507345779355e-08,0.0010986034758388,-0.0445934049785137,0.0,0.0,0.0,-0.0134369917213916,60.0,-13.203158378601074,-0.0,-8.229157089090222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228698730469,0.0,0.0,0.0001032057552947,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.0001086805204977,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,8.02711583673954e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0001086806805687,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,0.0005155336111783,290.8905944824219,294.1499938964844,272.57000732421875,271.0101318359375,274.1917724609375,272.5956420898437,290.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517406192268936e-08,0.0010996368946507,-0.0449092835187912,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.217606544494627,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
