time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228698730469,0.0,0.0,0.0001032057552947,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.0001086805204977,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,8.02711583673954e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0001086806805687,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,0.0005155336111783,290.8905944824219,294.1499938964844,272.57000732421875,271.0101318359375,274.1917724609375,272.5956420898437,290.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517406192268936e-08,0.0010996368946507,-0.0449092835187912,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.217606544494627,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,0.0001033937078318,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001088784410967,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,8.041733963182196e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,0.0001088786011678,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.0005164724425412,290.8852233886719,294.1499938964844,272.54998779296875,271.0020751953125,274.1600036621094,272.5754699707031,290.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016564676538,1.7751577985336553e-08,0.0011016387725248,-0.0455210730433464,0.0,0.0,0.0,-0.013613011687994,60.0,-13.24333667755127,-0.0,-8.27470572062339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,0.0001033937078318,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001088784410967,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,8.041733963182196e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,0.0001088786011678,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.0005164724425412,290.8852233886719,294.1499938964844,272.54998779296875,271.0020751953125,274.1600036621094,272.5754699707031,290.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016564676538,1.7751577985336553e-08,0.0011016387725248,-0.0455210730433464,0.0,0.0,0.0,-0.013613011687994,60.0,-13.24333667755127,-0.0,-8.27470572062339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,0.0001036860630847,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0001091863159672,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,8.064472785918042e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0001091864687623,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0005179328727535,290.8798217773437,294.1499938964844,272.5296936035156,270.9938659667969,274.1283874511719,272.5550537109375,290.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047710431739,1.8115850153321844e-08,0.001104752998799,-0.0464726611971855,0.0,0.0,0.0,-0.0137935942038893,60.0,-13.281471252441406,-0.0,-8.32156530350403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,0.0001036860630847,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0001091863159672,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,8.064472785918042e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0001091864687623,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0005179328727535,290.8798217773437,294.1499938964844,272.5296936035156,270.9938659667969,274.1283874511719,272.5550537109375,290.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047710431739,1.8115850153321844e-08,0.001104752998799,-0.0464726611971855,0.0,0.0,0.0,-0.0137935942038893,60.0,-13.281471252441406,-0.0,-8.32156530350403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,0.0001040881979861,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001096097839763,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,8.095749944914132e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,0.0001096099367714,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,0.0005199416191317,290.8743591308594,294.1499938964844,272.5087890625,270.9852600097656,274.09686279296875,272.5341491699219,290.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.861690535065464e-08,0.0011090367333963,-0.0477813631296157,0.0,0.0,0.0,-0.0140419853851199,60.0,-13.33367156982422,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,0.0001040881979861,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001096097839763,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,8.095749944914132e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,0.0001096099367714,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,0.0005199416191317,290.8743591308594,294.1499938964844,272.5087890625,270.9852600097656,274.09686279296875,272.5341491699219,290.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.861690535065464e-08,0.0011090367333963,-0.0477813631296157,0.0,0.0,0.0,-0.0140419853851199,60.0,-13.33367156982422,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001043313895934,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0001098658758564,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853576660156,0.0,0.0,8.114665251923725e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,0.0001098660286515,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952392578125,0.0,0.0,0.0005211564130149,290.87158203125,294.1499938964844,272.4981384277344,270.9808044433594,274.0811462402344,272.5234375,290.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116462992504,1.891992340574689e-08,0.0011116274399682,-0.0485726930201053,0.0,0.0,0.0,-0.0141922021284699,60.0,-13.365656852722168,-0.0,-8.42546796775423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,0.000104596663732,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001101452216971,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784606933594,0.0,0.0,8.135297684930265e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52593994140625,0.0,0.0,0.0001101453744922,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,0.0005224815104156,290.8688049316406,294.1499938964844,272.4873962402344,270.9762878417969,274.0653991699219,272.5126037597656,290.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144725140184,1.9250460780995127e-08,0.0011144533054903,-0.0494357906281948,0.0,0.0,0.0,-0.0143560608848929,60.0,-13.40057373046875,-0.0,-8.468366985425747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.000105204686406,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001107854986912,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,8.18258777144365e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001107856442104,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0005255186697468,290.8631591796875,294.1499938964844,272.4656066894531,270.967041015625,274.03399658203125,272.4905090332031,290.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008066314858297e-08,0.0011209304211661,-0.0514136366546154,0.0,0.0,0.0,-0.0147316334769129,60.0,-13.480435371398926,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.000105204686406,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001107854986912,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,8.18258777144365e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001107856442104,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0005255186697468,290.8631591796875,294.1499938964844,272.4656066894531,270.967041015625,274.03399658203125,272.4905090332031,290.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008066314858297e-08,0.0011209304211661,-0.0514136366546154,0.0,0.0,0.0,-0.0147316334769129,60.0,-13.480435371398926,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,0.0001059070345945,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.0001115251070586,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,8.237215661210939e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,0.0001115252598538,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,0.0005290270783007,290.8574523925781,294.1499938964844,272.4435119628906,270.95758056640625,274.0025634765625,272.46783447265625,290.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883227591639297e-08,0.0011284126667305,-0.0536976382136344,0.0,0.0,0.0,-0.0151654826477169,60.0,-13.573720932006836,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,0.0001059070345945,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.0001115251070586,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,8.237215661210939e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,0.0001115252598538,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,0.0005290270783007,290.8574523925781,294.1499938964844,272.4435119628906,270.95758056640625,274.0025634765625,272.46783447265625,290.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883227591639297e-08,0.0011284126667305,-0.0536976382136344,0.0,0.0,0.0,-0.0151654826477169,60.0,-13.573720932006836,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177673339844,0.0,0.0,0.000106695893919,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001123558176914,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,8.298570901388302e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0001123559632105,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,0.0005329676205292,290.8516845703125,294.1499938964844,272.42120361328125,270.947998046875,273.9710998535156,272.4447631835937,290.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186618885957614e-08,0.0011368165723979,-0.0562619976699352,0.0,0.0,0.0,-0.015652772039175,60.0,-13.67884349822998,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177673339844,0.0,0.0,0.000106695893919,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001123558176914,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,8.298570901388302e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0001123559632105,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,0.0005329676205292,290.8516845703125,294.1499938964844,272.42120361328125,270.947998046875,273.9710998535156,272.4447631835937,290.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186618885957614e-08,0.0011368165723979,-0.0562619976699352,0.0,0.0,0.0,-0.015652772039175,60.0,-13.67884349822998,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001075625405064,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,0.000113268433779,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,8.365976100321859e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,0.0001132685792981,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,0.0005372966988943,290.8457946777344,294.1499938964844,272.39874267578125,270.9383544921875,273.9395446777344,272.42138671875,290.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946087696595896e-08,0.001146049122326,-0.0590779818594455,0.0,0.0,0.0,-0.0161881167441606,60.0,-13.79482650756836,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001075625405064,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,0.000113268433779,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,8.365976100321859e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,0.0001132685792981,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,0.0005372966988943,290.8457946777344,294.1499938964844,272.39874267578125,270.9383544921875,273.9395446777344,272.42138671875,290.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946087696595896e-08,0.001146049122326,-0.0590779818594455,0.0,0.0,0.0,-0.0161881167441606,60.0,-13.79482650756836,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,0.0001080233269021,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0001137536673923,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,8.401816012337804e-05,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,0.0001137538129114,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,0.0005395984044298,290.8428039550781,294.1499938964844,272.38751220703125,270.9335327148437,273.9237670898437,272.4096374511719,290.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509816395118,2.352027195229312e-08,0.0011509581236168,-0.0605746954679489,0.0,0.0,0.0,-0.0164727605879306,60.0,-13.856695175170898,-0.0,-9.032302727973729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,0.0001084970208466,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0001142524852184,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,8.438658551312983e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,0.0001142526307376,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,0.0005419646040536,290.8398132324219,294.1499938964844,272.3762512207031,270.9287109375,273.9079284667969,272.3978881835937,290.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560284765437,2.4110534013743745e-08,0.0011560043785721,-0.0621129013597965,0.0,0.0,0.0,-0.0167653746902942,60.0,-13.920395851135254,-0.0,-9.111690246754733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,0.0001094879989977,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.0001152960394392,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,8.515734953107312e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001152961849584,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132385253906,0.0,0.0,0.0005469147581607,290.833740234375,294.1499938964844,272.3537902832031,270.9191589355469,273.8762512207031,272.37432861328125,290.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345405774146457e-08,0.0011665617348626,-0.0653295293450355,0.0,0.0,0.0,-0.0173775441944599,60.0,-14.054154396057127,-0.0,-9.278894452791064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,0.0001094879989977,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.0001152960394392,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,8.515734953107312e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001152961849584,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132385253906,0.0,0.0,0.0005469147581607,290.833740234375,294.1499938964844,272.3537902832031,270.9191589355469,273.8762512207031,272.37432861328125,290.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345405774146457e-08,0.0011665617348626,-0.0653295293450355,0.0,0.0,0.0,-0.0173775441944599,60.0,-14.054154396057127,-0.0,-9.278894452791064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0001163866691058,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.000116386807349,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0005520882550626,290.8275451660156,294.1499938964844,272.3314819335937,270.90972900390625,273.84442138671875,272.3508605957031,290.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663600184860116e-08,0.0011775952298194,-0.0686891824007034,0.0,0.0,0.0,-0.0180173367261886,60.0,-14.194873809814451,-0.0,-9.455266791746909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0001163866691058,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.000116386807349,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0005520882550626,290.8275451660156,294.1499938964844,272.3314819335937,270.90972900390625,273.84442138671875,272.3508605957031,290.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663600184860116e-08,0.0011775952298194,-0.0686891824007034,0.0,0.0,0.0,-0.0180173367261886,60.0,-14.194873809814451,-0.0,-9.455266791746909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0001115918857976,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,0.000117511532153,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,8.679370512254536e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0001175116776721,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876037597656,0.0,0.0,0.0005574240931309,290.8212585449219,294.1499938964844,272.30938720703125,270.9005432128906,273.8125305175781,272.32763671875,290.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.340583801269531,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0001115918857976,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,0.000117511532153,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,8.679370512254536e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0001175116776721,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876037597656,0.0,0.0,0.0005574240931309,290.8212585449219,294.1499938964844,272.30938720703125,270.9005432128906,273.8125305175781,272.32763671875,290.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.340583801269531,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272827148437,0.0,0.0,0.0001126812130678,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0001186586450785,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,0.0001186587905976,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,0.0005628655198961,290.8148498535156,294.1499938964844,272.28759765625,270.89166259765625,273.780517578125,272.3047180175781,290.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.4898099899292,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272827148437,0.0,0.0,0.0001126812130678,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0001186586450785,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,0.0001186587905976,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,0.0005628655198961,290.8148498535156,294.1499938964844,272.28759765625,270.89166259765625,273.780517578125,272.3047180175781,290.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.4898099899292,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,0.000113230998977,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001192376003018,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,8.806856931187212e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,0.000119237738545,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.0005656118155457,290.8116149902344,294.1499938964844,272.27685546875,270.8873596191406,273.7644958496094,272.2933959960937,290.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.565321922302246,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0001137824510806,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.000119818301755,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,8.849747246131301e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,0.0001198184399981,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,0.0005683664348907,290.808349609375,294.1499938964844,272.2662048339844,270.8831787109375,273.7484436035156,272.2822265625,290.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.641161918640137,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001148890223703,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0001209835754707,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,8.935813821153715e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,0.0001209837209898,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,0.0005738940089941,290.8017272949219,294.1499938964844,272.2453308105469,270.8751220703125,273.7162780761719,272.2602233886719,290.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.793417930603027,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001148890223703,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0001209835754707,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,8.935813821153715e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,0.0001209837209898,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,0.0005738940089941,290.8017272949219,294.1499938964844,272.2453308105469,270.8751220703125,273.7162780761719,272.2602233886719,290.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.793417930603027,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,0.0001159940220532,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,9.021758887683971e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,0.0005794137250632,290.79498291015625,294.1499938964844,272.2250061035156,270.8675842285156,273.68408203125,272.2388610839844,290.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.945712089538574,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,0.0001159940220532,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,9.021758887683971e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,0.0005794137250632,290.79498291015625,294.1499938964844,272.2250061035156,270.8675842285156,273.68408203125,272.2388610839844,290.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.945712089538574,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.000117088558909,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001232997892657,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,9.106889046961442e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,0.0005848811124451,290.78814697265625,294.1499938964844,272.2053527832031,270.8606262207031,273.6518249511719,272.2182312011719,289.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09681797027588,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.000117088558909,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001232997892657,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,9.106889046961442e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,0.0005848811124451,290.78814697265625,294.1499938964844,272.2053527832031,270.8606262207031,273.6518249511719,272.2182312011719,289.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09681797027588,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0001181634215754,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821105957031,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0005902503035031,290.7811889648437,294.1499938964844,272.1864624023437,270.8543701171875,273.6195678710937,272.19830322265625,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.245878219604492,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0001181634215754,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821105957031,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0005902503035031,290.7811889648437,294.1499938964844,272.1864624023437,270.8543701171875,273.6195678710937,272.19830322265625,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.245878219604492,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428405761719,0.0,0.0,0.0001186868976219,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001249829219887,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,9.231204603565855e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,0.0001249830675078,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,0.000592865224462,290.77764892578125,294.1499938964844,272.17730712890625,270.8515014648437,273.6034545898437,272.188720703125,289.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.318589210510254,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0001192028721561,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0001255262759514,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.271335875382648e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0005954426014795,290.77410888671875,294.1499938964844,272.1683959960937,270.84881591796875,273.5873413085937,272.1793518066406,289.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.390362739562988,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
