time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776220,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,0.0001201979102916,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,9.348728053737432e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.0006004130118526,290.76690673828125,294.1499938964844,272.1512756347656,270.8441162109375,273.55517578125,272.16131591796875,289.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869230980058092e-08,0.0012806598097085,-0.0999500751495361,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.529245376586914,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,0.0001201979102916,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,9.348728053737432e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.0006004130118526,290.76690673828125,294.1499938964844,272.1512756347656,270.8441162109375,273.55517578125,272.16131591796875,289.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869230980058092e-08,0.0012806598097085,-0.0999500751495361,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.529245376586914,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,0.0001211471026181,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0001275736431125,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.422553557669744e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,0.0006051544332876,290.7596130371094,294.1499938964844,272.1351928710937,270.8403015136719,273.52313232421875,272.14434814453125,289.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036434531211,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.661590576171877,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,0.0001211471026181,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0001275736431125,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.422553557669744e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,0.0006051544332876,290.7596130371094,294.1499938964844,272.1351928710937,270.8403015136719,273.52313232421875,272.14434814453125,289.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036434531211,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.661590576171877,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,0.0001220541380462,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,9.493100515101104e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28424072265625,0.0,0.0,0.0001285289326915,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0006096852594055,290.7522277832031,294.1499938964844,272.1202087402344,270.83746337890625,273.4911804199219,272.1284484863281,289.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.100580497379269e-08,0.0013004352804273,-0.105919025838375,0.0,0.0,0.0,-0.0251408964395523,60.0,-15.787569999694824,-0.0,-1.153098381223572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,0.0001220541380462,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,9.493100515101104e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28424072265625,0.0,0.0,0.0001285289326915,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0006096852594055,290.7522277832031,294.1499938964844,272.1202087402344,270.83746337890625,273.4911804199219,272.1284484863281,289.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.100580497379269e-08,0.0013004352804273,-0.105919025838375,0.0,0.0,0.0,-0.0251408964395523,60.0,-15.787569999694824,-0.0,-1.153098381223572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.0001229315093951,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0001294527028221,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,9.56134099396877e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,0.0001294528337894,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0006140678888186,290.7447204589844,294.1499938964844,272.1064147949219,270.8356628417969,273.4594421386719,272.11383056640625,289.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098244089633,4.209933379684117e-08,0.0013097822666168,-0.1087366119027137,0.0,0.0,0.0,-0.0256829876452684,60.0,-15.90754222869873,-0.0,-1.1697353130557533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.0001229315093951,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0001294527028221,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,9.56134099396877e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,0.0001294528337894,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0006140678888186,290.7447204589844,294.1499938964844,272.1064147949219,270.8356628417969,273.4594421386719,272.11383056640625,289.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098244089633,4.209933379684117e-08,0.0013097822666168,-0.1087366119027137,0.0,0.0,0.0,-0.0256829876452684,60.0,-15.90754222869873,-0.0,-1.1697353130557533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0001233568036695,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001299005671171,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,9.59441895247437e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,0.0001299006980843,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,0.0006161923520267,290.7409362792969,294.1499938964844,272.1000061035156,270.8351745605469,273.44366455078125,272.10699462890625,289.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143557589501,4.262940933585924e-08,0.0013143131509423,-0.1101015210151672,0.0,0.0,0.0,-0.0259457621723413,60.0,-15.965450286865234,-0.0,-1.1778426767250497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,0.0001237723772646,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,0.0001303381868638,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,9.62674166657962e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,0.000130338317831,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0006182682118378,290.73712158203125,294.1499938964844,272.09393310546875,270.8349914550781,273.4279479980469,272.1005249023437,289.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187836157158,4.314737722665996e-08,0.0013187404256314,-0.111434668302536,0.0,0.0,0.0,-0.0262025315314531,60.0,-16.021909713745117,-0.0,-1.185791802527092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001245699822902,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0001311781088588,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,9.68877793638967e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001311782252741,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0006222524680197,290.7294006347656,294.1499938964844,272.0827941894531,270.83551025390625,273.3966979980469,272.0885925292969,289.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272819342091,4.414152243725766e-08,0.0013272378128021,-0.1139917895197868,0.0,0.0,0.0,-0.0266953539103269,60.0,-16.13003921508789,-0.0,-1.201123467353682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001245699822902,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0001311781088588,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,9.68877793638967e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001311782252741,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0006222524680197,290.7294006347656,294.1499938964844,272.0827941894531,270.83551025390625,273.3966979980469,272.0885925292969,289.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272819342091,4.414152243725766e-08,0.0013272378128021,-0.1139917895197868,0.0,0.0,0.0,-0.0266953539103269,60.0,-16.13003921508789,-0.0,-1.201123467353682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001253182272193,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0001319660368608,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,9.746973955770954e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.000131966167828,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0006259900401346,290.7216186523437,294.1499938964844,272.0731506347656,270.8373107910156,273.3657531738281,272.0780334472656,289.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352542882785,4.5074141752365904e-08,0.0013352092355489,-0.1163886934518814,0.0,0.0,0.0,-0.0271576773375272,60.0,-16.231178283691406,-0.0,-1.2155955175785493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001253182272193,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0001319660368608,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,9.746973955770954e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.000131966167828,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0006259900401346,290.7216186523437,294.1499938964844,272.0731506347656,270.8373107910156,273.3657531738281,272.0780334472656,289.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352542882785,4.5074141752365904e-08,0.0013352092355489,-0.1163886934518814,0.0,0.0,0.0,-0.0271576773375272,60.0,-16.231178283691406,-0.0,-1.2155955175785493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.000126006809296,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0001326911442447,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,9.800530824577436e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,0.0001326912752119,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0006294297054409,290.7137451171875,294.1499938964844,272.0650634765625,270.8404846191406,273.33514404296875,272.069091796875,289.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425910146906,4.5932413428317886e-08,0.0013425451470538,-0.1185928210616111,0.0,0.0,0.0,-0.0275831464678049,60.0,-16.323577880859375,-0.0,-1.2289903850160044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.000126006809296,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0001326911442447,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,9.800530824577436e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,0.0001326912752119,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0006294297054409,290.7137451171875,294.1499938964844,272.0650634765625,270.8404846191406,273.33514404296875,272.069091796875,289.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425910146906,4.5932413428317886e-08,0.0013425451470538,-0.1185928210616111,0.0,0.0,0.0,-0.0275831464678049,60.0,-16.323577880859375,-0.0,-1.2289903850160044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001266317267436,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001333492109552,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,9.849134949035944e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001333493419224,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0006325512658804,290.70574951171875,294.1499938964844,272.05859375,270.8450622558594,273.304931640625,272.061767578125,289.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492493890225,4.6711335244253866e-08,0.0013492027064785,-0.120591714978218,0.0,0.0,0.0,-0.0279692765325307,60.0,-16.40657615661621,-0.0,-1.24121015687706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001266317267436,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001333492109552,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,9.849134949035944e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001333493419224,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0006325512658804,290.70574951171875,294.1499938964844,272.05859375,270.8450622558594,273.304931640625,272.061767578125,289.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492493890225,4.6711335244253866e-08,0.0013492027064785,-0.120591714978218,0.0,0.0,0.0,-0.0279692765325307,60.0,-16.40657615661621,-0.0,-1.24121015687706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0001269174972549,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.000133650159114,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,9.871362271951512e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001336502755293,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0006339788087643,290.7017517089844,294.1499938964844,272.0560302734375,270.847900390625,273.2900085449219,272.0587463378906,289.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522943481802,4.706754097583144e-08,0.0013522473163902,-0.1215053722262382,0.0,0.0,0.0,-0.028145857155323,60.0,-16.44422721862793,-0.0,-1.246818470690414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795715332031,0.0,0.0,0.0001271848013857,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001339316368103,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,9.89215259323828e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001339317532256,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.000635314034298,290.6976928710937,294.1499938964844,272.05389404296875,270.85113525390625,273.27520751953125,272.0561828613281,289.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551423326134,4.7400718017343024e-08,0.0013550949515774,-0.1223596781492233,0.0,0.0,0.0,-0.0283110197633504,60.0,-16.479167938232422,-0.0,-1.2520756342837558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0001276605034945,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001344325719401,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.929151565302163e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001344327029073,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0006376902456395,290.6895751953125,294.1499938964844,272.0509948730469,270.8587951660156,273.24591064453125,272.0523681640625,289.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602109393104,4.7993658824907483e-08,0.0013601629761978,-0.1238794326782226,0.0,0.0,0.0,-0.02860495634377,60.0,-16.54081153869629,-0.0,-1.2614587774351096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0001276605034945,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001344325719401,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.929151565302163e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001344327029073,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0006376902456395,290.6895751953125,294.1499938964844,272.0509948730469,270.8587951660156,273.24591064453125,272.0523681640625,289.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602109393104,4.7993658824907483e-08,0.0013601629761978,-0.1238794326782226,0.0,0.0,0.0,-0.02860495634377,60.0,-16.54081153869629,-0.0,-1.2614587774351096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,0.0001280556607525,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001348486985079,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.959885937860236e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001348488149233,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0006396641838364,290.6813659667969,294.1499938964844,272.04998779296875,270.8681335449219,273.2172546386719,272.050537109375,289.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644212158396,4.848620349662269e-08,0.0013643727870658,-0.1251412332057953,0.0,0.0,0.0,-0.0288491230458021,60.0,-16.589475631713867,-0.0,-1.2692797213276208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,0.0001280556607525,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001348486985079,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.959885937860236e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001348488149233,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0006396641838364,290.6813659667969,294.1499938964844,272.04998779296875,270.8681335449219,273.2172546386719,272.050537109375,289.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644212158396,4.848620349662269e-08,0.0013643727870658,-0.1251412332057953,0.0,0.0,0.0,-0.0288491230458021,60.0,-16.589475631713867,-0.0,-1.2692797213276208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0001283991587115,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001352104154648,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.986602526623756e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001352105318801,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0006413800292648,290.673095703125,294.1499938964844,272.04998779296875,270.8783569335937,273.18914794921875,272.0500793457031,289.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914355232909656e-08,0.0013680320698767,-0.1262376010417938,0.0,0.0,0.0,-0.0290613677352666,60.0,-16.62855339050293,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0001283991587115,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001352104154648,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.986602526623756e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001352105318801,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0006413800292648,290.673095703125,294.1499938964844,272.04998779296875,270.8783569335937,273.18914794921875,272.0500793457031,289.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914355232909656e-08,0.0013680320698767,-0.1262376010417938,0.0,0.0,0.0,-0.0290613677352666,60.0,-16.62855339050293,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0001287302729906,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0001355590939056,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.00010012355051,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001355592103209,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.000643033941742,290.66473388671875,294.1499938964844,272.04998779296875,270.8886413574219,273.16168212890625,272.0500183105469,289.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716086978092,4.932706332283488e-08,0.0013715593377128,-0.1272940188646316,0.0,0.0,0.0,-0.0292659550905227,60.0,-16.662797927856445,-0.0,-1.2826872364257724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0001287302729906,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0001355590939056,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.00010012355051,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001355592103209,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.000643033941742,290.66473388671875,294.1499938964844,272.04998779296875,270.8886413574219,273.16168212890625,272.0500183105469,289.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716086978092,4.932706332283488e-08,0.0013715593377128,-0.1272940188646316,0.0,0.0,0.0,-0.0292659550905227,60.0,-16.662797927856445,-0.0,-1.2826872364257724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0001288924686377,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0001357298897346,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001002497010631,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001357300061499,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0006438441923819,290.6605529785156,294.1499938964844,272.04998779296875,270.893798828125,273.148193359375,272.0500183105469,289.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733367668464,4.9529230494727023e-08,0.0013732871739193,-0.1278113573789596,0.0,0.0,0.0,-0.0293661747127771,60.0,-16.679155349731445,-0.0,-1.285921200633311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0001290525979129,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,0.0001358985173283,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001003742509055,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001358986337436,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0006446440238505,290.6563415527344,294.1499938964844,272.04998779296875,270.8989562988281,273.13482666015625,272.04998779296875,289.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750427169725,4.9728825501915714e-08,0.0013749930076301,-0.1283220052719116,0.0,0.0,0.0,-0.0294651184231042,60.0,-16.69516372680664,-0.0,-1.2891180745100428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0001293662644457,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.000136228831252,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0001006182210403,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001362289476674,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0006462109158746,290.6478576660156,294.1499938964844,272.04998779296875,270.9093017578125,273.1085510253906,272.04998779296875,289.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.0119808747695074e-08,0.0013783345930278,-0.1293220520019531,0.0,0.0,0.0,-0.0296589378267526,60.0,-16.726245880126953,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0001293662644457,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.000136228831252,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0001006182210403,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001362289476674,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0006462109158746,290.6478576660156,294.1499938964844,272.04998779296875,270.9093017578125,273.1085510253906,272.04998779296875,289.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.0119808747695074e-08,0.0013783345930278,-0.1293220520019531,0.0,0.0,0.0,-0.0296589378267526,60.0,-16.726245880126953,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001296681875828,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0001365467760479,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001008530452963,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001365468779113,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0006477190763689,290.63934326171875,294.1499938964844,272.04998779296875,270.91961669921875,273.08282470703125,272.04998779296875,289.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613704954936e-08,0.0013815507991239,-0.1302842646837234,0.0,0.0,0.0,-0.029845492914319,60.0,-16.75585174560547,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001296681875828,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0001365467760479,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001008530452963,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001365468779113,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0006477190763689,290.63934326171875,294.1499938964844,272.04998779296875,270.91961669921875,273.08282470703125,272.04998779296875,289.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613704954936e-08,0.0013815507991239,-0.1302842646837234,0.0,0.0,0.0,-0.029845492914319,60.0,-16.75585174560547,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001299541036132,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001368478551739,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001010754203889,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001368479570373,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0006491472595371,290.6307373046875,294.1499938964844,272.04998779296875,270.92987060546875,273.05767822265625,272.04998779296875,289.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.08525168640972e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.78356170654297,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001299541036132,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001368478551739,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001010754203889,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001368479570373,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0006491472595371,290.6307373046875,294.1499938964844,272.04998779296875,270.92987060546875,273.05767822265625,272.04998779296875,289.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.08525168640972e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.78356170654297,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001302157761529,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001371234102407,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001012789507512,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001371235121041,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0006504544289782,290.6220703125,294.1499938964844,272.04998779296875,270.9400329589844,273.0331420898437,272.04998779296875,289.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874354772269,5.117868795423419e-08,0.0013873842544853,-0.1320285499095916,0.0,0.0,0.0,-0.0301838479936122,60.0,-16.80837631225586,-0.0,-1.312459119162668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001302157761529,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001371234102407,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001012789507512,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001371235121041,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0006504544289782,290.6220703125,294.1499938964844,272.04998779296875,270.9400329589844,273.0331420898437,272.04998779296875,289.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874354772269,5.117868795423419e-08,0.0013873842544853,-0.1320285499095916,0.0,0.0,0.0,-0.0301838479936122,60.0,-16.80837631225586,-0.0,-1.312459119162668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001303394383285,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0001372536353301,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001013751316349,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001372537371935,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0006510721286758,290.61773681640625,294.1499938964844,272.04998779296875,270.9450988769531,273.02105712890625,272.04998779296875,289.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887530658394,5.133283309533e-08,0.0013887017266824,-0.1324223130941391,0.0,0.0,0.0,-0.0302602592855691,60.0,-16.81993293762207,-0.0,-1.3149528399480914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
