time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001304506149608,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001373707054881,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001014615991152,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0001373708219034,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0006516274879686,290.6133728027344,294.1499938964844,272.04998779296875,270.9501037597656,273.0091247558594,272.04998779296875,289.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899374753236,5.14714066923716e-08,0.0013898860197514,-0.1327762454748153,0.0,0.0,0.0,-0.0303289536386728,60.0,-16.83025550842285,-0.0,-1.317196876016169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.000130641987198,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0001375722349621,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001016104506561,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001375723368255,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0006525834905914,290.6045837402344,294.1499938964844,272.04998779296875,270.9600524902344,272.98565673828125,272.04998779296875,289.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919764896854,5.1709942994193625e-08,0.0013919248012825,-0.1333853900432586,0.0,0.0,0.0,-0.0304472018033266,60.0,-16.847314834594727,-0.0,-1.3210639338012697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.000130641987198,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0001375722349621,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001016104506561,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001375723368255,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0006525834905914,290.6045837402344,294.1499938964844,272.04998779296875,270.9600524902344,272.98565673828125,272.04998779296875,289.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919764896854,5.1709942994193625e-08,0.0013919248012825,-0.1333853900432586,0.0,0.0,0.0,-0.0304472018033266,60.0,-16.847314834594727,-0.0,-1.3210639338012697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001307813072344,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001377189328195,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001017188042169,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001377190492348,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0006532793631777,290.59576416015625,294.1499938964844,272.04998779296875,270.9698181152344,272.9627380371094,272.04998779296875,289.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934606686234,5.188357476981764e-08,0.0013934088638052,-0.1338286995887756,0.0,0.0,0.0,-0.0305332764983177,60.0,-16.85823631286621,-0.0,-1.323882372616936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001307813072344,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001377189328195,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001017188042169,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001377190492348,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0006532793631777,290.59576416015625,294.1499938964844,272.04998779296875,270.9698181152344,272.9627380371094,272.04998779296875,289.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934606686234,5.188357476981764e-08,0.0013934088638052,-0.1338286995887756,0.0,0.0,0.0,-0.0305332764983177,60.0,-16.85823631286621,-0.0,-1.323882372616936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001308624341618,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0001378043671138,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001017819013213,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001378044689772,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0006536846049129,290.5868835449219,294.1499938964844,272.04998779296875,270.9793701171875,272.9403686523437,272.04998779296875,289.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198467789568895e-08,0.0013942730147391,-0.1340868026018142,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.862031936645508,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001308624341618,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0001378043671138,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001017819013213,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001378044689772,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0006536846049129,290.5868835449219,294.1499938964844,272.04998779296875,270.9793701171875,272.9403686523437,272.04998779296875,289.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198467789568895e-08,0.0013942730147391,-0.1340868026018142,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.862031936645508,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001308856444666,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001378288143314,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001017999602481,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,0.0001378289161948,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0006538005545735,290.5779724121094,294.1499938964844,272.04998779296875,270.9887084960937,272.91851806640625,272.04998779296875,289.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.858322143554688,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001308856444666,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001378288143314,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001017999602481,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,0.0001378289161948,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0006538005545735,290.5779724121094,294.1499938964844,272.04998779296875,270.9887084960937,272.91851806640625,272.04998779296875,289.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.858322143554688,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001308783830609,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.000137821160024,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001017942995531,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0001378212618874,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0006537642912007,290.5735168457031,294.1499938964844,272.04998779296875,270.9933166503906,272.90777587890625,272.04998779296875,289.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004512696157696e-08,0.0013944428646937,-0.1341374218463897,0.0,0.0,0.0,-0.030593229457736,60.0,-16.85386848449707,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.000130858446937,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,0.0001378001761622,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0001017788017634,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001378002780256,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.0006536646978929,290.56903076171875,294.1499938964844,272.04998779296875,270.997802734375,272.897216796875,272.04998779296875,289.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942823279649,5.197965435854712e-08,0.0013942304067313,-0.1340739727020263,0.0,0.0,0.0,-0.0305809061974287,60.0,-16.8475284576416,-0.0,-1.3254431507903064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001307970815105,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0001377355511067,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001017310714814,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0001377356529701,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0006533581763505,290.5600280761719,294.1499938964844,272.04998779296875,271.0066223144531,272.8764343261719,272.04998779296875,289.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.83135414123535,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001307970815105,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0001377355511067,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001017310714814,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0001377356529701,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0006533581763505,290.5600280761719,294.1499938964844,272.04998779296875,271.0066223144531,272.8764343261719,272.04998779296875,289.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.83135414123535,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001307193015236,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492614746094,0.0,0.0,0.0001376536529278,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001016705791698,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001376537547912,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0006529696402139,290.551025390625,294.1499938964844,272.04998779296875,271.0151062011719,272.856201171875,272.04998779296875,289.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.811769485473633,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001307193015236,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492614746094,0.0,0.0,0.0001376536529278,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001016705791698,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001376537547912,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0006529696402139,290.551025390625,294.1499938964844,272.04998779296875,271.0151062011719,272.856201171875,272.04998779296875,289.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.811769485473633,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.000130619489937,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001375485444441,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0001015929447021,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0001375486463075,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0006524710915982,290.5419616699219,294.1499938964844,272.04998779296875,271.0232849121094,272.83648681640625,272.04998779296875,289.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917357427999,5.1681684709592446e-08,0.001391684054397,-0.133313238620758,0.0,0.0,0.0,-0.0304331984370946,60.0,-16.78945541381836,-0.0,-1.3206054916281573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.000130619489937,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001375485444441,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0001015929447021,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0001375486463075,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0006524710915982,290.5419616699219,294.1499938964844,272.04998779296875,271.0232849121094,272.83648681640625,272.04998779296875,289.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917357427999,5.1681684709592446e-08,0.001391684054397,-0.133313238620758,0.0,0.0,0.0,-0.0304331984370946,60.0,-16.78945541381836,-0.0,-1.3206054916281573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001304861070821,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,0.0001374080893583,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0001014892040984,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001374081766698,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.0006518048467114,290.5328674316406,294.1499938964844,272.04998779296875,271.03106689453125,272.8172302246094,272.04998779296875,289.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.1515382182287794e-08,0.0013902629725635,-0.1328885555267334,0.0,0.0,0.0,-0.0303507596254348,60.0,-16.763763427734375,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001304861070821,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,0.0001374080893583,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0001014892040984,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001374081766698,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.0006518048467114,290.5328674316406,294.1499938964844,272.04998779296875,271.03106689453125,272.8172302246094,272.04998779296875,289.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.1515382182287794e-08,0.0013902629725635,-0.1328885555267334,0.0,0.0,0.0,-0.0303507596254348,60.0,-16.763763427734375,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0001304070901824,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.000137324881507,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001014277440845,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0001373249688185,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0006514100823551,290.5283203125,294.1499938964844,272.04998779296875,271.0348205566406,272.80780029296875,272.04998779296875,289.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416865431974657e-08,0.001389421056956,-0.1326369494199752,0.0,0.0,0.0,-0.0303019229322671,60.0,-16.74927520751953,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0001303190074395,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249694824219,0.0,0.0,0.0001372321275994,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0001013592409435,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001372322294628,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0006509701488539,290.5237731933594,294.1499938964844,272.04998779296875,271.0384521484375,272.7984924316406,272.04998779296875,289.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388534088619,5.13070581575903e-08,0.0013884827494621,-0.1323564797639846,0.0,0.0,0.0,-0.0302474908530712,60.0,-16.733617782592773,-0.0,-1.3145357513622002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001301231386605,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,0.0001370258687529,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.000101206896943,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0001370259560644,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0006499917362816,290.5146484375,294.1499938964844,272.04998779296875,271.04541015625,272.7802124023437,272.04998779296875,289.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446878314,5.1062862382877945e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264375448226,60.0,-16.699726104736328,-0.0,-1.310586696945393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001301231386605,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,0.0001370258687529,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.000101206896943,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0001370259560644,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0006499917362816,290.5146484375,294.1499938964844,272.04998779296875,271.04541015625,272.7802124023437,272.04998779296875,289.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446878314,5.1062862382877945e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264375448226,60.0,-16.699726104736328,-0.0,-1.310586696945393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001299032737733,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001367943477816,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001010358901112,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001367944350931,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0006488934741355,290.5054931640625,294.1499938964844,272.04998779296875,271.05194091796875,272.7624206542969,272.04998779296875,289.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841041363775,5.078875631170376e-08,0.0013840532628819,-0.1310321986675262,0.0,0.0,0.0,-0.0299905575811862,60.0,-16.662107467651367,-0.0,-1.3061611525699848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001299032737733,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001367943477816,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001010358901112,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001367944350931,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0006488934741355,290.5054931640625,294.1499938964844,272.04998779296875,271.05194091796875,272.7624206542969,272.04998779296875,289.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841041363775,5.078875631170376e-08,0.0013840532628819,-0.1310321986675262,0.0,0.0,0.0,-0.0299905575811862,60.0,-16.662107467651367,-0.0,-1.3061611525699848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.0001296663685934,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.000136544869747,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,0.0001008516264846,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001365449570585,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0006477100541815,290.4963073730469,294.1499938964844,272.04998779296875,271.0579528808594,272.7450866699219,272.04998779296875,289.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815796701237,5.049340856544404e-08,0.0013815292622894,-0.1302772909402847,0.0,0.0,0.0,-0.0298441480845212,60.0,-16.62195587158203,-0.0,-1.3014009425660333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.0001296663685934,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.000136544869747,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,0.0001008516264846,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001365449570585,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0006477100541815,290.4963073730469,294.1499938964844,272.04998779296875,271.0579528808594,272.7450866699219,272.04998779296875,289.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815796701237,5.049340856544404e-08,0.0013815292622894,-0.1302772909402847,0.0,0.0,0.0,-0.0298441480845212,60.0,-16.62195587158203,-0.0,-1.3014009425660333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.000129419771838,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001362851908197,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0001006598249659,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.0001362852781312,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,0.0006464782636612,290.48712158203125,294.1499938964844,272.04998779296875,271.0634765625,272.7282409667969,272.04998779296875,289.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789520598948,5.018598869810376e-08,0.001378901884891,-0.1294912844896316,0.0,0.0,0.0,-0.0296917520463466,60.0,-16.58005714416504,-0.0,-1.296455280908049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.000129419771838,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001362851908197,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0001006598249659,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.0001362852781312,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,0.0006464782636612,290.48712158203125,294.1499938964844,272.04998779296875,271.0634765625,272.7282409667969,272.04998779296875,289.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789520598948,5.018598869810376e-08,0.001378901884891,-0.1294912844896316,0.0,0.0,0.0,-0.0296917520463466,60.0,-16.58005714416504,-0.0,-1.296455280908049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,0.0001292949018534,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001005627127597,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001361537870252,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0006458545685745,290.4825134277344,294.1499938964844,272.04998779296875,271.0660400390625,272.7200012207031,272.04998779296875,289.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.0030322995553433e-08,0.0013775714905932,-0.129093199968338,0.0,0.0,0.0,-0.0296145863831043,60.0,-16.558746337890625,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0001291695225518,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.0001360216701868,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001004651930998,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001360217574983,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,0.0006452282541431,290.4779052734375,294.1499938964844,272.04998779296875,271.0684509277344,272.7118530273437,272.04998779296875,289.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762855669483,4.987402135725461e-08,0.0013762357411906,-0.1286934316158294,0.0,0.0,0.0,-0.0295371040701866,60.0,-16.537317276000977,-0.0,-1.2914460967294872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001002707067527,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0006439791759476,290.4686889648437,294.1499938964844,272.04998779296875,271.0728454589844,272.6958312988281,272.04998779296875,289.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49431610107422,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001002707067527,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0006439791759476,290.4686889648437,294.1499938964844,272.04998779296875,271.0728454589844,272.6958312988281,272.04998779296875,289.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49431610107422,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001286824990529,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0001355088170384,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,0.0001000863994704,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236083984375,0.0,0.0,0.000135508889798,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0006427954649552,290.4594421386719,294.1499938964844,272.04998779296875,271.07666015625,272.6802978515625,272.04998779296875,289.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710960047319,4.926687680040232e-08,0.0013710466446354,-0.1271399706602096,0.0,0.0,0.0,-0.0292361285537481,60.0,-16.45229148864746,-0.0,-1.2817251615615533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001286824990529,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0001355088170384,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,0.0001000863994704,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236083984375,0.0,0.0,0.000135508889798,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0006427954649552,290.4594421386719,294.1499938964844,272.04998779296875,271.07666015625,272.6802978515625,272.04998779296875,289.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710960047319,4.926687680040232e-08,0.0013710466446354,-0.1271399706602096,0.0,0.0,0.0,-0.0292361285537481,60.0,-16.45229148864746,-0.0,-1.2817251615615533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.000128466359456,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.0001352812105324,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,9.991828846978024e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001352812832919,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0006417158292606,290.4501647949219,294.1499938964844,272.04998779296875,271.079833984375,272.6651306152344,272.04998779296875,289.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997424784147376e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.41212272644043,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.000128466359456,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.0001352812105324,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,9.991828846978024e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001352812832919,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0006417158292606,290.4501647949219,294.1499938964844,272.04998779296875,271.079833984375,272.6651306152344,272.04998779296875,289.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997424784147376e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.41212272644043,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.000128289902932,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001350953971268,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.97810420813039e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,0.0001350954698864,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0006408343906514,290.4408874511719,294.1499938964844,272.04998779296875,271.0823669433594,272.6503295898437,272.04998779296875,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.877744075315604e-08,0.0013668634928762,-0.1258870512247085,0.0,0.0,0.0,-0.0289935041218996,60.0,-16.375995635986328,-0.0,-1.273915586352814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.000128289902932,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001350953971268,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.97810420813039e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,0.0001350954698864,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0006408343906514,290.4408874511719,294.1499938964844,272.04998779296875,271.0823669433594,272.6503295898437,272.04998779296875,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.877744075315604e-08,0.0013668634928762,-0.1258870512247085,0.0,0.0,0.0,-0.0289935041218996,60.0,-16.375995635986328,-0.0,-1.273915586352814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
