time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.000128219515318,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0001350212696706,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.972629777621478e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0001350213424302,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,0.0006404827581718,290.4362487792969,294.1499938964844,272.04998779296875,271.0833435058594,272.64306640625,272.04998779296875,289.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661620905622,4.868969583071704e-08,0.0013661134289577,-0.1256623715162277,0.0,0.0,0.0,-0.0289500057697296,60.0,-16.35994529724121,-0.0,-1.272517948791574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0001281624427065,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,0.0001349611702607,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,9.968190715881065e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001349612430203,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0006401977152563,290.4315795898437,294.1499938964844,272.04998779296875,271.0841979980469,272.63592529296875,272.04998779296875,289.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655538205057,4.861853852844433e-08,0.0013655052753165,-0.1254801452159881,0.0,0.0,0.0,-0.0289147328585386,60.0,-16.345447540283203,-0.0,-1.271385201562225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0001280896540265,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.0001348845253232,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,9.962529293261468e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001348845980828,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0006398340919986,290.4222717285156,294.1499938964844,272.04998779296875,271.0853271484375,272.62188720703125,272.04998779296875,289.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.32148551940918,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0001280896540265,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.0001348845253232,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,9.962529293261468e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001348845980828,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0006398340919986,290.4222717285156,294.1499938964844,272.04998779296875,271.0853271484375,272.62188720703125,272.04998779296875,289.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.32148551940918,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001280659053009,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.000134859510581,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,9.960681927623229e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001348595833405,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,0.0006397154647856,290.41290283203125,294.1499938964844,272.04998779296875,271.085693359375,272.6081848144531,272.04998779296875,289.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645245926454,4.8498158378151857e-08,0.0013644760474562,-0.1251718550920486,0.0,0.0,0.0,-0.0288550555706024,60.0,-16.30401611328125,-0.0,-1.2694698625637102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001280659053009,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.000134859510581,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,9.960681927623229e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001348595833405,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,0.0006397154647856,290.41290283203125,294.1499938964844,272.04998779296875,271.085693359375,272.6081848144531,272.04998779296875,289.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645245926454,4.8498158378151857e-08,0.0013644760474562,-0.1251718550920486,0.0,0.0,0.0,-0.0288550555706024,60.0,-16.30401611328125,-0.0,-1.2694698625637102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0001280178985325,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001348089572275,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,9.956947906175628e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.000134809029987,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0006394756492227,290.40350341796875,294.1499938964844,272.04998779296875,271.085693359375,272.5948181152344,272.04998779296875,289.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640131801366,4.843829870537777e-08,0.0013639646349474,-0.1250185370445251,0.0,0.0,0.0,-0.0288253836333751,60.0,-16.287878036499023,-0.0,-1.268518019514886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0001280178985325,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001348089572275,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,9.956947906175628e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.000134809029987,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0006394756492227,290.40350341796875,294.1499938964844,272.04998779296875,271.085693359375,272.5948181152344,272.04998779296875,289.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640131801366,4.843829870537777e-08,0.0013639646349474,-0.1250185370445251,0.0,0.0,0.0,-0.0288253836333751,60.0,-16.287878036499023,-0.0,-1.268518019514886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,0.000134663816425,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7556457519531,0.0,0.0,9.94622751022689e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001346638891845,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0006387871690094,290.39410400390625,294.1499938964844,272.04998779296875,271.085693359375,272.581787109375,272.04998779296875,289.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.826646815558888e-08,0.0013624964049085,-0.1245783865451812,0.0,0.0,0.0,-0.0287402048707008,60.0,-16.264453887939453,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,0.000134663816425,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7556457519531,0.0,0.0,9.94622751022689e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001346638891845,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0006387871690094,290.39410400390625,294.1499938964844,272.04998779296875,271.085693359375,272.581787109375,272.04998779296875,289.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.826646815558888e-08,0.0013624964049085,-0.1245783865451812,0.0,0.0,0.0,-0.0287402048707008,60.0,-16.264453887939453,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001277782430406,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0001345565979136,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,9.938308357959612e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001345566561212,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0006382785504683,290.3893737792969,294.1499938964844,272.04998779296875,271.085693359375,272.57537841796875,272.04998779296875,289.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.8139540353986376e-08,0.0013614117633551,-0.1242532059550285,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.249027252197266,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.0001276562252314,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,0.0001344281045021,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,9.928818326443434e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,0.0001344281772617,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0006376690580509,290.3846740722656,294.1499938964844,272.04998779296875,271.085693359375,272.56903076171875,272.04998779296875,289.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.23117446899414,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001273457310162,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,0.0001341011375188,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,9.904667967930436e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001341012102784,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0006361180567182,290.3752136230469,294.1499938964844,272.04998779296875,271.085693359375,272.556640625,272.04998779296875,289.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568516587838,4.7600376973377934e-08,0.0013568041613325,-0.1228715106844902,0.0,0.0,0.0,-0.0284100100398063,60.0,-16.187278747558594,-0.0,-1.2552311545732664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001273457310162,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,0.0001341011375188,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,9.904667967930436e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001341012102784,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0006361180567182,290.3752136230469,294.1499938964844,272.04998779296875,271.085693359375,272.556640625,272.04998779296875,289.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568516587838,4.7600376973377934e-08,0.0013568041613325,-0.1228715106844902,0.0,0.0,0.0,-0.0284100100398063,60.0,-16.187278747558594,-0.0,-1.2552311545732664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0001269643689738,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.0001336995483143,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,9.875007526716216e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001336996210739,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0006342130945995,290.36578369140625,294.1499938964844,272.04998779296875,271.085693359375,272.5445556640625,272.04998779296875,289.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.712499901415868e-08,0.0013527413830161,-0.121652714908123,0.0,0.0,0.0,-0.0281743556261062,60.0,-16.132797241210938,-0.0,-1.247724270569961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0001269643689738,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.0001336995483143,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,9.875007526716216e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001336996210739,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0006342130945995,290.36578369140625,294.1499938964844,272.04998779296875,271.085693359375,272.5445556640625,272.04998779296875,289.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.712499901415868e-08,0.0013527413830161,-0.121652714908123,0.0,0.0,0.0,-0.0281743556261062,60.0,-16.132797241210938,-0.0,-1.247724270569961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001265094469999,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739685058594,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,9.839624544838443e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0006319406675174,290.3563537597656,294.1499938964844,272.04998779296875,271.085693359375,272.5328063964844,272.04998779296875,289.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.6557921962175897e-08,0.0013478947803378,-0.1201981306076049,0.0,0.0,0.0,-0.0278932433575391,60.0,-16.06928825378418,-0.0,-1.2387985748318897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001265094469999,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739685058594,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,9.839624544838443e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0006319406675174,290.3563537597656,294.1499938964844,272.04998779296875,271.085693359375,272.5328063964844,272.04998779296875,289.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.6557921962175897e-08,0.0013478947803378,-0.1201981306076049,0.0,0.0,0.0,-0.0278932433575391,60.0,-16.06928825378418,-0.0,-1.2387985748318897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,0.0001326724013779,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,9.799141844268888e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001326724595855,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0006293407641351,290.3468933105469,294.1499938964844,272.04998779296875,271.085693359375,272.5213928222656,272.04998779296875,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.118533045053482,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.997163772583008,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,0.0001326724013779,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,9.799141844268888e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001326724595855,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0006293407641351,290.3468933105469,294.1499938964844,272.04998779296875,271.085693359375,272.5213928222656,272.04998779296875,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.118533045053482,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.997163772583008,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.7773052402772e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,0.0001323768083238,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.000627938308753,290.3421936035156,294.1499938964844,272.04998779296875,271.085693359375,272.51580810546875,272.04998779296875,289.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.958333015441896,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0001254107482964,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4567565917969,0.0,0.0,0.0001320635201409,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,9.754169877851382e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0006264525000005,290.33746337890625,294.1499938964844,272.04998779296875,271.085693359375,272.5102844238281,272.04998779296875,289.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.917412757873535,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.704792319098487e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.0001313950488111,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,0.0006232812302187,290.3280639648437,294.1499938964844,272.04998779296875,271.085693359375,272.4994812011719,272.04998779296875,289.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.830572128295898,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.704792319098487e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.0001313950488111,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,0.0006232812302187,290.3280639648437,294.1499938964844,272.04998779296875,271.085693359375,272.4994812011719,272.04998779296875,289.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.830572128295898,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.000130675631226,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0001306756894337,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,0.0006198689225129,290.3186950683594,294.1499938964844,272.04998779296875,271.085693359375,272.48895263671875,272.04998779296875,289.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221488334238,-0.1124591752886772,0.0,0.0,0.0,-0.0263999551534652,60.0,-15.736966133117676,-0.0,-1.1919210152200321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.000130675631226,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0001306756894337,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,0.0006198689225129,290.3186950683594,294.1499938964844,272.04998779296875,271.085693359375,272.48895263671875,272.04998779296875,289.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221488334238,-0.1124591752886772,0.0,0.0,0.0,-0.0263999551534652,60.0,-15.736966133117676,-0.0,-1.1919210152200321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001233713992405,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.595554001862185e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,0.0001299160503549,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.0006162655190564,290.309326171875,294.1499938964844,272.04998779296875,271.085693359375,272.478759765625,272.04998779296875,289.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.637743949890137,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001233713992405,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.595554001862185e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,0.0001299160503549,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.0006162655190564,290.309326171875,294.1499938964844,272.04998779296875,271.085693359375,272.478759765625,272.04998779296875,289.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.637743949890137,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0001226332678925,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0001291387015953,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,9.53814378590323e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.000129138759803,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,0.0006125784129835,290.29998779296875,294.1499938964844,272.04998779296875,271.085693359375,272.4689025878906,272.04998779296875,289.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172640544197748e-08,0.0013065997045487,-0.1077760010957717,0.0,0.0,0.0,-0.025498142465949,60.0,-15.535234451293944,-0.0,-1.1640481289987298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0001226332678925,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0001291387015953,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,9.53814378590323e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.000129138759803,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,0.0006125784129835,290.29998779296875,294.1499938964844,272.04998779296875,271.085693359375,272.4689025878906,272.04998779296875,289.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172640544197748e-08,0.0013065997045487,-0.1077760010957717,0.0,0.0,0.0,-0.025498142465949,60.0,-15.535234451293944,-0.0,-1.1640481289987298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001222590944962,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,9.50904141063802e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001287447375943,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0006107093067839,290.2953491210937,294.1499938964844,272.04998779296875,271.085693359375,272.4640808105469,272.04998779296875,289.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.1260033611933984e-08,0.0013026134110987,-0.1065742895007133,0.0,0.0,0.0,-0.0252669490873813,60.0,-15.483333587646484,-0.0,-1.156955491410372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,0.0001218777470057,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.000128343104734,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,9.4793809694238e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0001283431629417,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,0.0006088044028729,290.2906799316406,294.1499938964844,272.04998779296875,271.085693359375,272.4593200683594,272.04998779296875,289.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985914945602,4.0784723154274616e-08,0.0012985507491976,-0.1053490787744522,0.0,0.0,0.0,-0.0250313263386487,60.0,-15.430736541748049,-0.0,-1.149749166984293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,9.41870894166641e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0001275217073271,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0006049078074283,290.2814025878906,294.1499938964844,272.04998779296875,271.085693359375,272.449951171875,272.04998779296875,289.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245910722464e-08,0.0012902402086183,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.323847770690918,-0.0,-1.135078449010507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,9.41870894166641e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0001275217073271,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0006049078074283,290.2814025878906,294.1499938964844,272.04998779296875,271.085693359375,272.449951171875,272.04998779296875,289.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245910722464e-08,0.0012902402086183,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.323847770690918,-0.0,-1.135078449010507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001202855200972,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.0001266664039576,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.355541260447352e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,0.0001266664621653,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0006008509080857,290.2721862792969,294.1499938964844,272.04998779296875,271.085693359375,272.44091796875,272.04998779296875,289.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.213287353515623,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001202855200972,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.0001266664039576,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.355541260447352e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,0.0001266664621653,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0006008509080857,290.2721862792969,294.1499938964844,272.04998779296875,271.085693359375,272.44091796875,272.04998779296875,289.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.213287353515623,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0001194398209918,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.289764420827852e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,0.0005966264870949,290.2629699707031,294.1499938964844,272.04998779296875,271.085693359375,272.43212890625,272.04998779296875,289.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.098899841308594,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0001194398209918,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.289764420827852e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,0.0005966264870949,290.2629699707031,294.1499938964844,272.04998779296875,271.085693359375,272.43212890625,272.04998779296875,289.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.098899841308594,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0001185621513286,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,9.221501386491582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0001248516782652,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0005922423442825,290.2538146972656,294.1499938964844,272.04998779296875,271.085693359375,272.4236145019531,272.04998779296875,289.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632644502446,3.665230963179057e-08,0.0012632277794182,-0.0946781188249588,0.0,0.0,0.0,-0.0229827743023633,60.0,-14.980432510375977,-0.0,-1.0880433620741314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
