time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0001185621513286,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,9.221501386491582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0001248516782652,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0005922423442825,290.2538146972656,294.1499938964844,272.04998779296875,271.085693359375,272.4236145019531,272.04998779296875,289.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632644502446,3.665230963179057e-08,0.0012632277794182,-0.0946781188249588,0.0,0.0,0.0,-0.0229827743023633,60.0,-14.980432510375977,-0.0,-1.0880433620741314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59234619140625,0.0,0.0,0.0001181139014079,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,0.0001243795850314,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,9.1866371803917e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,0.000124379643239,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0005900032119825,290.249267578125,294.1499938964844,272.04998779296875,271.085693359375,272.41943359375,272.04998779296875,289.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.92009735107422,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0001176515870611,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001238927507074,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,9.150679397862405e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,0.0001238928089151,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.0005876938812434,290.2447204589844,294.1499938964844,272.04998779296875,271.085693359375,272.4153137207031,272.04998779296875,289.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.551746985408499e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.858479499816896,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0001166820075013,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.0005828506546095,290.2356262207031,294.1499938964844,272.04998779296875,271.085693359375,272.40728759765625,272.04998779296875,289.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211747705936,60.0,-14.730928421020508,-0.0,-1.0538086314682005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0001166820075013,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.0005828506546095,290.2356262207031,294.1499938964844,272.04998779296875,271.085693359375,272.40728759765625,272.04998779296875,289.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211747705936,60.0,-14.730928421020508,-0.0,-1.0538086314682005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,0.0001156453727162,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001217801109305,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001217801545863,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0005776724428869,290.22662353515625,294.1499938964844,272.04998779296875,271.085693359375,272.3995056152344,272.04998779296875,289.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017172995641886e-08,0.0012321538524702,-0.085265077650547,0.0,0.0,0.0,-0.0211807284504175,60.0,-14.595293998718262,-0.0,-1.0351670454156193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,0.0001156453727162,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001217801109305,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001217801545863,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0005776724428869,290.22662353515625,294.1499938964844,272.04998779296875,271.085693359375,272.3995056152344,272.04998779296875,289.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017172995641886e-08,0.0012321538524702,-0.085265077650547,0.0,0.0,0.0,-0.0211807284504175,60.0,-14.595293998718262,-0.0,-1.0351670454156193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,0.0001148872033809,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34942626953125,0.0,0.0,0.0001209817273775,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,8.935671939980239e-05,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,0.0001209817783092,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0005738852196373,290.2203674316406,294.1499938964844,272.04998779296875,271.085693359375,272.3941955566406,272.04998779296875,289.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122410885524,3.2072318134623856e-08,0.0012240768410265,-0.0828147009015083,0.0,0.0,0.0,-0.0207123346626758,60.0,-14.49588680267334,-0.0,-1.0216385248895676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001145578426076,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001206348970299,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,8.910054748412222e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0001206349406857,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0005722399801015,290.2176818847656,294.1499938964844,272.04998779296875,271.085693359375,272.3919677734375,272.04998779296875,289.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205995153635,3.166185535974364e-08,0.001220567850396,-0.081749752163887,0.0,0.0,0.0,-0.0205088555812835,60.0,-14.45254135131836,-0.0,-1.01578912392597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,0.0001134465637733,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001194646611111,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,8.823622192721814e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001194647047668,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,0.0005666889483109,290.2087707519531,294.1499938964844,272.04998779296875,271.085693359375,272.3846435546875,272.04998779296875,289.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087590293958,3.027696138246938e-08,0.0012087287614122,-0.0781546533107757,0.0,0.0,0.0,-0.0198223162442445,60.0,-14.305634498596191,-0.0,-9.961770786048876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,0.0001134465637733,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001194646611111,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,8.823622192721814e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001194647047668,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,0.0005666889483109,290.2087707519531,294.1499938964844,272.04998779296875,271.085693359375,272.3846435546875,272.04998779296875,289.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087590293958,3.027696138246938e-08,0.0012087287614122,-0.0781546533107757,0.0,0.0,0.0,-0.0198223162442445,60.0,-14.305634498596191,-0.0,-9.961770786048876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.0001128947042161,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0001188835303764,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,8.780699863564223e-05,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,0.0001188835740322,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,0.0005639322916977,290.2043762207031,294.1499938964844,272.04998779296875,271.085693359375,272.3810729980469,272.04998779296875,289.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202879124321,2.9589237726668216e-08,0.0012028494384139,-0.0763682648539543,0.0,0.0,0.0,-0.0194813907146453,60.0,-14.231698036193848,-0.0,-9.865089367622205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0001123489273595,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0001183088024845,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,8.738250471651554e-05,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.0001183088461402,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,0.0005612060194835,290.199951171875,294.1499938964844,272.04998779296875,271.085693359375,272.3775634765625,272.04998779296875,289.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970638297498,2.890909733821445e-08,0.00119703495875,-0.0746008679270744,0.0,0.0,0.0,-0.0191442221403121,60.0,-14.158015251159668,-0.0,-9.769936326620154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,0.0001113121543312,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,0.0001172170304926,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,8.657612488605082e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001172170668723,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.000556027109269,290.1911926269531,294.1499938964844,272.04998779296875,271.085693359375,272.37066650390625,272.04998779296875,289.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860168306156,2.761709261278612e-08,0.0011859892401844,-0.0712416246533393,0.0,0.0,0.0,-0.0185037292540073,60.0,-14.014735221862791,-0.0,-9.59045038939621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,0.0001113121543312,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,0.0001172170304926,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,8.657612488605082e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001172170668723,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.000556027109269,290.1911926269531,294.1499938964844,272.04998779296875,271.085693359375,272.37066650390625,272.04998779296875,289.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860168306156,2.761709261278612e-08,0.0011859892401844,-0.0712416246533393,0.0,0.0,0.0,-0.0185037292540073,60.0,-14.014735221862791,-0.0,-9.59045038939621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001103638132917,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,0.0001162183834821,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,8.583852468291298e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,0.0001162184198619,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0005512899952009,290.1824951171875,294.1499938964844,272.04998779296875,271.085693359375,272.364013671875,272.04998779296875,289.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759122135117,2.643531793466991e-08,0.0011758857872337,-0.0681669116020202,0.0,0.0,0.0,-0.0179178826510906,60.0,-13.88149356842041,-0.0,-9.427731839650733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001103638132917,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,0.0001162183834821,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,8.583852468291298e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,0.0001162184198619,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0005512899952009,290.1824951171875,294.1499938964844,272.04998779296875,271.085693359375,272.364013671875,272.04998779296875,289.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759122135117,2.643531793466991e-08,0.0011758857872337,-0.0681669116020202,0.0,0.0,0.0,-0.0179178826510906,60.0,-13.88149356842041,-0.0,-9.427731839650733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001095000552595,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,0.0001153088087448,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,8.516671368852258e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0001153088451246,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0005469753523357,290.173828125,294.1499938964844,272.04998779296875,271.085693359375,272.3575134277344,272.04998779296875,289.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667086509987,2.535896292954477e-08,0.0011666832724586,-0.0653648227453231,0.0,0.0,0.0,-0.0173842925578355,60.0,-13.758524894714355,-0.0,-9.280738311190365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001095000552595,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,0.0001153088087448,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,8.516671368852258e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0001153088451246,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0005469753523357,290.173828125,294.1499938964844,272.04998779296875,271.085693359375,272.3575134277344,272.04998779296875,289.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667086509987,2.535896292954477e-08,0.0011666832724586,-0.0653648227453231,0.0,0.0,0.0,-0.0173842925578355,60.0,-13.758524894714355,-0.0,-9.280738311190365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,0.0001087418495444,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001145103742601,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,8.457699732389301e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0001145104179158,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.000543187954463,290.1651916503906,294.1499938964844,272.04998779296875,271.085693359375,272.3512268066406,272.04998779296875,289.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586297769099,2.441414359566352e-08,0.0011586053296923,-0.0629039257764816,0.0,0.0,0.0,-0.0169159099459648,60.0,-13.648200988769531,-0.0,-9.152658009270452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,0.0001087418495444,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001145103742601,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,8.457699732389301e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0001145104179158,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.000543187954463,290.1651916503906,294.1499938964844,272.04998779296875,271.085693359375,272.3512268066406,272.04998779296875,289.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586297769099,2.441414359566352e-08,0.0011586053296923,-0.0629039257764816,0.0,0.0,0.0,-0.0169159099459648,60.0,-13.648200988769531,-0.0,-9.152658009270452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,0.0001084024261217,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0001141529501182,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,8.43130037537776e-05,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.000114152993774,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.0005414924817159,290.1609191894531,294.1499938964844,272.04998779296875,271.085693359375,272.34814453125,272.04998779296875,289.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550131021067,2.399118947948865e-08,0.0011549891205504,-0.0618019215762615,0.0,0.0,0.0,-0.0167062357068061,60.0,-13.59771728515625,-0.0,-9.095609954101749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,0.0001080911024473,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001138251100201,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,8.407085988437757e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,0.0001138251463999,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,0.0005399372894316,290.1566162109375,294.1499938964844,272.04998779296875,271.085693359375,272.3451232910156,272.04998779296875,289.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516957310959,2.360324380390466e-08,0.0011516722152009,-0.0607909373939037,0.0,0.0,0.0,-0.0165139157325029,60.0,-13.55041790008545,-0.0,-9.043440485356768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.00010756192205,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,0.0001132678589783,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,8.365927351405844e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,0.0001132678953581,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0005372939631342,290.1480407714844,294.1499938964844,272.04998779296875,271.085693359375,272.3391418457031,272.04998779296875,289.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460570385679,2.2943835276123536e-08,0.0011460341047495,-0.0590721070766449,0.0,0.0,0.0,-0.0161870215088129,60.0,-13.466883659362791,-0.0,-8.955109365160754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.00010756192205,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,0.0001132678589783,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,8.365927351405844e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,0.0001132678953581,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0005372939631342,290.1480407714844,294.1499938964844,272.04998779296875,271.085693359375,272.3391418457031,272.04998779296875,289.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460570385679,2.2943835276123536e-08,0.0011460341047495,-0.0590721070766449,0.0,0.0,0.0,-0.0161870215088129,60.0,-13.466883659362791,-0.0,-8.955109365160754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0001071428559953,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,0.0001128265648731,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,8.333333244081587e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001128266012528,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0005352006410248,290.1394958496094,294.1499938964844,272.04998779296875,271.085693359375,272.33331298828125,272.0500183105469,289.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421641432401884e-08,0.0011415692279115,-0.0577105805277824,0.0,0.0,0.0,-0.0159281492233276,60.0,-13.398754119873049,-0.0,-8.885466229457961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0001071428559953,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,0.0001128265648731,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,8.333333244081587e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001128266012528,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0005352006410248,290.1394958496094,294.1499938964844,272.04998779296875,271.085693359375,272.33331298828125,272.0500183105469,289.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421641432401884e-08,0.0011415692279115,-0.0577105805277824,0.0,0.0,0.0,-0.0159281492233276,60.0,-13.398754119873049,-0.0,-8.885466229457961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0001124450864153,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,0.0005333910812623,290.1309509277344,294.1499938964844,272.0510559082031,271.0867004394531,272.3276062011719,272.0503845214844,289.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.340832710266112,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0001124450864153,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,0.0005333910812623,290.1309509277344,294.1499938964844,272.0510559082031,271.0867004394531,272.3276062011719,272.0503845214844,289.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.340832710266112,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,0.0001120453816838,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0005314948502928,290.1224365234375,294.1499938964844,272.0541076660156,271.089599609375,272.32208251953125,272.0518493652344,289.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-13.28393268585205,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,0.0001120453816838,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0005314948502928,290.1224365234375,294.1499938964844,272.0541076660156,271.089599609375,272.32208251953125,272.0518493652344,289.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-13.28393268585205,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.000106204439362,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,0.0001118383661378,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,8.260345930466428e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962097167969,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,0.0005305130616761,290.1181640625,294.1499938964844,272.0563659667969,271.0917663574219,272.3194274902344,272.0532531738281,289.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315930169075,2.125230658123201e-08,0.001131571829319,-0.054660614579916,0.0,0.0,0.0,-0.0153484670445322,60.0,-13.254420280456545,-0.0,-8.730500411502362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25103759765625,0.0,0.0,0.0001116264393203,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,8.244692435255274e-05,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0001116264684242,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,0.0005295077571645,290.1139221191406,294.1499938964844,272.05908203125,271.0943603515625,272.3168029785156,272.0550537109375,289.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100153295714336e-08,0.0011294278083369,-0.0540063269436359,0.0,0.0,0.0,-0.0152241494506597,60.0,-13.224101066589355,-0.0,-8.697444542349333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,0.0001055858738254,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0001111869860324,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,8.212235115934163e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0001111870224121,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,0.0005274231662042,290.1054077148437,294.1499938964844,272.0658874511719,271.100830078125,272.3117370605469,272.0598449707031,289.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250023962929,2.048153824318889e-08,0.0011249819071963,-0.0526494048535823,0.0,0.0,0.0,-0.0149663686752319,60.0,-13.160969734191896,-0.0,-8.629098857682038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,0.0001055858738254,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0001111869860324,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,8.212235115934163e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0001111870224121,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,0.0005274231662042,290.1054077148437,294.1499938964844,272.0658874511719,271.100830078125,272.3117370605469,272.0598449707031,289.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250023962929,2.048153824318889e-08,0.0011249819071963,-0.0526494048535823,0.0,0.0,0.0,-0.0149663686752319,60.0,-13.160969734191896,-0.0,-8.629098857682038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,0.0001052383013302,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0001108209762605,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,8.185201295418665e-05,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0001108210126403,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,0.0005256870063021,290.0986022949219,294.1499938964844,272.07257080078125,271.1072082519531,272.3078918457031,272.06494140625,289.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212991084903,2.0048444682174704e-08,0.0011212790850549,-0.0515190288424491,0.0,0.0,0.0,-0.0147516680881381,60.0,-13.107762336730955,-0.0,-8.57238120488546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026184082031,0.0,0.0,0.0001051493745762,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,0.000110727334686,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,8.178284770110622e-05,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0001107273637899,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.000525242765434,290.096923828125,294.1499938964844,272.07440185546875,271.10894775390625,272.3069763183594,272.0663452148437,289.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203517206013,1.9937637318889766e-08,0.0011203316971659,-0.0512297935783863,0.0,0.0,0.0,-0.0146967368200421,60.0,-13.094133377075195,-0.0,-8.557899633387933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0001046925754053,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,0.0001102462993003,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,8.142756269080564e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0001102463356801,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0005229609669186,290.08843994140625,294.1499938964844,272.08453369140625,271.1186218261719,272.3025207519531,272.0745544433594,289.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.936844817862493e-08,0.0011154653038829,-0.0497438497841358,0.0,0.0,0.0,-0.0144145684316754,60.0,-13.023552894592283,-0.0,-8.483705471462599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0001046925754053,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,0.0001102462993003,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,8.142756269080564e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0001102463356801,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0005229609669186,290.08843994140625,294.1499938964844,272.08453369140625,271.1186218261719,272.3025207519531,272.0745544433594,289.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.936844817862493e-08,0.0011154653038829,-0.0497438497841358,0.0,0.0,0.0,-0.0144145684316754,60.0,-13.023552894592283,-0.0,-8.483705471462599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
