time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785580,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0001042168078129,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001097452986869,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,8.10575220384635e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0001097453277907,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,0.0005205844645388,290.0799865722656,294.1499938964844,272.09619140625,271.12969970703125,272.2983703613281,272.0841064453125,289.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104154400527,1.8775629939682403e-08,0.0011103966971859,-0.0481958799064159,0.0,0.0,0.0,-0.0141206858679652,60.0,-12.949836730957031,-0.0,-8.406774298919117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0001042168078129,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001097452986869,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,8.10575220384635e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0001097453277907,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,0.0005205844645388,290.0799865722656,294.1499938964844,272.09619140625,271.12969970703125,272.2983703613281,272.0841064453125,289.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104154400527,1.8775629939682403e-08,0.0011103966971859,-0.0481958799064159,0.0,0.0,0.0,-0.0141206858679652,60.0,-12.949836730957031,-0.0,-8.406774298919117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,0.0001039726994349,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0001094882391043,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,8.0867663200479e-05,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,0.0001094882754841,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,0.0005193650722503,290.0757751464844,294.1499938964844,272.1025695800781,271.1357727050781,272.2964172363281,272.0894775390625,289.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078146053478,1.84714643580719e-08,0.0011077962117269,-0.0474015064537525,0.0,0.0,0.0,-0.0139698991551995,60.0,-12.91165828704834,-0.0,-8.367437942524705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,0.0001037236434058,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,0.0001092259699362,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,8.067394810495898e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34246826171875,0.0,0.0,0.00010922599904,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.000518120941706,290.071533203125,294.1499938964844,272.1092529296875,271.14215087890625,272.2945861816406,272.0951538085937,289.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.046590931713581,0.0,0.0,0.0,-0.0138160539790987,60.0,-12.872686386108398,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0001032139771268,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.203857421875,0.0,0.0,0.0001086892661987,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,8.027753938222304e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0001086893025785,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0005155751132406,290.0631408691406,294.1499938964844,272.1236267089844,271.1558532714844,272.2911376953125,272.1073608398437,289.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.792906761169434,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0001032139771268,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.203857421875,0.0,0.0,0.0001086892661987,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,8.027753938222304e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0001086893025785,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0005155751132406,290.0631408691406,294.1499938964844,272.1236267089844,271.1558532714844,272.2911376953125,272.1073608398437,289.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.792906761169434,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,0.0001026893296511,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,0.0001081367881852,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.000108136824565,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,0.0005129543715156,290.05474853515625,294.1499938964844,272.13922119140625,271.17071533203125,272.2880554199219,272.1207580566406,289.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.710238456726074,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,0.0001026893296511,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,0.0001081367881852,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.000108136824565,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,0.0005129543715156,290.05474853515625,294.1499938964844,272.13922119140625,271.17071533203125,272.2880554199219,272.1207580566406,289.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.710238456726074,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,7.945192919578403e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,0.0001075714899343,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,0.0005102726863697,290.0463562011719,294.1499938964844,272.1559143066406,271.1866149902344,272.285400390625,272.1352844238281,289.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.625252723693848,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,7.945192919578403e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,0.0001075714899343,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,0.0005102726863697,290.0463562011719,294.1499938964844,272.1559143066406,271.1866149902344,272.285400390625,272.1352844238281,289.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.625252723693848,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001069969512172,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.000507547345478,290.0380249023437,294.1499938964844,272.17364501953125,271.2034912109375,272.2831115722656,272.1507568359375,289.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.53843593597412,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001069969512172,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.000507547345478,290.0380249023437,294.1499938964844,272.17364501953125,271.2034912109375,272.2831115722656,272.1507568359375,289.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.53843593597412,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0001013322398648,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,7.881396595621482e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.000106707739178,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,0.000506175449118,290.03387451171875,294.1499938964844,272.1828308105469,271.2122802734375,272.2821655273437,272.1588134765625,289.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.494505882263184,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0001010572668747,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,0.000106418148789,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,7.860009645810351e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.294921875,0.0,0.0,0.0001064181778929,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.0005048018647357,290.0297241210937,294.1499938964844,272.1922607421875,271.22125244140625,272.2812805175781,272.1670837402344,289.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.45036506652832,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,0.0001058407360687,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855529785156,0.0,0.0,0.0001058407651726,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0005020629032514,290.0214233398437,294.1499938964844,272.211669921875,271.23974609375,272.2798156738281,272.18408203125,289.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36177921295166,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,0.0001058407360687,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855529785156,0.0,0.0,0.0001058407651726,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0005020629032514,290.0214233398437,294.1499938964844,272.211669921875,271.23974609375,272.2798156738281,272.18408203125,289.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36177921295166,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,0.0001052721199812,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2866516113281,0.0,0.0,7.775364792905748e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,0.000105272149085,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0004993656184524,290.01318359375,294.1499938964844,272.2318115234375,271.2589416503906,272.2787780761719,272.2017517089844,289.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27345085144043,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,0.0001052721199812,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2866516113281,0.0,0.0,7.775364792905748e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,0.000105272149085,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0004993656184524,290.01318359375,294.1499938964844,272.2318115234375,271.2589416503906,272.2787780761719,272.2017517089844,289.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27345085144043,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001047194309649,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,7.734543032711372e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,0.0001047194600687,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0004967438871972,290.00494384765625,294.1499938964844,272.2525634765625,271.2786865234375,272.27813720703125,272.219970703125,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18634033203125,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001047194309649,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,7.734543032711372e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,0.0001047194600687,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0004967438871972,290.00494384765625,294.1499938964844,272.2525634765625,271.2786865234375,272.27813720703125,272.219970703125,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18634033203125,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,0.0001041867799358,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,7.695201929891482e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0004942172090522,289.9967346191406,294.1499938964844,272.2738037109375,271.2989501953125,272.27789306640625,272.2386169433594,288.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.100992202758787,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,0.0001041867799358,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,7.695201929891482e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0004942172090522,289.9967346191406,294.1499938964844,272.2738037109375,271.2989501953125,272.27789306640625,272.2386169433594,288.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.100992202758787,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,9.869516361504792e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,0.0001039307389874,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,7.676290260860696e-05,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0001039307680912,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,0.0004930027062073,289.9926452636719,294.1499938964844,272.2845764160156,271.3092041015625,272.2779541015625,272.24810791015625,288.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895750162693732e-08,0.0010515715694054,-0.0302089750766754,0.0,0.0,0.0,-0.010710054077208,60.0,-12.059425354003906,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.274658203125,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,0.0001036802277667,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,7.65778822824359e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0004918143968097,289.9885559082031,294.1499938964844,272.2954406738281,271.319580078125,272.278076171875,272.2576904296875,288.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.018442153930664,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,9.800549742067231e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0001032044892781,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,7.622650446137413e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0001032045183819,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,0.0004895576857961,289.9804077148437,294.1499938964844,272.3174133300781,271.3404846191406,272.2786560058594,272.2770080566406,288.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.939092636108398,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,9.800549742067231e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0001032044892781,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,7.622650446137413e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0001032045183819,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,0.0004895576857961,289.9804077148437,294.1499938964844,272.3174133300781,271.3404846191406,272.2786560058594,272.2770080566406,288.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.939092636108398,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,9.758526721270756e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190795898437,0.0,0.0,0.000102761965536,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,7.589965389342979e-05,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0004874585429206,289.9722595214844,294.1499938964844,272.3395690917969,271.3616027832031,272.2796630859375,272.29656982421875,288.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.8634033203125,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,9.758526721270756e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190795898437,0.0,0.0,0.000102761965536,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,7.589965389342979e-05,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0004874585429206,289.9722595214844,294.1499938964844,272.3395690917969,271.3616027832031,272.2796630859375,272.29656982421875,288.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.8634033203125,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,9.719976515043528e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0001023560180328,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,7.55998189561069e-05,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0004855328879784,289.9641418457031,294.1499938964844,272.36181640625,271.3827819824219,272.281005859375,272.3163146972656,288.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.79187297821045,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,9.719976515043528e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0001023560180328,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,7.55998189561069e-05,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0004855328879784,289.9641418457031,294.1499938964844,272.36181640625,271.3827819824219,272.281005859375,272.3163146972656,288.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.79187297821045,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.68508975347504e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,7.532847666880116e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0001019886622088,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0004837902088183,289.9560241699219,294.1499938964844,272.3840637207031,271.40399169921875,272.28277587890625,272.33612060546875,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942424327135,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.724846839904783,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.68508975347504e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,7.532847666880116e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0001019886622088,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0004837902088183,289.9560241699219,294.1499938964844,272.3840637207031,271.40399169921875,272.28277587890625,272.33612060546875,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942424327135,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.724846839904783,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,9.66909501585178e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0001018202092382,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,7.520407234551385e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.000101820231066,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0004829912504646,289.9519958496094,294.1499938964844,272.3951721191406,271.41455078125,272.2837829589844,272.3460693359375,288.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.398661404702581e-09,0.0010302191367372,-0.0236724857240915,0.0,0.0,0.0,-0.0094721401110291,60.0,-11.693127632141112,-0.0,-7.236453569703374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,9.654025052441284e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,7.508686394430697e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,0.0001016615424305,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0004822384798899,289.94793701171875,294.1499938964844,272.4062194824219,271.42510986328125,272.2848815917969,272.35601806640625,288.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808815151453,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.662616729736328,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186279296875,0.0,0.0,9.626612154534088e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0001013728397083,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.0001013728688121,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.0004808691155631,289.9398498535156,294.1499938964844,272.4281921386719,271.4460144042969,272.287353515625,272.3758850097656,288.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363021801746e-09,0.0010256930254399,-0.0222865603864192,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.605021476745604,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186279296875,0.0,0.0,9.626612154534088e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0001013728397083,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.0001013728688121,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.0004808691155631,289.9398498535156,294.1499938964844,272.4281921386719,271.4460144042969,272.287353515625,272.3758850097656,288.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363021801746e-09,0.0010256930254399,-0.0222865603864192,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.605021476745604,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,9.602892532711849e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001011230633594,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947937011719,0.0,0.0,7.468916737707332e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856689453125,0.0,0.0,0.0001011230924632,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,0.0004796842986252,289.9317626953125,294.1499938964844,272.4498291015625,271.4666442871094,272.2901611328125,272.3957214355469,288.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.573846521642281e-09,0.0010231658816337,-0.0215127188712358,0.0,0.0,0.0,-0.0090632429346442,60.0,-11.552122116088867,-0.0,-7.137700919201961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,9.602892532711849e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001011230633594,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947937011719,0.0,0.0,7.468916737707332e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856689453125,0.0,0.0,0.0001011230924632,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,0.0004796842986252,289.9317626953125,294.1499938964844,272.4498291015625,271.4666442871094,272.2901611328125,272.3957214355469,288.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.573846521642281e-09,0.0010231658816337,-0.0215127188712358,0.0,0.0,0.0,-0.0090632429346442,60.0,-11.552122116088867,-0.0,-7.137700919201961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.58249656832777e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0001009082916425,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.453052967321128e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0001009083134704,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,0.0004786654608324,289.9237060546875,294.1499938964844,272.4710693359375,271.48687744140625,272.2933044433594,272.4154663085937,288.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210012551397,8.319737787587655e-09,0.0010209929896518,-0.020847275853157,0.0,0.0,0.0,-0.008937269449234,60.0,-11.504024505615234,-0.0,-7.107414035090187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
