time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.58249656832777e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0001009082916425,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.453052967321128e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0001009083134704,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,0.0004786654608324,289.9237060546875,294.1499938964844,272.4710693359375,271.48687744140625,272.2933044433594,272.4154663085937,288.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210012551397,8.319737787587655e-09,0.0010209929896518,-0.020847275853157,0.0,0.0,0.0,-0.008937269449234,60.0,-11.504024505615234,-0.0,-7.107414035090187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.565407526679336e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660705566406,0.0,0.0,0.0001007283353828,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,7.439761975547299e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,0.0001007283572107,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,0.0004778118454851,289.9156188964844,294.1499938964844,272.4918212890625,271.5066223144531,272.2967529296875,272.43505859375,288.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019180403091,8.106829874066081e-09,0.0010191722540184,-0.0202897079288959,0.0,0.0,0.0,-0.0088317217305302,60.0,-11.460208892822266,-0.0,-7.082086739274018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.565407526679336e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660705566406,0.0,0.0,0.0001007283353828,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,7.439761975547299e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,0.0001007283572107,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,0.0004778118454851,289.9156188964844,294.1499938964844,272.4918212890625,271.5066223144531,272.2967529296875,272.43505859375,288.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019180403091,8.106829874066081e-09,0.0010191722540184,-0.0202897079288959,0.0,0.0,0.0,-0.0088317217305302,60.0,-11.460208892822266,-0.0,-7.082086739274018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,9.557794692227616e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622863769531,0.0,0.0,0.0001006481688818,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,7.433840801240876e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0001006481907097,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,0.0004774315748363,289.9115905761719,294.1499938964844,272.501953125,271.51629638671875,272.298583984375,272.4447937011719,288.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183692211285,8.011981300626303e-09,0.0010183611884713,-0.0200413111597299,0.0,0.0,0.0,-0.008784701116383,60.0,-11.439949989318848,-0.0,-7.0708182420276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,9.550916729494928e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,0.0001005757367238,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,7.428490789607167e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001005757585517,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,0.000477087975014,289.9075622558594,294.1499938964844,272.511962890625,271.5258178710937,272.3005065917969,272.4544677734375,288.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176363866776,7.926288958515215e-09,0.0010176284704357,-0.0198168884962797,0.0,0.0,0.0,-0.0087422197684645,60.0,-11.420619010925291,-0.0,-7.060645401679724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.538934682495892e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,0.0001004495570668,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,7.419171743094921e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0001004495861707,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,0.0004764894547406,289.89947509765625,294.1499938964844,272.5313720703125,271.5443115234375,272.3045349121094,272.4736022949219,288.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777010146980956e-09,0.0010163518600165,-0.019425930455327,0.0,0.0,0.0,-0.008668215945363,60.0,-11.384434700012209,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.538934682495892e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,0.0001004495570668,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,7.419171743094921e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0001004495861707,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,0.0004764894547406,289.89947509765625,294.1499938964844,272.5313720703125,271.5443115234375,272.3045349121094,272.4736022949219,288.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777010146980956e-09,0.0010163518600165,-0.019425930455327,0.0,0.0,0.0,-0.008668215945363,60.0,-11.384434700012209,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.52915142988786e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.000100346536783,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,7.411562546622008e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,0.0001003465586109,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0004760007723234,289.8913879394531,294.1499938964844,272.54998779296875,271.5620422363281,272.308837890625,272.4923400878906,288.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655122757910249e-09,0.0010153095936402,-0.0191067047417163,0.0,0.0,0.0,-0.0086077908053994,60.0,-11.352006912231444,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.52915142988786e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.000100346536783,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,7.411562546622008e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,0.0001003465586109,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0004760007723234,289.8913879394531,294.1499938964844,272.54998779296875,271.5620422363281,272.308837890625,272.4923400878906,288.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655122757910249e-09,0.0010153095936402,-0.0191067047417163,0.0,0.0,0.0,-0.0086077908053994,60.0,-11.352006912231444,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,9.52084083110094e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,0.0001002590215648,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,7.405098585877568e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0001002590433927,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0004755856352858,289.88330078125,294.1499938964844,272.5683288574219,271.5790100097656,272.3133850097656,272.5107727050781,288.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551585134990546e-09,0.0010144242551177,-0.0188355315476655,0.0,0.0,0.0,-0.008556461893022,60.0,-11.321943283081056,-0.0,-7.016248559921223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,9.52084083110094e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,0.0001002590215648,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,7.405098585877568e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0001002590433927,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0004755856352858,289.88330078125,294.1499938964844,272.5683288574219,271.5790100097656,272.3133850097656,272.5107727050781,288.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551585134990546e-09,0.0010144242551177,-0.0188355315476655,0.0,0.0,0.0,-0.008556461893022,60.0,-11.321943283081056,-0.0,-7.016248559921223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,9.513901022728533e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001001859491225,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,7.399701280519366e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,0.0001001859709504,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.000475239008665,289.8752136230469,294.1499938964844,272.58697509765625,271.5953063964844,272.3181457519531,272.5290222167969,288.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465132512152195e-09,0.0010136849014088,-0.0186091009527444,0.0,0.0,0.0,-0.0085136033594608,60.0,-11.293684005737305,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,9.513901022728533e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001001859491225,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,7.399701280519366e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,0.0001001859709504,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.000475239008665,289.8752136230469,294.1499938964844,272.58697509765625,271.5953063964844,272.3181457519531,272.5290222167969,288.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465132512152195e-09,0.0010136849014088,-0.0186091009527444,0.0,0.0,0.0,-0.0085136033594608,60.0,-11.293684005737305,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,9.510817471891642e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,0.0001001534765237,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,7.397303124889731e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.0001001534983515,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0004750849620904,289.87115478515625,294.1499938964844,272.5964050292969,271.60321044921875,272.3206481933594,272.5381164550781,288.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426716575054115e-09,0.0010133563773706,-0.0185084845870733,0.0,0.0,0.0,-0.0084945587441325,60.0,-11.280149459838867,-0.0,-7.0014849029576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,9.508021321380512e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0001001240307232,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,7.395128341158852e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.0001001240525511,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0004749452928081,289.8670959472656,294.1499938964844,272.6058959960937,271.6109619140625,272.3232116699219,272.5472412109375,288.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391879552898217e-09,0.0010130584705621,-0.0184172429144382,0.0,0.0,0.0,-0.0084772882983088,60.0,-11.26689624786377,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,9.503153705736622e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.0001000727716018,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,7.391341932816431e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0001000727934297,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.0004747021594084,289.8590087890625,294.1499938964844,272.62506103515625,271.62603759765625,272.3284912109375,272.5655517578125,288.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331239615382401e-09,0.0010125399567186,-0.0182584151625633,0.0,0.0,0.0,-0.0084472261369228,60.0,-11.241195678710938,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,9.503153705736622e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.0001000727716018,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,7.391341932816431e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0001000727934297,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.0004747021594084,289.8590087890625,294.1499938964844,272.62506103515625,271.62603759765625,272.3284912109375,272.5655517578125,288.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331239615382401e-09,0.0010125399567186,-0.0182584151625633,0.0,0.0,0.0,-0.0084472261369228,60.0,-11.241195678710938,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,9.49912573560141e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,0.0001000303527689,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,7.388208905467764e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0001000303745968,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,0.0004745009355247,289.85089111328125,294.1499938964844,272.6444702148437,271.6405639648437,272.3340148925781,272.583984375,288.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281058866936972e-09,0.0010121108498424,-0.0181269831955432,0.0,0.0,0.0,-0.0084223495796322,60.0,-11.216458320617676,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,9.49912573560141e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,0.0001000303527689,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,7.388208905467764e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0001000303745968,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,0.0004745009355247,289.85089111328125,294.1499938964844,272.6444702148437,271.6405639648437,272.3340148925781,272.583984375,288.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281058866936972e-09,0.0010121108498424,-0.0181269831955432,0.0,0.0,0.0,-0.0084223495796322,60.0,-11.216458320617676,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.109130859375,0.0,0.0,9.4958370027598e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.999571921071038e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,7.385651406366378e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,9.999574103858322e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0004743366444017,289.8427429199219,294.1499938964844,272.6640930175781,271.65460205078125,272.3397827148437,272.60260009765625,288.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240084531900947e-09,0.0010117604397237,-0.01801966316998,0.0,0.0,0.0,-0.0084020374342799,60.0,-11.192527770996094,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.109130859375,0.0,0.0,9.4958370027598e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.999571921071038e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,7.385651406366378e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,9.999574103858322e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0004743366444017,289.8427429199219,294.1499938964844,272.6640930175781,271.65460205078125,272.3397827148437,272.60260009765625,288.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240084531900947e-09,0.0010117604397237,-0.01801966316998,0.0,0.0,0.0,-0.0084020374342799,60.0,-11.192527770996094,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,9.493283869232982e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,9.996883454732596e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,7.383665797533467e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,9.99688563751988e-05,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0004742091114167,289.8346252441406,294.1499938964844,272.68389892578125,271.66815185546875,272.3458557128906,272.6214599609375,288.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281971315955e-09,0.0010114884935319,-0.0179363656789064,0.0,0.0,0.0,-0.0083862710744142,60.0,-11.169452667236328,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,9.493283869232982e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,9.996883454732596e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,7.383665797533467e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,9.99688563751988e-05,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0004742091114167,289.8346252441406,294.1499938964844,272.68389892578125,271.66815185546875,272.3458557128906,272.6214599609375,288.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281971315955e-09,0.0010114884935319,-0.0179363656789064,0.0,0.0,0.0,-0.0083862710744142,60.0,-11.169452667236328,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,9.492160461377352e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,9.99570038402453e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,7.382791955024004e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,9.995702566811816e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0004741529992315,289.8305358886719,294.1499938964844,272.6938781738281,271.6748046875,272.3489685058594,272.6309509277344,288.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.158099174499512,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,9.491221862845124e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,7.38206144887954e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,9.994714491767807e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,0.0004741061129607,289.82647705078125,294.1499938964844,272.70391845703125,271.68133544921875,272.3521423339844,272.6405029296875,288.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.14691162109375,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,9.489777585258707e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,7.38093804102391e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.000474033964565,289.8182983398437,294.1499938964844,272.7240905761719,271.6941223144531,272.35870361328125,272.6597900390625,288.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164603577081152e-09,0.0010111149167641,-0.0178219620138406,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.125009536743164,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,9.489777585258707e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,7.38093804102391e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.000474033964565,289.8182983398437,294.1499938964844,272.7240905761719,271.6941223144531,272.35870361328125,272.6597900390625,288.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164603577081152e-09,0.0010111149167641,-0.0178219620138406,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.125009536743164,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,9.99212425085716e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,7.380150054814294e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05328369140625,0.0,0.0,9.992126433644444e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,0.0004739833530038,289.8101501464844,294.1499938964844,272.744384765625,271.70660400390625,272.365478515625,272.67926025390625,288.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980785380374e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.10357666015625,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,9.99212425085716e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,7.380150054814294e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05328369140625,0.0,0.0,9.992126433644444e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,0.0004739833530038,289.8101501464844,294.1499938964844,272.744384765625,271.70660400390625,272.365478515625,272.67926025390625,288.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980785380374e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.10357666015625,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.488240903010592e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,9.991573460865766e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,7.379743328783661e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0004739572177641,289.8019714355469,294.1499938964844,272.7648010253906,271.71881103515625,272.3725280761719,272.6989440917969,288.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.1454695493855525e-09,0.001010951353237,-0.0177718456834554,0.0,0.0,0.0,-0.0083551323041319,60.0,-11.082711219787598,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.488240903010592e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,9.991573460865766e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,7.379743328783661e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0004739572177641,289.8019714355469,294.1499938964844,272.7648010253906,271.71881103515625,272.3725280761719,272.6989440917969,288.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.1454695493855525e-09,0.001010951353237,-0.0177718456834554,0.0,0.0,0.0,-0.0083551323041319,60.0,-11.082711219787598,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.488037903793156e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,7.379585440503433e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,9.991361730499192e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,0.0004739470896311,289.79376220703125,294.1499938964844,272.78533935546875,271.73077392578125,272.3797912597656,272.71881103515625,288.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.062198638916016,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.488037903793156e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,7.379585440503433e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,9.991361730499192e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,0.0004739470896311,289.79376220703125,294.1499938964844,272.78533935546875,271.73077392578125,272.3797912597656,272.71881103515625,288.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.062198638916016,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,9.991398110287264e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,7.379613816738129e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,9.991400293074548e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,0.0004739489231724,289.7896728515625,294.1499938964844,272.795654296875,271.7366943359375,272.3835144042969,272.72882080078125,288.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.052095413208008,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,7.37971204216592e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0004739552095998,289.7855834960937,294.1499938964844,272.80596923828125,271.7425842285156,272.3872985839844,272.7388610839844,288.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705455571413,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.04208755493164,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01812744140625,0.0,0.0,9.99205294647254e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.000473979889648,289.7773742675781,294.1499938964844,272.8266296386719,271.7542419433594,272.3950500488281,272.75909423828125,288.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.1511321309003514e-09,0.0010109996655955,-0.0177866779267787,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.022357940673828,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01812744140625,0.0,0.0,9.99205294647254e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.000473979889648,289.7773742675781,294.1499938964844,272.8266296386719,271.7542419433594,272.3950500488281,272.75909423828125,288.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.1511321309003514e-09,0.0010109996655955,-0.0177866779267787,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.022357940673828,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,9.489405783824624e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,7.380649185506627e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.99280164251104e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043334960937,0.0,0.0,0.000474015425425,289.7691650390625,294.1499938964844,272.84735107421875,271.76580810546875,272.40301513671875,272.7794494628906,288.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.002886772155762,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,9.489405783824624e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,7.380649185506627e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.99280164251104e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043334960937,0.0,0.0,0.000474015425425,289.7691650390625,294.1499938964844,272.84735107421875,271.76580810546875,272.40301513671875,272.7794494628906,288.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.002886772155762,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
