time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01873779296875,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,9.99381663859822e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005187988281,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,0.000474063650472,289.76092529296875,294.1499938964844,272.8681030273437,271.7773132324219,272.4112548828125,272.7999267578125,288.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.983736038208008,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01873779296875,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,9.99381663859822e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005187988281,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,0.000474063650472,289.76092529296875,294.1499938964844,272.8681030273437,271.7773132324219,272.4112548828125,272.7999267578125,288.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.983736038208008,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,9.994993888540192e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0004741193843074,289.752685546875,294.1499938964844,272.8888244628906,271.7888488769531,272.419677734375,272.82049560546875,288.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.964791297912598,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,9.994993888540192e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0004741193843074,289.752685546875,294.1499938964844,272.8888244628906,271.7888488769531,272.419677734375,272.82049560546875,288.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.964791297912598,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,7.382745388895273e-05,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873352050781,0.0,0.0,9.995639993576332e-05,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,0.0004741500597447,289.7485656738281,294.1499938964844,272.8992004394531,271.79461669921875,272.4239807128906,272.8308410644531,288.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.955403327941896,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007019042969,0.0,0.0,9.492742537986489e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,9.996313747251406e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,7.383243791991845e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,9.996315202442928e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,0.0004741820739582,289.74444580078125,294.1499938964844,272.9095764160156,271.8004150390625,272.4283142089844,272.8411560058594,288.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.946059226989746,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808959960937,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,9.997728921007364e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0004742491291835,289.7361755371094,294.1499938964844,272.9302673339844,271.8121032714844,272.4372253417969,272.86187744140625,288.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.927483558654783,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808959960937,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,9.997728921007364e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0004742491291835,289.7361755371094,294.1499938964844,272.9302673339844,271.8121032714844,272.4372253417969,272.86187744140625,288.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.927483558654783,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,7.385373464785516e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,0.0004743188037537,289.7279052734375,294.1499938964844,272.9508972167969,271.82391357421875,272.4463195800781,272.8825988769531,288.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90903663635254,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,7.385373464785516e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,0.0004743188037537,289.7279052734375,294.1499938964844,272.9508972167969,271.82391357421875,272.4463195800781,272.8825988769531,288.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90903663635254,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0004743894096463,289.7196350097656,294.1499938964844,272.9714660644531,271.8359375,272.45562744140625,272.9033508300781,288.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89068603515625,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0004743894096463,289.7196350097656,294.1499938964844,272.9714660644531,271.8359375,272.45562744140625,272.9033508300781,288.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89068603515625,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96466064453125,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,7.387561345240101e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,0.0004744593461509,289.7113342285156,294.1499938964844,272.991943359375,271.84820556640625,272.4651184082031,272.924072265625,288.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87240982055664,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96466064453125,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,7.387561345240101e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,0.0004744593461509,289.7113342285156,294.1499938964844,272.991943359375,271.84820556640625,272.4651184082031,272.924072265625,288.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87240982055664,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,9.498980216449128e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.0001000288248178,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,7.388096128124744e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,0.0001000288466457,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388427734375,0.0,0.0,0.0004744936886709,289.7071838378906,294.1499938964844,273.00213623046875,271.8544616699219,272.4699401855469,272.9344177246094,288.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.86329460144043,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001000359116005,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,7.388619269477203e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,0.0004745272744912,289.7030639648437,294.1499938964844,273.0122985839844,271.8607788085937,272.4748229980469,272.9447631835937,288.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.854190826416016,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,0.000474591855891,289.6947326660156,294.1499938964844,273.03253173828125,271.8736877441406,272.4847106933594,272.9653625488281,288.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.836007118225098,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,0.000474591855891,289.6947326660156,294.1499938964844,273.03253173828125,271.8736877441406,272.4847106933594,272.9653625488281,288.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.836007118225098,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,7.390565588138998e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,0.0004746523045469,289.6864318847656,294.1499938964844,273.0525817871094,271.8869934082031,272.4947814941406,272.98590087890625,288.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.817852020263672,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,7.390565588138998e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,0.0004746523045469,289.6864318847656,294.1499938964844,273.0525817871094,271.8869934082031,272.4947814941406,272.98590087890625,288.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.817852020263672,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,7.391426333924755e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,0.000100073935755,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,0.0004747075727209,289.6781311035156,294.1499938964844,273.072509765625,271.9007263183594,272.5050048828125,273.0063171386719,288.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.799715995788574,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,7.391426333924755e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,0.000100073935755,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,0.0004747075727209,289.6781311035156,294.1499938964844,273.072509765625,271.9007263183594,272.5050048828125,273.0063171386719,288.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.799715995788574,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340759277344,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,0.000100084405858,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,0.0004747572529595,289.6697998046875,294.1499938964844,273.0922241210937,271.9149780273437,272.51544189453125,273.026611328125,288.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.781599044799805,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340759277344,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,0.000100084405858,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,0.0004747572529595,289.6697998046875,294.1499938964844,273.0922241210937,271.9149780273437,272.51544189453125,273.026611328125,288.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.781599044799805,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,9.504707850283012e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0001000891352305,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,7.392550469376147e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,0.0001000891570583,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0004747797793243,289.6656188964844,294.1499938964844,273.1019897460937,271.9223022460937,272.52069091796875,273.03668212890625,288.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.77254867553711,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,9.505128400633112e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,0.0001000935735646,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010314941406,0.0,0.0,7.392877887468785e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0001000935881165,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0004748008213937,289.6614685058594,294.1499938964844,273.1116943359375,271.9297790527344,272.5260009765625,273.0467224121094,288.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.763503074645996,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,0.0001001014243229,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,7.393458508886397e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004748380742967,289.65313720703125,294.1499938964844,273.1309814453125,271.9451599121094,272.5367431640625,273.0666809082031,288.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.745434761047363,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,0.0001001014243229,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,7.393458508886397e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004748380742967,289.65313720703125,294.1499938964844,273.1309814453125,271.9451599121094,272.5367431640625,273.0666809082031,288.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.745434761047363,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,0.0001001085474854,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,7.393983833026141e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774108886719,0.0,0.0,0.0001001085620373,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0004748718638438,289.644775390625,294.1499938964844,273.1499938964844,271.9612121582031,272.547607421875,273.08642578125,288.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.727442741394045,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,0.0001001085474854,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,7.393983833026141e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774108886719,0.0,0.0,0.0001001085620373,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0004748718638438,289.644775390625,294.1499938964844,273.1499938964844,271.9612121582031,272.547607421875,273.08642578125,288.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.727442741394045,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023376464844,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,7.394634303636849e-05,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.000100117373222,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0004749136278405,289.6364440917969,294.1499938964844,273.1685485839844,271.9773864746094,272.5586242675781,273.10595703125,288.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.709729194641112,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023376464844,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,7.394634303636849e-05,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.000100117373222,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0004749136278405,289.6364440917969,294.1499938964844,273.1685485839844,271.9773864746094,272.5586242675781,273.10595703125,288.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.709729194641112,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,7.395798456855118e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85986328125,0.0,0.0,0.0001001331256702,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,0.0004749883664771,289.6280822753906,294.1499938964844,273.1864318847656,271.9931335449219,272.5697631835937,273.1251220703125,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027188823322385e-09,0.0010131509043276,-0.0184456333518028,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.692978858947754,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,7.395798456855118e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85986328125,0.0,0.0,0.0001001331256702,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,0.0004749883664771,289.6280822753906,294.1499938964844,273.1864318847656,271.9931335449219,272.5697631835937,273.1251220703125,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027188823322385e-09,0.0010131509043276,-0.0184456333518028,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.692978858947754,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,9.509814844932408e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,0.0001001429191092,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,7.39652241463773e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,0.0001001429336611,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514404296875,0.0,0.0,0.0004750348743982,289.6239013671875,294.1499938964844,273.1950988769531,272.0008239746094,272.57537841796875,273.1345520019531,288.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.41432115702878e-09,0.0010132502065971,-0.0184760205447673,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.684983253479004,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,9.510903328191488e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,0.0001001543787424,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,7.39736933610402e-05,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,0.0001001543932943,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0004750892694573,289.6197204589844,294.1499938964844,273.2035522460937,272.00836181640625,272.5810241699219,273.1438903808594,288.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788630603286e-09,0.0010133661562576,-0.0185115486383438,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.677284240722656,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,9.513482655165716e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.0001001815471681,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,7.399375317618251e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,0.00010018156172,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.0004752181121148,289.611328125,294.1499938964844,273.2198486328125,272.02301025390625,272.5923767089844,273.1621398925781,288.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.662718772888184,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,9.513482655165716e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.0001001815471681,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,7.399375317618251e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,0.00010018156172,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.0004752181121148,289.611328125,294.1499938964844,273.2198486328125,272.02301025390625,272.5923767089844,273.1621398925781,288.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.662718772888184,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,9.516529826214536e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001002136341412,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389892578125,0.0,0.0,7.401745824608952e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83349609375,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0004753703251481,289.6029663085937,294.1499938964844,273.2352600097656,272.0370178222656,272.6037902832031,273.1798095703125,288.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.649313926696776,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
