time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797280,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,9.553389099892227e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,0.0001006017773761,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,7.430413825204596e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908447265625,0.0,0.0,0.000100601784652,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884948730469,0.0,0.0,0.0004772115207742,289.2728576660156,294.1499938964844,272.4271850585937,271.2540588378906,272.8404235839844,272.6021423339844,288.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.017974853515623,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,9.54421775531955e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,0.0001005052035907,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,7.42328047635965e-05,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0001005052108666,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0004767534264829,289.26446533203125,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5422668457031,288.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.047669410705566,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,9.54421775531955e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,0.0001005052035907,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,7.42328047635965e-05,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0001005052108666,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0004767534264829,289.26446533203125,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5422668457031,288.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.047669410705566,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,9.538885205984116e-05,291.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.439453125,0.0,0.0,0.0001004490477498,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,7.419133180519566e-05,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,0.0001004490550258,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,0.0004764870391227,289.25946044921875,294.1499938964844,272.320556640625,271.1495361328125,272.82672119140625,272.5057373046875,288.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776594479480536e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680091917514,60.0,-11.065873146057127,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,9.53540875343606e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.0001004124351311,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,7.416428707074374e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.000100412449683,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0004763133765663,289.256103515625,294.1499938964844,272.293701171875,271.12322998046875,272.8228454589844,272.481201171875,288.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733278906130181e-09,0.0010159779340028,-0.0193113964051008,0.0,0.0,0.0,-0.0086465356871485,60.0,-11.078140258789062,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,9.526962094241752e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,0.0001003234865493,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,7.409859244944528e-05,290.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001003235011012,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0004758914292324,289.24774169921875,294.1499938964844,272.2264099121094,271.05731201171875,272.8125915527344,272.4193725585937,288.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.109138488769531,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,9.526962094241752e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,0.0001003234865493,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,7.409859244944528e-05,290.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001003235011012,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0004758914292324,289.24774169921875,294.1499938964844,272.2264099121094,271.05731201171875,272.8125915527344,272.4193725585937,288.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.109138488769531,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,9.522919572191312e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,0.0001002809221972,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,7.406715303659439e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606628417969,0.0,0.0,0.0001002809294732,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584045410156,0.0,0.0,0.0004756895359605,289.2435607910156,294.1499938964844,272.1927795410156,271.0243530273437,272.8070678710937,272.3881530761719,288.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577681593318175e-09,0.0010146473068743,-0.0189038794487714,0.0,0.0,0.0,-0.008569398894906,60.0,-11.124890327453612,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646301269531,0.0,0.0,9.519012382952496e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,0.0001002397766569,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,7.403676136163995e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,0.0001002397839329,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0004754943365696,289.2393798828125,294.1499938964844,272.1591491699219,270.991455078125,272.8012390136719,272.3567810058594,288.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.018776373937726,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.140756607055664,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559326171875,0.0,0.0,9.51156034716405e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,0.000100161305454,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,7.397880108328536e-05,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.00010016131273,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.0004751220985781,289.2310485839844,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.29376220703125,288.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.17275047302246,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559326171875,0.0,0.0,9.51156034716405e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,0.000100161305454,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,7.397880108328536e-05,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.00010016131273,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.0004751220985781,289.2310485839844,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.29376220703125,288.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.17275047302246,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,9.504451736574993e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,7.39235183573328e-05,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391784667969,0.0,0.0,0.0001000864576781,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0004747670318465,289.2226867675781,294.1499938964844,272.0256652832031,270.86090087890625,272.77557373046875,272.2304992675781,288.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.204876899719238,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,9.504451736574993e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,7.39235183573328e-05,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391784667969,0.0,0.0,0.0001000864576781,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0004747670318465,289.2226867675781,294.1499938964844,272.0256652832031,270.86090087890625,272.77557373046875,272.2304992675781,288.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.204876899719238,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385986328125,0.0,0.0,9.497553401160984e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001000137999653,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,7.386985816992819e-05,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,0.0001000138072413,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.0004744224133901,289.2143859863281,294.1499938964844,271.9599914550781,270.7967834472656,272.76129150390625,272.16729736328125,288.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.236794471740724,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385986328125,0.0,0.0,9.497553401160984e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001000137999653,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,7.386985816992819e-05,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,0.0001000138072413,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.0004744224133901,289.2143859863281,294.1499938964844,271.9599914550781,270.7967834472656,272.76129150390625,272.16729736328125,288.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.236794471740724,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,9.49079476413317e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,9.99426338239573e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,7.381729665212333e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42205810546875,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,0.0004740848380606,289.2060546875,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043395996094,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.26824188232422,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,9.49079476413317e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,9.99426338239573e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,7.381729665212333e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42205810546875,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,0.0004740848380606,289.2060546875,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043395996094,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.26824188232422,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,9.487461647950111e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,9.990753460442647e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208068847656,0.0,0.0,7.3791372415144e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,9.990754188038407e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156799316406,0.0,0.0,0.0004739183350466,289.201904296875,294.1499938964844,271.8636169433594,270.70281982421875,272.7382202148437,272.0730285644531,288.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.28372859954834,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,9.484173642704263e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,9.987290832214056e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,7.376579742413014e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,9.98729155980982e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,0.0004737540730275,289.19775390625,294.1499938964844,271.8321838378906,270.67218017578125,272.7301330566406,272.0418701171875,288.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.299006462097168,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,9.477791900280864e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,7.371616084128618e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,0.0004734352987725,289.189453125,294.1499938964844,271.77056884765625,270.6122436523437,272.7132568359375,271.980224609375,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.328824996948242,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,9.477791900280864e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,7.371616084128618e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,0.0004734352987725,289.189453125,294.1499938964844,271.77056884765625,270.6122436523437,272.7132568359375,271.980224609375,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.328824996948242,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,7.366879435721785e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,9.97415918391198e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,0.0004731311346404,289.1811828613281,294.1499938964844,271.7108459472656,270.55426025390625,272.6957092285156,271.91943359375,288.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35780429840088,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,7.366879435721785e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,9.97415918391198e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,0.0004731311346404,289.1811828613281,294.1499938964844,271.7108459472656,270.55426025390625,272.6957092285156,271.91943359375,288.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35780429840088,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.466194023843856e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,9.968358790501952e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0004728559870272,289.1728820800781,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.38585090637207,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.466194023843856e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,9.968358790501952e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0004728559870272,289.1728820800781,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.38585090637207,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,7.358816219493747e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0004726132610812,289.16461181640625,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016967773437,288.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.412986755371094,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,7.358816219493747e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0004726132610812,289.16461181640625,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016967773437,288.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.412986755371094,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,9.459193825023247e-05,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428955078125,0.0,0.0,9.9609860626515e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780212402344,0.0,0.0,7.35715075279586e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,9.960986790247262e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0004725062754005,289.1604919433594,294.1499938964844,271.5715637207031,270.4194641113281,272.6488037109375,271.7731628417969,288.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42622184753418,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,9.457278792979196e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,9.958969167200848e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,7.355661364272237e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709716796875,0.0,0.0,9.95896989479661e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,0.0004724106111098,289.1563720703125,294.1499938964844,271.54571533203125,270.39453125,272.6389465332031,271.7450866699219,288.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.439217567443848,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,9.454158134758472e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,9.955683344742285e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,7.353234104812145e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,9.955684072338045e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,0.0004722547600977,289.1481018066406,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903686523437,288.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.464451789855955,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,9.454158134758472e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,9.955683344742285e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,7.353234104812145e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,9.955684072338045e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,0.0004722547600977,289.1481018066406,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903686523437,288.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.464451789855955,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.050000000745058,9.451933874515817e-05,291.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.050000000745058,9.953341213986278e-05,290.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.0,0.050000000745058,7.351504609687254e-05,290.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.0,0.050000000745058,9.95334194158204e-05,291.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.050000000745058,0.0004721436707768,289.1398620605469,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,288.144775390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.4887056350708,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.050000000745058,9.451933874515817e-05,291.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.050000000745058,9.953341213986278e-05,290.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.0,0.050000000745058,7.351504609687254e-05,290.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.0,0.050000000745058,9.95334194158204e-05,291.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.050000000745058,0.0004721436707768,289.1398620605469,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,288.144775390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.4887056350708,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374755859375,0.6367193460464478,0.050000000745058,0.0408307276666164,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306091308594,0.6367193460464478,0.050000000745058,0.0429967232048511,290.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5361022949219,0.6367193460464478,0.050000000745058,0.0317572318017482,290.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5345764160156,0.6367193460464478,0.050000000745058,0.0429967232048511,291.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374755859375,0.6367193460464478,0.050000000745058,0.2039579302072525,288.3940734863281,291.1499938964844,271.42779541015625,270.2817687988281,284.81402587890625,287.7351379394531,288.0410461425781,1.0,0.1097108349204063,0.1626831740140915,0.1626831740140915,1.0,1.0,-0.4350206851959228,0.0129629913717508,0.4220576882362366,-0.0958119481801986,0.0,0.0,0.0,10.207711219787598,60.0,-247.19241333007807,-0.0,12.283198356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.6335222721099854,0.050000000745058,0.0452271550893783,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9712829589844,0.6335222721099854,0.050000000745058,0.0476263724267482,291.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715881347656,0.6335222721099854,0.050000000745058,0.0351766757667064,290.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.97149658203125,0.6335222721099854,0.050000000745058,0.0476263724267482,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.6335222721099854,0.050000000745058,0.2259189933538437,287.9291687011719,291.1499938964844,271.4056701660156,270.2616271972656,286.5510559082031,291.4583740234375,287.7966613769531,1.0,0.1210866346955299,0.325366348028183,0.325366348028183,1.0,1.0,-0.4819046556949615,0.0563897266983985,0.4255149066448211,-0.0640532448887825,0.0,0.0,0.0,12.528210639953612,60.0,-382.5293884277344,-0.0,16.67664909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.0456733107566833,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.0480961985886096,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.0355236865580081,290.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.0480961985886096,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.2281476557254791,287.5463562011719,291.1499938964844,271.3617858886719,270.2235412597656,284.3430480957031,291.61285400390625,287.4164428710937,1.0,0.1405659317970276,0.650732696056366,0.650732696056366,1.0,1.0,-0.4866594076156616,0.1839611828327179,0.3026982247829437,0.061527956277132,0.0,0.0,0.0,20.07451629638672,60.0,-740.199951171875,-0.0,23.1754093170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.0456733107566833,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.0480961985886096,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.0355236865580081,290.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.0480961985886096,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.5722680687904358,0.050000000745058,0.2281476557254791,287.5463562011719,291.1499938964844,271.3617858886719,270.2235412597656,284.3430480957031,291.61285400390625,287.4164428710937,1.0,0.1405659317970276,0.650732696056366,0.650732696056366,1.0,1.0,-0.4866594076156616,0.1839611828327179,0.3026982247829437,0.061527956277132,0.0,0.0,0.0,20.07451629638672,60.0,-740.199951171875,-0.0,23.1754093170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339782714844,0.5502873659133911,0.050000000745058,0.045810479670763,291.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339782714844,0.5502873659133911,0.050000000745058,0.0482406429946422,291.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339782714844,0.5502873659133911,0.050000000745058,0.0356303751468658,290.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339782714844,0.5502873659133911,0.050000000745058,0.0482406429946422,291.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339782714844,0.5502873659133911,0.050000000745058,0.2288328409194946,287.195556640625,291.1499938964844,271.3399963378906,270.2055358886719,283.36492919921875,291.6077880859375,286.96051025390625,1.0,0.1489594131708145,0.8134158253669739,0.8134158253669739,1.0,1.0,-0.488120973110199,0.2011940479278564,0.2869269251823425,0.0782204493880271,0.0,0.0,0.0,23.74034118652344,60.0,-1084.185302734375,-0.0,26.32282066345215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8176424630733985e-21,7.35820291042393e-21,-2.540560447350532e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
