time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799560,291.0445556640625,297.1499938964844,293.1499938964844,0.0007755882106721,-68.82791137695312,287.67706298828125,0.5333418250083923,0.050000000745058,0.0459414571523666,291.35906982421875,297.1499938964844,293.1499938964844,0.0006140824989415,-57.38631820678711,287.4594116210937,0.5333418250083923,0.050000000745058,0.0483785644173622,291.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.5333418250083923,0.050000000745058,0.0357322432100772,290.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893615722656,0.5333418250083923,0.050000000745058,0.0483785644173622,291.6011962890625,297.1499938964844,293.1499938964844,0.0004988474538549,-203.3395538330078,287.248046875,0.5333418250083923,0.050000000745058,0.2294870764017105,286.725830078125,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.6024780273437,286.5013427734375,1.0,0.1565182954072952,0.8500709533691406,0.8500709533691406,1.0,1.0,-0.4895165860652923,0.2035874724388122,0.2859291136264801,0.0801692381501197,0.0,0.0,1.0,27.24204635620117,60.0,-1124.9736328125,-2524.216796875,29.350893020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,304.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,2825.164794921875,18000.0,0.0,0.0,5.636875721393153e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366066098213195,0.0366072952747345,-6.875560529806535e-07,0.0,5.7207120818247865e-08,0.0,0.0,0.2546039223670959,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05145263671875,297.1499938964844,293.1499938964844,0.0017528926255181,-149.3832244873047,289.9945678710937,0.5102639198303223,0.050000000745058,0.0461802557110786,291.3574523925781,297.1499938964844,293.1499938964844,0.001496628508903,-134.31094360351562,289.6146850585937,0.5102639198303223,0.050000000745058,0.0486300326883792,291.0414428710937,297.1499938964844,293.1499938964844,0.0014333595754578,-95.0079574584961,289.4896240234375,0.5102639198303223,0.050000000745058,0.0359179750084877,290.8114624023437,297.1499938964844,293.1499938964844,0.0015724269906058,-141.1131591796875,289.6874084472656,0.5102639198303223,0.050000000745058,0.0486300326883792,291.6046447753906,297.1499938964844,293.1499938964844,0.0012395032681524,-527.6556396484375,289.2383117675781,0.5102639198303223,0.050000000745058,0.2306799292564392,287.57965087890625,291.1499938964844,271.2752990722656,270.15545654296875,283.08184814453125,291.6026306152344,288.2200622558594,1.0,0.1693471670150756,0.9233810901641846,0.9233810901641846,1.0,1.0,-0.4920611679553985,0.2065378278493881,0.2855233550071716,0.0823357105255127,0.0,0.0,1.0,33.626731872558594,60.0,2358.998046875,-6356.65576171875,34.916046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74371337890625,309.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,9062.9296875,18000.0,0.0,0.0,0.0272888727486133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667548537254332,0.9667625427246094,-7.725017894699704e-06,0.0,2.769473758235108e-05,0.0,0.0,100.53268432617188,0.0,0.0,0.0,0.5447544455528259,4.0,0.0,1.0
799680,291.05145263671875,297.1499938964844,293.1499938964844,0.0017528926255181,-149.3832244873047,289.9945678710937,0.5102639198303223,0.050000000745058,0.0461802557110786,291.3574523925781,297.1499938964844,293.1499938964844,0.001496628508903,-134.31094360351562,289.6146850585937,0.5102639198303223,0.050000000745058,0.0486300326883792,291.0414428710937,297.1499938964844,293.1499938964844,0.0014333595754578,-95.0079574584961,289.4896240234375,0.5102639198303223,0.050000000745058,0.0359179750084877,290.8114624023437,297.1499938964844,293.1499938964844,0.0015724269906058,-141.1131591796875,289.6874084472656,0.5102639198303223,0.050000000745058,0.0486300326883792,291.6046447753906,297.1499938964844,293.1499938964844,0.0012395032681524,-527.6556396484375,289.2383117675781,0.5102639198303223,0.050000000745058,0.2306799292564392,287.57965087890625,291.1499938964844,271.2752990722656,270.15545654296875,283.08184814453125,291.6026306152344,288.2200622558594,1.0,0.1693471670150756,0.9233810901641846,0.9233810901641846,1.0,1.0,-0.4920611679553985,0.2065378278493881,0.2855233550071716,0.0823357105255127,0.0,0.0,1.0,33.626731872558594,60.0,2358.998046875,-6356.65576171875,34.916046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74371337890625,309.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,9062.9296875,18000.0,0.0,0.0,0.0272888727486133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667548537254332,0.9667625427246094,-7.725017894699704e-06,0.0,2.769473758235108e-05,0.0,0.0,100.53268432617188,0.0,0.0,0.0,0.5447544455528259,4.0,0.0,1.0
799740,291.0877380371094,297.1499938964844,293.1499938964844,0.0022924735676497,-184.2174072265625,292.5474853515625,0.4965802133083343,0.050000000745058,0.0463748537003994,291.3780822753906,297.1499938964844,293.1499938964844,0.001983686350286,-167.87808227539062,292.11407470703125,0.4965802133083343,0.050000000745058,0.048834953457117,291.0733642578125,297.1499938964844,293.1499938964844,0.0020094183273613,-125.6020278930664,292.13043212890625,0.4965802133083343,0.050000000745058,0.0360693298280239,290.846435546875,297.1499938964844,293.1499938964844,0.0022141404915601,-187.3687286376953,292.4098205566406,0.4965802133083343,0.050000000745058,0.048834953457117,291.63043212890625,297.1499938964844,293.1499938964844,0.0016467096284031,-661.0813598632812,291.6471252441406,0.4965802133083343,0.050000000745058,0.2316520065069198,289.4410095214844,291.1499938964844,271.23486328125,270.12652587890625,283.0328369140625,291.6256103515625,289.7720642089844,1.0,0.1790623664855957,0.9930368065834044,0.9930368065834044,1.0,1.0,-0.4941348135471344,0.2084489613771438,0.2856858670711517,0.0836347043514251,0.0,0.0,1.0,38.82990646362305,60.0,2158.622314453125,-6173.376953125,39.49315643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.006103515625,307.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,14931.7392578125,18000.0,0.0,0.0,0.0573136284947395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428470849990845,1.2428598403930664,-1.2756793694279622e-05,0.0,5.8166046073893085e-05,0.0,0.0,213.4560394287109,0.0,0.0,0.0,0.6837401390075684,4.0,0.0,1.0
799800,291.0899963378906,297.1499938964844,293.1499938964844,0.0023213298991322,-186.1180725097656,292.6492919921875,0.4960018098354339,0.050000000745058,0.0463841743767261,291.37945556640625,297.1499938964844,293.1499938964844,0.0020098390523344,-169.71224975585938,292.2132263183594,0.4960018098354339,0.050000000745058,0.0488447658717632,291.0753479003906,297.1499938964844,293.1499938964844,0.0020400204230099,-127.23043823242188,292.23590087890625,0.4960018098354339,0.050000000745058,0.0360765792429447,290.8485412597656,297.1499938964844,293.1499938964844,0.0022483218926936,-189.8350524902344,292.51953125,0.4960018098354339,0.050000000745058,0.0488447658717632,291.6321105957031,297.1499938964844,293.1499938964844,0.0016684257425367,-668.3092651367188,291.74139404296875,0.4960018098354339,0.050000000745058,0.2316985428333282,289.5086669921875,291.1499938964844,271.2327575683594,270.12506103515625,283.0310974121094,291.627197265625,289.8315734863281,1.0,0.1795132309198379,0.9966912269592284,0.9966912269592284,1.0,1.0,-0.4942341148853302,0.2085319906473159,0.285702109336853,0.083689160645008,0.0,0.0,1.0,39.07905960083008,60.0,2131.058349609375,-6161.2646484375,39.71327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9324035644531,307.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,15109.4873046875,19080.0,0.0,0.0,0.0588845126330852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502232789993286,1.2502361536026,-1.2908660210086964e-05,0.0,5.976029569865205e-05,0.0,0.0,217.2791290283203,0.0,0.0,0.0,0.7024518251419067,4.0,0.0,1.0
799860,291.13818359375,297.1499938964844,293.1499938964844,0.0028371962253004,-218.7443389892578,294.3755187988281,0.4862615168094635,0.050000000745058,0.0465529896318912,291.4099426269531,297.1499938964844,293.1499938964844,0.002479039132595,-201.390380859375,293.8935852050781,0.4862615168094635,0.050000000745058,0.0490225404500961,291.1181640625,297.1499938964844,293.1499938964844,0.0025872716214507,-155.2202606201172,294.0260314941406,0.4862615168094635,0.050000000745058,0.0362078808248043,290.8927917480469,297.1499938964844,293.1499938964844,0.0028622306417673,-232.3663024902344,294.3887023925781,0.4862615168094635,0.050000000745058,0.0490225404500961,291.6689453125,297.1499938964844,293.1499938964844,0.0020548901520669,-792.050537109375,293.3277282714844,0.4862615168094635,0.050000000745058,0.2325418144464492,290.62554931640625,291.1499938964844,271.1906433105469,270.0968322753906,283.0279235839844,291.66314697265625,290.86138916015625,1.0,0.1874791979789734,0.99704247713089,0.99704247713089,1.0,1.0,-0.4960330128669739,0.2093488872051239,0.28668412566185,0.0840064883232116,0.0,0.0,1.0,43.59300231933594,48.0,1602.5701904296875,-5965.392578125,43.71620559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.800048828125,306.7559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.56640625,19080.0,0.0,0.0,0.0895625278353691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665724992752075,1.3665879964828491,-1.5423080185428262e-05,0.0,9.089458035305142e-05,0.0,0.0,283.7616882324219,0.0,0.0,0.0,0.7477200627326965,4.0,0.0,1.0
799920,291.13818359375,297.1499938964844,293.1499938964844,0.0028371962253004,-218.7443389892578,294.3755187988281,0.4862615168094635,0.050000000745058,0.0465529896318912,291.4099426269531,297.1499938964844,293.1499938964844,0.002479039132595,-201.390380859375,293.8935852050781,0.4862615168094635,0.050000000745058,0.0490225404500961,291.1181640625,297.1499938964844,293.1499938964844,0.0025872716214507,-155.2202606201172,294.0260314941406,0.4862615168094635,0.050000000745058,0.0362078808248043,290.8927917480469,297.1499938964844,293.1499938964844,0.0028622306417673,-232.3663024902344,294.3887023925781,0.4862615168094635,0.050000000745058,0.0490225404500961,291.6689453125,297.1499938964844,293.1499938964844,0.0020548901520669,-792.050537109375,293.3277282714844,0.4862615168094635,0.050000000745058,0.2325418144464492,290.62554931640625,291.1499938964844,271.1906433105469,270.0968322753906,283.0279235839844,291.66314697265625,290.86138916015625,1.0,0.1874791979789734,0.99704247713089,0.99704247713089,1.0,1.0,-0.4960330128669739,0.2093488872051239,0.28668412566185,0.0840064883232116,0.0,0.0,1.0,43.59300231933594,48.0,1602.5701904296875,-5965.392578125,43.71620559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.800048828125,306.7559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.56640625,19080.0,0.0,0.0,0.0895625278353691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665724992752075,1.3665879964828491,-1.5423080185428262e-05,0.0,9.089458035305142e-05,0.0,0.0,283.7616882324219,0.0,0.0,0.0,0.7477200627326965,4.0,0.0,1.0
799980,291.1746520996094,297.1499938964844,293.1499938964844,0.0031657598447054,-238.19046020507807,295.3863830566406,0.4839036166667938,0.050000000745058,0.046596348285675,291.433837890625,297.1499938964844,293.1499938964844,0.0027782446704804,-220.395263671875,294.8789978027344,0.4839036166667938,0.050000000745058,0.0490682013332843,291.1510009765625,297.1499938964844,293.1499938964844,0.0029354060534387,-171.92308044433594,295.0747985839844,0.4839036166667938,0.050000000745058,0.0362416058778762,290.9261474609375,297.1499938964844,293.1499938964844,0.0032569675240665,-257.9419250488281,295.4881286621094,0.4839036166667938,0.050000000745058,0.0490682013332843,291.6978454589844,297.1499938964844,293.1499938964844,0.002296395599842,-864.6632080078125,294.2503967285156,0.4839036166667938,0.050000000745058,0.232758417725563,291.274658203125,291.1499938964844,271.1600646972656,270.0774230957031,283.03125,291.6918640136719,291.4729309082031,1.0,0.1890700310468673,0.9973000288009644,0.9973000288009644,1.0,1.0,-0.4964953064918518,0.2095503211021423,0.2869449853897095,0.0840920209884643,0.0,0.0,0.9623042345046996,44.752567291259766,48.0,1285.69189453125,-5872.119140625,44.7490463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3623352050781,306.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18863.890625,19080.0,0.0,0.0,0.1103528961539268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3843249082565308,1.384340763092041,-1.590310967003461e-05,0.0,0.0001119941589422,0.0,0.0,295.92730712890625,0.0,0.0,0.0,0.7559809684753418,4.0,0.0,1.0
800040,291.18768310546875,297.1499938964844,293.1499938964844,0.0032765539363026,-244.515380859375,295.7144470214844,0.4839677810668945,0.050000000745058,0.0465951636433601,291.44256591796875,297.1499938964844,293.1499938964844,0.0028788475319743,-226.57815551757807,295.19879150390625,0.4839677810668945,0.050000000745058,0.049066949635744,291.1629333496094,297.1499938964844,293.1499938964844,0.0030524437315762,-177.34486389160156,295.41485595703125,0.4839677810668945,0.050000000745058,0.0362406820058822,290.9381408691406,297.1499938964844,293.1499938964844,0.0033906132448464,-266.27947998046875,295.84539794921875,0.4839677810668945,0.050000000745058,0.049066949635744,291.7084045410156,297.1499938964844,293.1499938964844,0.002376559190452,-887.9688720703125,294.5484619140625,0.4839677810668945,0.050000000745058,0.2327524870634079,291.4844665527344,291.1499938964844,271.1490173339844,270.07061767578125,283.03271484375,291.70245361328125,291.6711730957031,1.0,0.1889272630214691,0.9973936676979064,0.9973936676979064,1.0,1.0,-0.4964827001094818,0.2095439732074737,0.286938726902008,0.0840948596596717,0.0,0.0,0.9261254072189332,44.72089385986328,36.0,1187.813720703125,-5845.96875,44.72080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2770690917969,306.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19326.87890625,19080.0,0.0,0.0,0.1174256727099418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715142011642456,1.3715299367904663,-1.5793430065969005e-05,0.0,0.0001191721312352,0.0,0.0,290.0661926269531,0.0,0.0,0.0,0.7494440674781799,4.0,0.0,1.0
800100,291.2115173339844,297.1499938964844,293.1499938964844,0.0034743326250463,-255.5457305908203,296.282470703125,0.4851823449134826,0.050000000745058,0.0465727634727954,291.4587707519531,297.1499938964844,293.1499938964844,0.0030578307341784,-237.34909057617188,295.7520751953125,0.4851823449134826,0.050000000745058,0.0490433610975742,291.1849670410156,297.1499938964844,293.1499938964844,0.0032609878107905,-186.78707885742188,296.0032043457031,0.4851823449134826,0.050000000745058,0.0362232588231563,290.96026611328125,297.1499938964844,293.1499938964844,0.003629965474829,-280.8327941894531,296.4643859863281,0.4851823449134826,0.050000000745058,0.0490433610975742,291.72808837890625,297.1499938964844,293.1499938964844,0.0025177975185215,-928.1790771484376,295.0622863769531,0.4851823449134826,0.050000000745058,0.2326405942440033,291.8452453613281,291.1499938964844,271.1283874511719,270.0581970214844,283.0356140136719,291.72216796875,292.01153564453125,1.0,0.1877362728118896,0.9975692629814148,0.9975692629814148,1.0,1.0,-0.4962441325187683,0.2094369977712631,0.286807119846344,0.0840673893690109,0.0,0.0,0.8434500098228455,44.12208938598633,36.0,1023.6953735351562,-5799.927734375,44.187232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.21441650390625,306.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,20430.736328125,18000.0,0.0,0.0,0.1298808753490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3071810007095337,1.3071959018707275,-1.49965999298729e-05,0.0,0.0001318125869147,0.0,0.0,258.8350524902344,0.0,0.0,0.0,0.7030512094497681,4.0,0.0,1.0
800160,291.234375,297.1499938964844,293.1499938964844,0.0036615727003663,-265.7526550292969,296.7953491210937,0.4876905679702759,0.050000000745058,0.0465270392596721,291.4746398925781,297.1499938964844,293.1499938964844,0.0032263484317809,-247.2883758544922,296.250732421875,0.4876905679702759,0.050000000745058,0.0489952117204666,291.2062072753906,297.1499938964844,293.1499938964844,0.0034579038619995,-195.4969940185547,296.5341491699219,0.4876905679702759,0.050000000745058,0.0361876972019672,290.98150634765625,297.1499938964844,293.1499938964844,0.003857760457322,-294.3085021972656,297.02447509765625,0.4876905679702759,0.050000000745058,0.0489952117204666,291.7473449707031,297.1499938964844,293.1499938964844,0.0026491426397114,-964.8677978515624,295.52276611328125,0.4876905679702759,0.050000000745058,0.232412189245224,292.1649475097656,291.1499938964844,271.10791015625,270.04620361328125,283.0385437011719,291.7415466308594,292.3105163574219,1.0,0.1854590475559234,0.9977758526802064,0.9977758526802064,1.0,1.0,-0.495756983757019,0.2092202603816986,0.2865367233753204,0.0840025916695594,0.0,0.0,0.7435827255249023,42.89963912963867,25.0,872.3275756835938,-5726.802734375,43.099491119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2713623046875,306.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21124.01953125,18000.0,0.0,0.0,0.1411449760198593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1484023332595823,1.1484150886535645,-1.2785757462552285e-05,0.0,0.0001432442077202,0.0,0.0,188.11492919921875,0.0,0.0,0.0,0.6407331824302673,4.0,0.0,1.0
800220,291.2765197753906,297.1499938964844,293.1499938964844,0.0040214862674474,-285.4503173828125,297.6698913574219,0.4958712756633758,0.050000000745058,0.0463862866163253,291.504638671875,297.1499938964844,293.1499938964844,0.0035468533169478,-266.3233947753906,297.0954284667969,0.4958712756633758,0.050000000745058,0.0488469935953617,291.2457275390625,297.1499938964844,293.1499938964844,0.0038340834435075,-212.10494995117188,297.4386291503906,0.4958712756633758,0.050000000745058,0.0360782220959663,291.0205383300781,297.1499938964844,293.1499938964844,0.0042984271422028,-320.1171875,297.9864196777344,0.4958712756633758,0.050000000745058,0.0488469935953617,291.78375244140625,297.1499938964844,293.1499938964844,0.0028948201797902,-1034.3782958984375,296.29156494140625,0.4958712756633758,0.050000000745058,0.2317090928554535,292.6658020019531,291.1499938964844,271.0672607421875,270.0234069824219,283.04400634765625,291.7784118652344,292.75799560546875,1.0,0.1784987300634384,0.9981890320777892,0.9981890320777892,1.0,1.0,-0.4942572712898254,0.2085529416799545,0.2857043445110321,0.0837962254881858,0.0,0.0,0.5058165192604065,39.13654708862305,25.0,541.177734375,-5356.1328125,39.76403427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7191162109375,305.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22954.384765625,18000.0,0.0,0.0,0.1594320982694625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477788686752319,0.6477866172790527,-7.739246939308941e-06,0.0,0.0001618033129489,0.0,0.0,55.3172492980957,0.0,0.0,0.0,0.4337658286094665,4.0,0.0,1.0
800280,291.2765197753906,297.1499938964844,293.1499938964844,0.0040214862674474,-285.4503173828125,297.6698913574219,0.4958712756633758,0.050000000745058,0.0463862866163253,291.504638671875,297.1499938964844,293.1499938964844,0.0035468533169478,-266.3233947753906,297.0954284667969,0.4958712756633758,0.050000000745058,0.0488469935953617,291.2457275390625,297.1499938964844,293.1499938964844,0.0038340834435075,-212.10494995117188,297.4386291503906,0.4958712756633758,0.050000000745058,0.0360782220959663,291.0205383300781,297.1499938964844,293.1499938964844,0.0042984271422028,-320.1171875,297.9864196777344,0.4958712756633758,0.050000000745058,0.0488469935953617,291.78375244140625,297.1499938964844,293.1499938964844,0.0028948201797902,-1034.3782958984375,296.29156494140625,0.4958712756633758,0.050000000745058,0.2317090928554535,292.6658020019531,291.1499938964844,271.0672607421875,270.0234069824219,283.04400634765625,291.7784118652344,292.75799560546875,1.0,0.1784987300634384,0.9981890320777892,0.9981890320777892,1.0,1.0,-0.4942572712898254,0.2085529416799545,0.2857043445110321,0.0837962254881858,0.0,0.0,0.5058165192604065,39.13654708862305,25.0,541.177734375,-5356.1328125,39.76403427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7191162109375,305.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22954.384765625,18000.0,0.0,0.0,0.1594320982694625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477788686752319,0.6477866172790527,-7.739246939308941e-06,0.0,0.0001618033129489,0.0,0.0,55.3172492980957,0.0,0.0,0.0,0.4337658286094665,4.0,0.0,1.0
800340,291.3131408691406,297.1499938964844,293.1499938964844,0.0044216867536306,-310.2392578125,298.31903076171875,0.5032532811164856,0.050000000745058,0.0462738648056983,291.5314636230469,297.1499938964844,293.1499938964844,0.0038958899676799,-289.86627197265625,297.7031555175781,0.5032532811164856,0.050000000745058,0.0487286075949668,291.2803955078125,297.1499938964844,293.1499938964844,0.0042444546706974,-232.244140625,298.10870361328125,0.5032532811164856,0.050000000745058,0.0359907858073711,291.0542907714844,297.1499938964844,293.1499938964844,0.0047867228277027,-351.374267578125,298.7226257324219,0.5032532811164856,0.050000000745058,0.0487286075949668,291.81622314453125,297.1499938964844,293.1499938964844,0.0031579204369336,-1120.6033935546875,296.8105773925781,0.5032532811164856,0.050000000745058,0.2311475425958633,292.86553955078125,291.1499938964844,271.02716064453125,270.0020446777344,283.04766845703125,291.8115539550781,292.8481750488281,1.0,0.1731158941984176,0.9986021518707277,0.9986021518707277,1.0,1.0,-0.4930592477321625,0.2080102115869522,0.2850490212440491,0.0836550295352935,0.0,0.0,0.2590521574020386,36.13126754760742,25.0,-33.82433319091797,-4345.20556640625,37.11431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6161193847656,304.5683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,20433.197265625,18000.0,0.0,0.0,0.1705403923988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457423359155655,0.2457473874092102,-5.058172519056825e-06,0.0,0.0001730768126435,0.0,0.0,11.806241989135742,0.0,0.0,0.0,0.3075532019138336,4.0,0.0,1.0
800400,291.3131408691406,297.1499938964844,293.1499938964844,0.0044216867536306,-310.2392578125,298.31903076171875,0.5032532811164856,0.050000000745058,0.0462738648056983,291.5314636230469,297.1499938964844,293.1499938964844,0.0038958899676799,-289.86627197265625,297.7031555175781,0.5032532811164856,0.050000000745058,0.0487286075949668,291.2803955078125,297.1499938964844,293.1499938964844,0.0042444546706974,-232.244140625,298.10870361328125,0.5032532811164856,0.050000000745058,0.0359907858073711,291.0542907714844,297.1499938964844,293.1499938964844,0.0047867228277027,-351.374267578125,298.7226257324219,0.5032532811164856,0.050000000745058,0.0487286075949668,291.81622314453125,297.1499938964844,293.1499938964844,0.0031579204369336,-1120.6033935546875,296.8105773925781,0.5032532811164856,0.050000000745058,0.2311475425958633,292.86553955078125,291.1499938964844,271.02716064453125,270.0020446777344,283.04766845703125,291.8115539550781,292.8481750488281,1.0,0.1731158941984176,0.9986021518707277,0.9986021518707277,1.0,1.0,-0.4930592477321625,0.2080102115869522,0.2850490212440491,0.0836550295352935,0.0,0.0,0.2590521574020386,36.13126754760742,25.0,-33.82433319091797,-4345.20556640625,37.11431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6161193847656,304.5683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,20433.197265625,18000.0,0.0,0.0,0.1705403923988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457423359155655,0.2457473874092102,-5.058172519056825e-06,0.0,0.0001730768126435,0.0,0.0,11.806241989135742,0.0,0.0,0.0,0.3075532019138336,4.0,0.0,1.0
800460,291.3427429199219,297.1499938964844,293.1499938964844,0.0049582738429307,-349.3682861328125,298.70098876953125,0.5095701217651367,0.050000000745058,0.0461889840662479,291.5536193847656,297.1499938964844,293.1499938964844,0.0043538445606827,-326.663330078125,298.014404296875,0.5095701217651367,0.050000000745058,0.0486392267048358,291.30877685546875,297.1499938964844,293.1499938964844,0.004782454110682,-263.04412841796875,298.5003356933594,0.5095701217651367,0.050000000745058,0.0359247662127018,291.08209228515625,297.1499938964844,293.1499938964844,0.0054350346326828,-398.7467956542969,299.2067565917969,0.5095701217651367,0.050000000745058,0.0486392267048358,291.8429870605469,297.1499938964844,293.1499938964844,0.0035013044252991,-1257.933837890625,296.9942321777344,0.5095701217651367,0.050000000745058,0.2307235449552536,292.557861328125,291.1499938964844,270.9875793457031,269.98193359375,283.04852294921875,291.8392639160156,292.4174194335937,1.0,0.1688160151243209,0.9990428686141968,0.9990428686141968,1.0,1.0,-0.4921547472476959,0.2075885534286499,0.284566193819046,0.0835783258080482,0.0,0.0,0.0860719606280326,33.862606048583984,25.0,-694.746337890625,-3342.394775390625,35.12232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9056396484375,303.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18658.462890625,18000.0,0.0,0.0,0.1733081340789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092023849487304,0.1092067658901214,-4.373754563857801e-06,0.0,0.0001758857251843,0.0,0.0,4.379541873931885,0.0,0.0,0.0,0.2746471166610718,4.0,0.0,1.0
800520,291.3427429199219,297.1499938964844,293.1499938964844,0.0049582738429307,-349.3682861328125,298.70098876953125,0.5095701217651367,0.050000000745058,0.0461889840662479,291.5536193847656,297.1499938964844,293.1499938964844,0.0043538445606827,-326.663330078125,298.014404296875,0.5095701217651367,0.050000000745058,0.0486392267048358,291.30877685546875,297.1499938964844,293.1499938964844,0.004782454110682,-263.04412841796875,298.5003356933594,0.5095701217651367,0.050000000745058,0.0359247662127018,291.08209228515625,297.1499938964844,293.1499938964844,0.0054350346326828,-398.7467956542969,299.2067565917969,0.5095701217651367,0.050000000745058,0.0486392267048358,291.8429870605469,297.1499938964844,293.1499938964844,0.0035013044252991,-1257.933837890625,296.9942321777344,0.5095701217651367,0.050000000745058,0.2307235449552536,292.557861328125,291.1499938964844,270.9875793457031,269.98193359375,283.04852294921875,291.8392639160156,292.4174194335937,1.0,0.1688160151243209,0.9990428686141968,0.9990428686141968,1.0,1.0,-0.4921547472476959,0.2075885534286499,0.284566193819046,0.0835783258080482,0.0,0.0,0.0860719606280326,33.862606048583984,25.0,-694.746337890625,-3342.394775390625,35.12232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9056396484375,303.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18658.462890625,18000.0,0.0,0.0,0.1733081340789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092023849487304,0.1092067658901214,-4.373754563857801e-06,0.0,0.0001758857251843,0.0,0.0,4.379541873931885,0.0,0.0,0.0,0.2746471166610718,4.0,0.0,1.0
800580,291.36553955078125,297.1499938964844,293.1499938964844,0.0056160818785429,-398.558349609375,298.9798583984375,0.5150673389434814,0.050000000745058,0.0461226999759674,291.5707702636719,297.1499938964844,293.1499938964844,0.0049055656418204,-372.9905700683594,298.2003173828125,0.5150673389434814,0.050000000745058,0.0485694259405136,291.330810546875,297.1499938964844,293.1499938964844,0.0054360148496925,-301.49884033203125,298.7834167480469,0.5150673389434814,0.050000000745058,0.0358732119202613,291.10400390625,297.1499938964844,293.1499938964844,0.0062369988299906,-457.5024108886719,299.6035461425781,0.5150673389434814,0.050000000745058,0.0485694259405136,291.8635559082031,297.1499938964844,293.1499938964844,0.0039119524881243,-1433.4049072265625,297.021484375,0.5150673389434814,0.050000000745058,0.2303924411535263,291.95660400390625,291.1499938964844,270.9485168457031,269.9629211425781,283.0460510253906,291.8607177734375,291.8118896484375,1.0,0.1653742790222168,0.9994835257530212,0.9994835257530212,1.0,1.0,-0.4914484322071075,0.2072478681802749,0.2842005789279938,0.0835461616516113,0.0,0.0,0.018251322209835,32.0914192199707,25.0,-866.8963623046875,-3109.37158203125,33.57206344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5226135253906,302.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.958984375,18000.0,0.0,0.0,0.1670058667659759,0.0,0.0,0.0,0.0,1.0,0.0028703850694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750778317451477,0.089929424226284,-0.0148515896871685,0.0,0.000169489721884,0.0,0.0,3.4538679122924805,0.0,0.0,0.0,0.2682244181632995,4.0,0.0,1.0
800640,291.36553955078125,297.1499938964844,293.1499938964844,0.0056160818785429,-398.558349609375,298.9798583984375,0.5150673389434814,0.050000000745058,0.0461226999759674,291.5707702636719,297.1499938964844,293.1499938964844,0.0049055656418204,-372.9905700683594,298.2003173828125,0.5150673389434814,0.050000000745058,0.0485694259405136,291.330810546875,297.1499938964844,293.1499938964844,0.0054360148496925,-301.49884033203125,298.7834167480469,0.5150673389434814,0.050000000745058,0.0358732119202613,291.10400390625,297.1499938964844,293.1499938964844,0.0062369988299906,-457.5024108886719,299.6035461425781,0.5150673389434814,0.050000000745058,0.0485694259405136,291.8635559082031,297.1499938964844,293.1499938964844,0.0039119524881243,-1433.4049072265625,297.021484375,0.5150673389434814,0.050000000745058,0.2303924411535263,291.95660400390625,291.1499938964844,270.9485168457031,269.9629211425781,283.0460510253906,291.8607177734375,291.8118896484375,1.0,0.1653742790222168,0.9994835257530212,0.9994835257530212,1.0,1.0,-0.4914484322071075,0.2072478681802749,0.2842005789279938,0.0835461616516113,0.0,0.0,0.018251322209835,32.0914192199707,25.0,-866.8963623046875,-3109.37158203125,33.57206344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5226135253906,302.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.958984375,18000.0,0.0,0.0,0.1670058667659759,0.0,0.0,0.0,0.0,1.0,0.0028703850694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750778317451477,0.089929424226284,-0.0148515896871685,0.0,0.000169489721884,0.0,0.0,3.4538679122924805,0.0,0.0,0.0,0.2682244181632995,4.0,0.0,1.0
800700,291.3751525878906,297.1499938964844,293.1499938964844,0.0059587871655821,-422.9420471191406,299.1470031738281,0.5175267457962036,0.050000000745058,0.046095073223114,291.5779724121094,297.1499938964844,293.1499938964844,0.005188260693103,-395.9732666015625,298.32086181640625,0.5175267457962036,0.050000000745058,0.0485403314232826,291.340087890625,297.1499938964844,293.1499938964844,0.0057761752977967,-320.6015625,298.9533996582031,0.5175267457962036,0.050000000745058,0.0358517244458198,291.11334228515625,297.1499938964844,293.1499938964844,0.0066636521369218,-486.6809997558594,299.8306884765625,0.5175267457962036,0.050000000745058,0.0485403314232826,291.8721008300781,297.1499938964844,293.1499938964844,0.004118088632822,-1520.50732421875,297.0622863769531,0.5175267457962036,0.050000000745058,0.2302544265985489,291.681640625,291.1499938964844,270.92919921875,269.9537658691406,283.0438842773437,291.8695373535156,291.5557861328125,1.0,0.163916602730751,0.999703884124756,0.999703884124756,1.0,1.0,-0.4911540448665619,0.2071015238761901,0.2840525209903717,0.0835432931780815,0.0,0.0,0.0105183105915784,31.35327911376953,25.0,-809.4163208007812,-3130.92041015625,32.927268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41455078125,302.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.181640625,18000.0,0.0,0.0,0.1604462265968322,0.0,0.0,0.0,0.0,1.0,0.0035826126113533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700124651193618,0.0919086262583732,-0.0218961667269468,0.0,0.0001628325262572,0.0,0.0,3.510230779647827,0.0,0.0,0.0,0.267724871635437,4.0,0.0,1.0
800760,291.3840637207031,297.1499938964844,293.1499938964844,0.0063076200895011,-446.6261596679688,299.33837890625,0.5198037028312683,0.050000000745058,0.0460705086588859,291.5845642089844,297.1499938964844,293.1499938964844,0.0054728388786315,-418.3246154785156,298.4671936035156,0.5198037028312683,0.050000000745058,0.0485144630074501,291.3486022949219,297.1499938964844,293.1499938964844,0.0061225853860378,-339.200439453125,299.14849853515625,0.5198037028312683,0.050000000745058,0.035832617431879,291.1219177246094,297.1499938964844,293.1499938964844,0.0071053318679332,-515.095703125,300.0816650390625,0.5198037028312683,0.050000000745058,0.0485144630074501,291.8798522949219,297.1499938964844,293.1499938964844,0.004322444088757,-1605.224609375,297.1308898925781,0.5198037028312683,0.050000000745058,0.2301317304372787,291.44366455078125,291.1499938964844,270.9100036621094,269.94482421875,283.04132080078125,291.8775329589844,291.3329162597656,1.0,0.1626087874174118,0.9997631311416626,0.9997631311416626,0.999839961528778,1.0,-0.4908922612667084,0.2069691270589828,0.2839231491088867,0.0835482701659202,0.0,0.0,0.0149352690204977,30.69710350036621,25.0,-733.7379150390625,-3171.629638671875,32.354705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,301.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1525650471448898,0.0,0.0,0.0,0.0,1.0,0.0041181980632245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670054331421852,0.0942940115928649,-0.0272885747253894,0.0,0.0001548341242596,0.0,0.0,3.590790033340454,0.0,0.0,0.0,0.2677102088928222,4.0,0.0,1.0
800820,291.40069580078125,297.1499938964844,293.1499938964844,0.0070182168856263,-490.8229370117188,299.7845764160156,0.5238450169563293,0.050000000745058,0.04602912068367,291.5967102050781,297.1499938964844,293.1499938964844,0.0060426825657486,-460.123046875,298.82977294921875,0.5238450169563293,0.050000000745058,0.0484708771109581,291.3642883300781,297.1499938964844,293.1499938964844,0.0068294494412839,-374.0569763183594,299.6049194335937,0.5238450169563293,0.050000000745058,0.03580042719841,291.1376037597656,297.1499938964844,293.1499938964844,0.0080310720950365,-568.3925170898438,300.6447448730469,0.5238450169563293,0.050000000745058,0.0484708771109581,291.89404296875,297.1499938964844,293.1499938964844,0.0047212191857397,-1763.44677734375,297.3457946777344,0.5238450169563293,0.050000000745058,0.2299249768257141,291.0823974609375,291.1499938964844,270.8720397949219,269.92742919921875,283.0354919433594,291.8919372558594,291.02154541015625,1.0,0.1603793352842331,0.9998815655708312,0.9998815655708312,0.999519944190979,1.0,-0.4904512465000152,0.2067384719848632,0.283712774515152,0.0835761129856109,0.0,0.0,0.0503639504313468,29.59178924560547,25.0,-445.5089416503906,-3483.7275390625,31.39156723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7193298339844,303.8400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.56640625,18000.0,0.0,0.0,0.1344843655824661,0.0,0.0,0.0,0.0,1.0,0.0037222378887236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779556035995483,0.101274125277996,-0.0233185235410928,0.0,0.0001364845375064,0.0,0.0,3.870689392089844,0.0,0.0,0.0,0.2687343657016754,4.0,0.0,1.0
800880,291.40069580078125,297.1499938964844,293.1499938964844,0.0070182168856263,-490.8229370117188,299.7845764160156,0.5238450169563293,0.050000000745058,0.04602912068367,291.5967102050781,297.1499938964844,293.1499938964844,0.0060426825657486,-460.123046875,298.82977294921875,0.5238450169563293,0.050000000745058,0.0484708771109581,291.3642883300781,297.1499938964844,293.1499938964844,0.0068294494412839,-374.0569763183594,299.6049194335937,0.5238450169563293,0.050000000745058,0.03580042719841,291.1376037597656,297.1499938964844,293.1499938964844,0.0080310720950365,-568.3925170898438,300.6447448730469,0.5238450169563293,0.050000000745058,0.0484708771109581,291.89404296875,297.1499938964844,293.1499938964844,0.0047212191857397,-1763.44677734375,297.3457946777344,0.5238450169563293,0.050000000745058,0.2299249768257141,291.0823974609375,291.1499938964844,270.8720397949219,269.92742919921875,283.0354919433594,291.8919372558594,291.02154541015625,1.0,0.1603793352842331,0.9998815655708312,0.9998815655708312,0.999519944190979,1.0,-0.4904512465000152,0.2067384719848632,0.283712774515152,0.0835761129856109,0.0,0.0,0.0503639504313468,29.59178924560547,25.0,-445.5089416503906,-3483.7275390625,31.39156723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7193298339844,303.8400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.56640625,18000.0,0.0,0.0,0.1344843655824661,0.0,0.0,0.0,0.0,1.0,0.0037222378887236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779556035995483,0.101274125277996,-0.0233185235410928,0.0,0.0001364845375064,0.0,0.0,3.870689392089844,0.0,0.0,0.0,0.2687343657016754,4.0,0.0,1.0
800940,291.4169006347656,297.1499938964844,293.1499938964844,0.0077246143482625,-528.55810546875,300.3084411621094,0.527264416217804,0.050000000745058,0.0459961108863353,291.6085510253906,297.1499938964844,293.1499938964844,0.0065959235653281,-495.912353515625,299.2834777832031,0.527264416217804,0.050000000745058,0.0484361201524734,291.3793334960937,297.1499938964844,293.1499938964844,0.007535180542618,-404.0523681640625,300.1430358886719,0.527264416217804,0.050000000745058,0.035774752497673,291.1524963378906,297.1499938964844,293.1499938964844,0.0089924857020378,-614.40185546875,301.277587890625,0.527264416217804,0.050000000745058,0.0484361201524734,291.9076843261719,297.1499938964844,293.1499938964844,0.0050932532176375,-1898.09619140625,297.6693725585937,0.527264416217804,0.050000000745058,0.2297600954771042,290.9122619628906,291.1499938964844,270.83465576171875,269.9106140136719,283.0295104980469,291.9056091308594,290.8919982910156,1.0,0.1585773229598999,1.0,1.0,0.99919992685318,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.0951839014887809,28.710636138916016,25.0,-171.5737762451172,-3799.99658203125,30.62495422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6930236816406,305.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.83984375,18000.0,0.0,0.0,0.1163640841841697,0.0,0.0,0.0,0.0,1.0,0.0026505072601139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924747735261917,0.1052588075399398,-0.0127840349450707,0.0,0.0001180947510874,0.0,0.0,4.045681476593018,0.0,0.0,0.0,0.2698087990283966,4.0,0.0,1.0
801000,291.4169006347656,297.1499938964844,293.1499938964844,0.0077246143482625,-528.55810546875,300.3084411621094,0.527264416217804,0.050000000745058,0.0459961108863353,291.6085510253906,297.1499938964844,293.1499938964844,0.0065959235653281,-495.912353515625,299.2834777832031,0.527264416217804,0.050000000745058,0.0484361201524734,291.3793334960937,297.1499938964844,293.1499938964844,0.007535180542618,-404.0523681640625,300.1430358886719,0.527264416217804,0.050000000745058,0.035774752497673,291.1524963378906,297.1499938964844,293.1499938964844,0.0089924857020378,-614.40185546875,301.277587890625,0.527264416217804,0.050000000745058,0.0484361201524734,291.9076843261719,297.1499938964844,293.1499938964844,0.0050932532176375,-1898.09619140625,297.6693725585937,0.527264416217804,0.050000000745058,0.2297600954771042,290.9122619628906,291.1499938964844,270.83465576171875,269.9106140136719,283.0295104980469,291.9056091308594,290.8919982910156,1.0,0.1585773229598999,1.0,1.0,0.99919992685318,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.0951839014887809,28.710636138916016,25.0,-171.5737762451172,-3799.99658203125,30.62495422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6930236816406,305.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.83984375,18000.0,0.0,0.0,0.1163640841841697,0.0,0.0,0.0,0.0,1.0,0.0026505072601139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924747735261917,0.1052588075399398,-0.0127840349450707,0.0,0.0001180947510874,0.0,0.0,4.045681476593018,0.0,0.0,0.0,0.2698087990283966,4.0,0.0,1.0
801060,291.43341064453125,297.1499938964844,293.1499938964844,0.0084279673174023,-560.2203369140625,300.8747253417969,0.5301374793052673,0.050000000745058,0.0459696687757968,291.6207580566406,297.1499938964844,293.1499938964844,0.0071339327841997,-526.0339965820312,299.792236328125,0.5301374793052673,0.050000000745058,0.0484082736074924,291.3945007324219,297.1499938964844,293.1499938964844,0.0082416767254471,-429.4423522949219,300.7264709472656,0.5301374793052673,0.050000000745058,0.0357541851699352,291.167236328125,297.1499938964844,293.1499938964844,0.0099961375817656,-653.5220336914062,301.9443664550781,0.5301374793052673,0.050000000745058,0.0484082736074924,291.92169189453125,297.1499938964844,293.1499938964844,0.0054401238448917,-2010.413330078125,298.0646057128906,0.5301374793052673,0.050000000745058,0.2296280115842819,290.8934631347656,291.1499938964844,270.7978515625,269.8941955566406,283.0238952636719,291.9195251464844,290.9064636230469,1.0,0.1571178883314132,1.0,1.0,0.9987635016441344,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836801975965499,0.0,0.0,0.1321459412574768,28.005033493041992,25.0,48.73647689819336,-4079.89208984375,30.0118350982666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2007141113281,307.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.544921875,18000.0,0.0,0.0,0.0999517813324928,0.0,0.0,0.0,0.0,1.0,0.0007960915099829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081728264689445,0.1094605177640914,-0.0012876968830823,0.0,0.0001014383524307,0.0,0.0,4.233938217163086,0.0,0.0,0.0,0.2710002660751343,4.0,0.0,1.0
801120,291.43341064453125,297.1499938964844,293.1499938964844,0.0084279673174023,-560.2203369140625,300.8747253417969,0.5301374793052673,0.050000000745058,0.0459696687757968,291.6207580566406,297.1499938964844,293.1499938964844,0.0071339327841997,-526.0339965820312,299.792236328125,0.5301374793052673,0.050000000745058,0.0484082736074924,291.3945007324219,297.1499938964844,293.1499938964844,0.0082416767254471,-429.4423522949219,300.7264709472656,0.5301374793052673,0.050000000745058,0.0357541851699352,291.167236328125,297.1499938964844,293.1499938964844,0.0099961375817656,-653.5220336914062,301.9443664550781,0.5301374793052673,0.050000000745058,0.0484082736074924,291.92169189453125,297.1499938964844,293.1499938964844,0.0054401238448917,-2010.413330078125,298.0646057128906,0.5301374793052673,0.050000000745058,0.2296280115842819,290.8934631347656,291.1499938964844,270.7978515625,269.8941955566406,283.0238952636719,291.9195251464844,290.9064636230469,1.0,0.1571178883314132,1.0,1.0,0.9987635016441344,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836801975965499,0.0,0.0,0.1321459412574768,28.005033493041992,25.0,48.73647689819336,-4079.89208984375,30.0118350982666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2007141113281,307.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.544921875,18000.0,0.0,0.0,0.0999517813324928,0.0,0.0,0.0,0.0,1.0,0.0007960915099829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081728264689445,0.1094605177640914,-0.0012876968830823,0.0,0.0001014383524307,0.0,0.0,4.233938217163086,0.0,0.0,0.0,0.2710002660751343,4.0,0.0,1.0
801180,291.4504699707031,297.1499938964844,293.1499938964844,0.009134485386312,-586.9544067382812,301.4548034667969,0.5325385332107544,0.050000000745058,0.0459484048187732,291.6335754394531,297.1499938964844,293.1499938964844,0.0076613645069301,-551.5235595703125,300.3251037597656,0.5325385332107544,0.050000000745058,0.0483858808875083,291.4100646972656,297.1499938964844,293.1499938964844,0.0089553361758589,-451.0629577636719,301.3254699707031,0.5325385332107544,0.050000000745058,0.0357376486063003,291.1821594238281,297.1499938964844,293.1499938964844,0.0110554806888103,-687.016845703125,302.6172180175781,0.5325385332107544,0.050000000745058,0.0483858808875083,291.93634033203125,297.1499938964844,293.1499938964844,0.005765366833657,-2104.281005859375,298.4976501464844,0.5325385332107544,0.050000000745058,0.2295217961072921,290.9797668457031,291.1499938964844,270.7616577148437,269.8779602050781,283.01885986328125,291.9340515136719,291.0090026855469,1.0,0.1559337973594665,1.0,1.0,0.9983270764350892,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.1498536020517349,27.437833786010746,25.0,170.70529174804688,-4239.0029296875,29.519472122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3043518066406,307.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.060546875,18000.0,0.0,0.0,0.0863853171467781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182931512594223,0.1182973831892013,-4.2325791582698e-06,0.0,8.76701160450466e-05,0.0,0.0,4.60094690322876,0.0,0.0,0.0,0.2724336385726928,4.0,0.0,1.0
801240,291.4504699707031,297.1499938964844,293.1499938964844,0.009134485386312,-586.9544067382812,301.4548034667969,0.5325385332107544,0.050000000745058,0.0459484048187732,291.6335754394531,297.1499938964844,293.1499938964844,0.0076613645069301,-551.5235595703125,300.3251037597656,0.5325385332107544,0.050000000745058,0.0483858808875083,291.4100646972656,297.1499938964844,293.1499938964844,0.0089553361758589,-451.0629577636719,301.3254699707031,0.5325385332107544,0.050000000745058,0.0357376486063003,291.1821594238281,297.1499938964844,293.1499938964844,0.0110554806888103,-687.016845703125,302.6172180175781,0.5325385332107544,0.050000000745058,0.0483858808875083,291.93634033203125,297.1499938964844,293.1499938964844,0.005765366833657,-2104.281005859375,298.4976501464844,0.5325385332107544,0.050000000745058,0.2295217961072921,290.9797668457031,291.1499938964844,270.7616577148437,269.8779602050781,283.01885986328125,291.9340515136719,291.0090026855469,1.0,0.1559337973594665,1.0,1.0,0.9983270764350892,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.1498536020517349,27.437833786010746,25.0,170.70529174804688,-4239.0029296875,29.519472122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3043518066406,307.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.060546875,18000.0,0.0,0.0,0.0863853171467781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182931512594223,0.1182973831892013,-4.2325791582698e-06,0.0,8.76701160450466e-05,0.0,0.0,4.60094690322876,0.0,0.0,0.0,0.2724336385726928,4.0,0.0,1.0
