time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801300,291.4591369628906,297.1499938964844,293.1499938964844,0.0095000388100743,-599.38720703125,301.7419738769531,0.5335836410522461,0.050000000745058,0.0459393709897995,291.64019775390625,297.1499938964844,293.1499938964844,0.0079292245209217,-563.3892211914062,300.5907897949219,0.5335836410522461,0.050000000745058,0.0483763702213764,291.4179992675781,297.1499938964844,293.1499938964844,0.0093258190900087,-461.15631103515625,301.6223449707031,0.5335836410522461,0.050000000745058,0.0357306227087974,291.1897277832031,297.1499938964844,293.1499938964844,0.0116239804774522,-702.7027587890625,302.9491271972656,0.5335836410522461,0.050000000745058,0.0483763702213764,291.9438781738281,297.1499938964844,293.1499938964844,0.00592523207888,-2147.625732421875,298.7160949707031,0.5335836410522461,0.050000000745058,0.2294766753911972,291.0394897460937,291.1499938964844,270.7437744140625,269.8699035644531,283.0165100097656,291.94158935546875,291.0697021484375,1.0,0.1554279774427414,1.0,1.0,0.9981088042259216,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788358330726,0.0,0.0,0.1512528508901596,27.19698905944824,25.0,186.2021331787109,-4244.7744140625,29.31053352355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2364501953125,307.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.892578125,18000.0,0.0,0.0,0.0808137357234954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201148554682731,0.1201190948486328,-4.238486326357815e-06,0.0,8.201566379284486e-05,0.0,0.0,4.679996013641357,0.0,0.0,0.0,0.2727722823619842,4.0,0.0,1.0
801360,291.4678649902344,297.1499938964844,293.1499938964844,0.0098827416077256,-611.8136596679688,302.0242004394531,0.5345362424850464,0.050000000745058,0.0459312498569488,291.6469421386719,297.1499938964844,293.1499938964844,0.0082057500258088,-575.2364501953125,300.851806640625,0.5345362424850464,0.050000000745058,0.0483678206801414,291.4259948730469,297.1499938964844,293.1499938964844,0.009714150801301,-471.2424621582031,301.9143371582031,0.5345362424850464,0.050000000745058,0.0357243083417415,291.19732666015625,297.1499938964844,293.1499938964844,0.0122340638190507,-718.4059448242188,303.2760925292969,0.5345362424850464,0.050000000745058,0.0483678206801414,291.9515686035156,297.1499938964844,293.1499938964844,0.0060865813866257,-2190.705810546875,298.9298400878906,0.5345362424850464,0.050000000745058,0.2294361144304275,291.0963439941406,291.1499938964844,270.7260437011719,269.86181640625,283.0142822265625,291.94921875,291.121826171875,1.0,0.1549718379974365,1.0,1.0,0.9978910088539124,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838123932480812,0.0,0.0,0.1490928679704666,26.98053550720215,25.0,173.4517364501953,-4225.84130859375,29.12282371520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1139221191406,307.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.818359375,18000.0,0.0,0.0,0.0759821087121963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199559196829795,0.1199601590633392,-4.241373062541243e-06,0.0,7.711218495387584e-05,0.0,0.0,4.676787376403809,0.0,0.0,0.0,0.2728076875209808,4.0,0.0,1.0
801420,291.4853515625,297.1499938964844,293.1499938964844,0.0107267601415514,-637.779296875,302.5722351074219,0.5361929535865784,0.050000000745058,0.0459173806011676,291.6606750488281,297.1499938964844,293.1499938964844,0.0088026318699121,-599.9752197265625,301.35546875,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4420166015625,297.1499938964844,293.1499938964844,0.010571657679975,-492.2723388671875,302.48162841796875,0.5361929535865784,0.050000000745058,0.0357135161757469,291.2125549316406,297.1499938964844,293.1499938964844,0.0136309284716844,-751.1474609375,303.9161071777344,0.5361929535865784,0.050000000745058,0.0483532100915908,291.9670715332031,297.1499938964844,293.1499938964844,0.0064239534549415,-2280.5361328125,299.3348999023437,0.5361929535865784,0.050000000745058,0.2293668240308761,291.1762390136719,291.1499938964844,270.6910705566406,269.8455505371094,283.010009765625,291.9646911621094,291.18914794921875,1.0,0.1541892886161804,1.0,1.0,0.9974552989006042,1.0,-0.489260584115982,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.1397282779216766,26.61083221435547,25.0,106.50807189941406,-4131.0576171875,28.8023624420166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75799560546875,307.28057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.0683588609099388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163738891482353,0.1163781285285949,-4.239419013174484e-06,0.0,6.937555008335039e-05,0.0,0.0,4.531746864318848,0.0,0.0,0.0,0.2723229527473449,4.0,0.0,1.0
801480,291.4853515625,297.1499938964844,293.1499938964844,0.0107267601415514,-637.779296875,302.5722351074219,0.5361929535865784,0.050000000745058,0.0459173806011676,291.6606750488281,297.1499938964844,293.1499938964844,0.0088026318699121,-599.9752197265625,301.35546875,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4420166015625,297.1499938964844,293.1499938964844,0.010571657679975,-492.2723388671875,302.48162841796875,0.5361929535865784,0.050000000745058,0.0357135161757469,291.2125549316406,297.1499938964844,293.1499938964844,0.0136309284716844,-751.1474609375,303.9161071777344,0.5361929535865784,0.050000000745058,0.0483532100915908,291.9670715332031,297.1499938964844,293.1499938964844,0.0064239534549415,-2280.5361328125,299.3348999023437,0.5361929535865784,0.050000000745058,0.2293668240308761,291.1762390136719,291.1499938964844,270.6910705566406,269.8455505371094,283.010009765625,291.9646911621094,291.18914794921875,1.0,0.1541892886161804,1.0,1.0,0.9974552989006042,1.0,-0.489260584115982,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.1397282779216766,26.61083221435547,25.0,106.50807189941406,-4131.0576171875,28.8023624420166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75799560546875,307.28057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.0683588609099388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163738891482353,0.1163781285285949,-4.239419013174484e-06,0.0,6.937555008335039e-05,0.0,0.0,4.531746864318848,0.0,0.0,0.0,0.2723229527473449,4.0,0.0,1.0
801540,291.5028381347656,297.1499938964844,293.1499938964844,0.0117016695439815,-665.7078247070312,303.102294921875,0.5415215492248535,0.050000000745058,0.0458747223019599,291.6745910644531,297.1499938964844,293.1499938964844,0.0094701312482357,-626.551513671875,301.8369140625,0.5415215492248535,0.050000000745058,0.048308290541172,291.4580993652344,297.1499938964844,293.1499938964844,0.0115638244897127,-514.8158569335938,303.03076171875,0.5415215492248535,0.050000000745058,0.0356803387403488,291.2368469238281,297.1499938964844,293.1499938964844,0.0234166700392961,-1000.6475830078124,304.12579345703125,0.6088048815727234,0.0778367295861244,0.0648857057094574,291.9827880859375,297.1499938964844,293.1499938964844,0.0067835040390491,-2376.80517578125,299.7090759277344,0.5415215492248535,0.050000000745058,0.2291537225246429,291.1979675292969,291.1499938964844,270.6567077636719,269.8290100097656,282.9964904785156,291.9803771972656,291.19219970703125,1.0,0.1538026034832,1.0,1.0,0.997019588947296,1.0,-0.5086922645568848,0.2144725769758224,0.2942197024822235,0.0872169509530067,0.0,0.0,0.131109282374382,25.617006301879883,28.0,-8.834712982177734,-4073.163330078125,29.646703720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31640625,306.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.630859375,18000.0,0.0,0.0,0.0632064938545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120830550789833,0.1120872870087623,-4.2327742448833305e-06,0.0,6.414655945263803e-05,0.0,0.0,4.354217052459717,0.0,0.0,0.0,0.2716632485389709,4.0,0.0,1.0
801600,291.5028381347656,297.1499938964844,293.1499938964844,0.0117016695439815,-665.7078247070312,303.102294921875,0.5415215492248535,0.050000000745058,0.0458747223019599,291.6745910644531,297.1499938964844,293.1499938964844,0.0094701312482357,-626.551513671875,301.8369140625,0.5415215492248535,0.050000000745058,0.048308290541172,291.4580993652344,297.1499938964844,293.1499938964844,0.0115638244897127,-514.8158569335938,303.03076171875,0.5415215492248535,0.050000000745058,0.0356803387403488,291.2368469238281,297.1499938964844,293.1499938964844,0.0234166700392961,-1000.6475830078124,304.12579345703125,0.6088048815727234,0.0778367295861244,0.0648857057094574,291.9827880859375,297.1499938964844,293.1499938964844,0.0067835040390491,-2376.80517578125,299.7090759277344,0.5415215492248535,0.050000000745058,0.2291537225246429,291.1979675292969,291.1499938964844,270.6567077636719,269.8290100097656,282.9964904785156,291.9803771972656,291.19219970703125,1.0,0.1538026034832,1.0,1.0,0.997019588947296,1.0,-0.5086922645568848,0.2144725769758224,0.2942197024822235,0.0872169509530067,0.0,0.0,0.131109282374382,25.617006301879883,28.0,-8.834712982177734,-4073.163330078125,29.646703720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31640625,306.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.630859375,18000.0,0.0,0.0,0.0632064938545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120830550789833,0.1120872870087623,-4.2327742448833305e-06,0.0,6.414655945263803e-05,0.0,0.0,4.354217052459717,0.0,0.0,0.0,0.2716632485389709,4.0,0.0,1.0
801660,291.5206298828125,297.1499938964844,293.1499938964844,0.0129346549510955,-699.6783447265625,303.6183166503906,0.5476901531219482,0.050000000745058,0.0458286590874195,291.6888427734375,297.1499938964844,293.1499938964844,0.0102838613092899,-658.8297119140625,302.2939147949219,0.5476901531219482,0.050000000745058,0.048259787261486,291.4747314453125,297.1499938964844,293.1499938964844,0.012817514128983,-542.0259399414062,303.5650634765625,0.5476901531219482,0.050000000745058,0.0356445126235485,291.3178100585937,297.1499938964844,293.1499938964844,0.0538672842085361,-1540.2486572265625,304.08416748046875,0.7062821984291077,0.1099797040224075,0.0978924557566642,292.0011901855469,297.1499938964844,293.1499938964844,0.007190425414592,-2491.629638671875,300.03179931640625,0.5476901531219482,0.050000000745058,0.2289236485958099,291.1023254394531,291.1499938964844,270.6229553222656,269.81201171875,282.9705810546875,291.9984436035156,291.06500244140625,1.0,0.1554730832576751,1.0,1.0,0.9966751337051392,1.0,-0.5478723049163818,0.2315417379140854,0.3163305521011352,0.0939834266901016,0.0,0.0,0.1421037465333938,24.685211181640625,25.0,-180.28672790527344,-4143.171875,32.34867858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7969055175781,306.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.005859375,18000.0,0.0,0.0,0.0607456341385841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136684268712997,0.1136726588010788,-4.229314527037786e-06,0.0,6.164909427752718e-05,0.0,0.0,4.413604259490967,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
801720,291.5206298828125,297.1499938964844,293.1499938964844,0.0129346549510955,-699.6783447265625,303.6183166503906,0.5476901531219482,0.050000000745058,0.0458286590874195,291.6888427734375,297.1499938964844,293.1499938964844,0.0102838613092899,-658.8297119140625,302.2939147949219,0.5476901531219482,0.050000000745058,0.048259787261486,291.4747314453125,297.1499938964844,293.1499938964844,0.012817514128983,-542.0259399414062,303.5650634765625,0.5476901531219482,0.050000000745058,0.0356445126235485,291.3178100585937,297.1499938964844,293.1499938964844,0.0538672842085361,-1540.2486572265625,304.08416748046875,0.7062821984291077,0.1099797040224075,0.0978924557566642,292.0011901855469,297.1499938964844,293.1499938964844,0.007190425414592,-2491.629638671875,300.03179931640625,0.5476901531219482,0.050000000745058,0.2289236485958099,291.1023254394531,291.1499938964844,270.6229553222656,269.81201171875,282.9705810546875,291.9984436035156,291.06500244140625,1.0,0.1554730832576751,1.0,1.0,0.9966751337051392,1.0,-0.5478723049163818,0.2315417379140854,0.3163305521011352,0.0939834266901016,0.0,0.0,0.1421037465333938,24.685211181640625,25.0,-180.28672790527344,-4143.171875,32.34867858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7969055175781,306.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.005859375,18000.0,0.0,0.0,0.0607456341385841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136684268712997,0.1136726588010788,-4.229314527037786e-06,0.0,6.164909427752718e-05,0.0,0.0,4.413604259490967,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145052913576364,-737.9375610351562,304.13092041015625,0.554241955280304,0.050000000745058,0.0457833893597126,291.7040405273437,297.1499938964844,293.1499938964844,0.0112386718392372,-694.0028076171875,302.7422790527344,0.5542411804199219,0.050000000745058,0.0482119508087635,291.4929504394531,297.1499938964844,293.1499938964844,0.0143489195033907,-571.5059814453125,304.0963439941406,0.5542411804199219,0.050000000745058,0.0356091819703578,291.4184875488281,297.1499938964844,293.1499938964844,0.0764911100268364,-1964.9945068359373,304.06884765625,0.7682704329490662,0.1360027641057968,0.1235069185495376,292.0237121582031,297.1499938964844,293.1499938964844,0.007630368694663,-2614.597412109375,300.32080078125,0.5542411804199219,0.050000000745058,0.22869673371315,290.93505859375,291.1499938964844,270.58990478515625,269.79443359375,282.95123291015625,292.0206298828125,290.905029296875,1.0,0.1560857892036438,1.0,1.0,0.9963306784629822,1.0,-0.5781863331794739,0.2448326498270034,0.3333536982536316,0.0991995334625244,0.0,0.0,0.1821309775114059,23.70781898498535,25.0,-203.6090545654297,-4377.41845703125,34.297157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816101074219,306.0005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.357421875,18000.0,0.0,0.0,0.0615075230598449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294581890106201,0.1294624358415603,-4.243671355652623e-06,0.0,6.242231756914407e-05,0.0,0.0,5.060408592224121,0.0,0.0,0.0,0.274144560098648,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145052913576364,-737.9375610351562,304.13092041015625,0.554241955280304,0.050000000745058,0.0457833893597126,291.7040405273437,297.1499938964844,293.1499938964844,0.0112386718392372,-694.0028076171875,302.7422790527344,0.5542411804199219,0.050000000745058,0.0482119508087635,291.4929504394531,297.1499938964844,293.1499938964844,0.0143489195033907,-571.5059814453125,304.0963439941406,0.5542411804199219,0.050000000745058,0.0356091819703578,291.4184875488281,297.1499938964844,293.1499938964844,0.0764911100268364,-1964.9945068359373,304.06884765625,0.7682704329490662,0.1360027641057968,0.1235069185495376,292.0237121582031,297.1499938964844,293.1499938964844,0.007630368694663,-2614.597412109375,300.32080078125,0.5542411804199219,0.050000000745058,0.22869673371315,290.93505859375,291.1499938964844,270.58990478515625,269.79443359375,282.95123291015625,292.0206298828125,290.905029296875,1.0,0.1560857892036438,1.0,1.0,0.9963306784629822,1.0,-0.5781863331794739,0.2448326498270034,0.3333536982536316,0.0991995334625244,0.0,0.0,0.1821309775114059,23.70781898498535,25.0,-203.6090545654297,-4377.41845703125,34.297157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816101074219,306.0005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.357421875,18000.0,0.0,0.0,0.0615075230598449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294581890106201,0.1294624358415603,-4.243671355652623e-06,0.0,6.242231756914407e-05,0.0,0.0,5.060408592224121,0.0,0.0,0.0,0.274144560098648,4.0,0.0,1.0
801900,291.5535888671875,297.1499938964844,293.1499938964844,0.0191800761967897,-858.8760986328125,304.1354675292969,0.5975387096405029,0.0668503642082214,0.0534905865788459,291.7122802734375,297.1499938964844,293.1499938964844,0.0117282234132289,-709.9928588867188,302.96893310546875,0.561511218547821,0.050000000745058,0.0481626652181148,291.5044250488281,297.1499938964844,293.1499938964844,0.0181201733648777,-648.9658203125,304.1371459960937,0.5909878015518188,0.0653858482837677,0.0404137820005416,291.4693908691406,297.1499938964844,293.1499938964844,0.0862819775938987,-2157.636962890625,304.0658264160156,0.8008243441581726,0.1479393243789672,0.1350334584712982,292.0362548828125,297.1499938964844,293.1499938964844,0.0078394198790192,-2669.145751953125,300.4676208496094,0.561511218547821,0.050000000745058,0.2284629493951797,290.8717346191406,291.1499938964844,270.5736083984375,269.7853698730469,282.9353942871094,292.0330505371094,290.8502502441406,1.0,0.1567509919404983,1.0,1.0,0.9961584210395812,1.0,-0.606682538986206,0.2574380934238434,0.3492444455623626,0.1039776802062988,0.0,0.0,0.2071219235658645,22.68113136291504,25.0,-177.54371643066406,-4591.6904296875,36.09098815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8356628417969,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.896484375,18000.0,0.0,0.0,0.0632463097572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418924033641815,0.1418966650962829,-4.25985490437597e-06,0.0,6.41869701212272e-05,0.0,0.0,5.5838398933410645,0.0,0.0,0.0,0.276091068983078,4.0,0.0,1.0
801960,291.58453369140625,297.1499938964844,293.1499938964844,0.0309222228825092,-1084.158447265625,304.11669921875,0.6560093760490417,0.0810147076845169,0.06719421595335,291.72100830078125,297.1499938964844,293.1499938964844,0.012233605608344,-725.4859008789062,303.1953430175781,0.5733864903450012,0.050000000745058,0.0480892211198806,291.52960205078125,297.1499938964844,293.1499938964844,0.029818806797266,-831.4898681640625,304.1181945800781,0.6542030572891235,0.0813041627407074,0.0518369488418102,291.5176696777344,297.1499938964844,293.1499938964844,0.0957576110959053,-2345.714111328125,304.0639038085937,0.8354473114013672,0.1597424447536468,0.1461721509695053,292.050048828125,297.1499938964844,293.1499938964844,0.0080404337495565,-2720.4052734375,300.61181640625,0.5733864903450012,0.050000000745058,0.2281145602464676,290.8139953613281,291.1499938964844,270.5574645996094,269.7760925292969,282.90972900390625,292.0467224121094,290.788818359375,1.0,0.1578746736049652,1.0,1.0,0.9962149262428284,1.0,-0.6496980786323547,0.2764892876148224,0.3732088208198547,0.1113642826676368,0.0,0.0,0.2352380901575088,21.166587829589844,25.0,-185.49952697753903,-4889.271484375,38.96821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4586181640625,305.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.056640625,18000.0,0.0,0.0,0.066017210483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569533497095108,0.1569576263427734,-4.28166185884038e-06,0.0,6.69990768074058e-05,0.0,0.0,6.232457160949707,0.0,0.0,0.0,0.2785613536834717,4.0,0.0,1.0
802020,291.6715393066406,297.1499938964844,293.1499938964844,0.052036453038454,-1436.576904296875,304.0931396484375,0.7432309985160828,0.1030734032392501,0.0884927734732627,291.7401123046875,297.1499938964844,293.1499938964844,0.0133566660806536,-757.123046875,303.6441345214844,0.5945572853088379,0.050000000745058,0.0479751415550708,291.6053466796875,297.1499938964844,293.1499938964844,0.0546144098043441,-1151.4327392578125,304.0882873535156,0.7504494786262512,0.1070400103926658,0.0709552392363548,291.60858154296875,297.1499938964844,293.1499938964844,0.1150009036064148,-2720.447998046875,304.0605773925781,0.90281480550766,0.1826615333557129,0.167972907423973,292.0826416015625,297.1499938964844,293.1499938964844,0.0084479721263051,-2821.748779296875,300.8789367675781,0.5945572853088379,0.050000000745058,0.2275734096765518,290.6836853027344,291.1499938964844,270.5257263183594,269.7568359375,282.86993408203125,292.0789794921875,290.6706848144531,1.0,0.1608864516019821,1.0,1.0,0.9963279366493224,1.0,-0.7235826253890991,0.3093845546245575,0.4141980707645416,0.1243626549839973,0.0,0.0,0.3066114485263824,18.89991950988769,25.0,-134.2923126220703,-5581.03271484375,44.77448654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59552001953125,305.9395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.27734375,18000.0,0.0,0.0,0.075094386935234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027483880519867,0.2027527391910553,-4.353425083536422e-06,0.0,7.62112540542148e-05,0.0,0.0,8.303475379943848,0.0,0.0,0.0,0.2866358757019043,4.0,0.0,1.0
802080,291.6715393066406,297.1499938964844,293.1499938964844,0.052036453038454,-1436.576904296875,304.0931396484375,0.7432309985160828,0.1030734032392501,0.0884927734732627,291.7401123046875,297.1499938964844,293.1499938964844,0.0133566660806536,-757.123046875,303.6441345214844,0.5945572853088379,0.050000000745058,0.0479751415550708,291.6053466796875,297.1499938964844,293.1499938964844,0.0546144098043441,-1151.4327392578125,304.0882873535156,0.7504494786262512,0.1070400103926658,0.0709552392363548,291.60858154296875,297.1499938964844,293.1499938964844,0.1150009036064148,-2720.447998046875,304.0605773925781,0.90281480550766,0.1826615333557129,0.167972907423973,292.0826416015625,297.1499938964844,293.1499938964844,0.0084479721263051,-2821.748779296875,300.8789367675781,0.5945572853088379,0.050000000745058,0.2275734096765518,290.6836853027344,291.1499938964844,270.5257263183594,269.7568359375,282.86993408203125,292.0789794921875,290.6706848144531,1.0,0.1608864516019821,1.0,1.0,0.9963279366493224,1.0,-0.7235826253890991,0.3093845546245575,0.4141980707645416,0.1243626549839973,0.0,0.0,0.3066114485263824,18.89991950988769,25.0,-134.2923126220703,-5581.03271484375,44.77448654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59552001953125,305.9395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.27734375,18000.0,0.0,0.0,0.075094386935234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027483880519867,0.2027527391910553,-4.353425083536422e-06,0.0,7.62112540542148e-05,0.0,0.0,8.303475379943848,0.0,0.0,0.0,0.2866358757019043,4.0,0.0,1.0
802140,291.763671875,297.1499938964844,293.1499938964844,0.068241611123085,-1717.8701171875,304.0853881835937,0.8122857213020325,0.1218520626425743,0.1058541238307952,291.7621154785156,297.1499938964844,293.1499938964844,0.0144505901262164,-781.4314575195312,304.0871276855469,0.6132299304008484,0.050000000745058,0.0478878356516361,291.6889038085937,297.1499938964844,293.1499938964844,0.0734047666192054,-1409.2353515625,304.077880859375,0.8261907696723938,0.1292378455400467,0.0868855416774749,291.6952514648437,297.1499938964844,293.1499938964844,0.1328599750995636,-3054.10986328125,304.06072998046875,0.9724512100219728,0.204133465886116,0.1885349750518798,292.120849609375,297.1499938964844,293.1499938964844,0.0087865907698869,-2891.94189453125,301.15020751953125,0.6132299304008484,0.050000000745058,0.2271592766046524,290.6717834472656,291.1499938964844,270.4946594238281,269.7364807128906,282.8438720703125,292.11700439453125,290.6785583496094,1.0,0.1646789610385894,1.0,1.0,0.9964409470558168,1.0,-0.7876132130622864,0.3379878997802734,0.4496253430843353,0.1361586451530456,0.0,0.0,0.3725884854793548,17.263463973999023,25.0,1.9283698797225952,-6285.734375,50.867034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6302490234375,305.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17689.43359375,18000.0,0.0,0.0,0.0888818651437759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634409368038177,0.2634454369544983,-4.4866314965474885e-06,0.0,9.020379366120324e-05,0.0,0.0,11.377944946289062,0.0,0.0,0.0,0.2991189062595367,4.0,0.0,1.0
802200,291.763671875,297.1499938964844,293.1499938964844,0.068241611123085,-1717.8701171875,304.0853881835937,0.8122857213020325,0.1218520626425743,0.1058541238307952,291.7621154785156,297.1499938964844,293.1499938964844,0.0144505901262164,-781.4314575195312,304.0871276855469,0.6132299304008484,0.050000000745058,0.0478878356516361,291.6889038085937,297.1499938964844,293.1499938964844,0.0734047666192054,-1409.2353515625,304.077880859375,0.8261907696723938,0.1292378455400467,0.0868855416774749,291.6952514648437,297.1499938964844,293.1499938964844,0.1328599750995636,-3054.10986328125,304.06072998046875,0.9724512100219728,0.204133465886116,0.1885349750518798,292.120849609375,297.1499938964844,293.1499938964844,0.0087865907698869,-2891.94189453125,301.15020751953125,0.6132299304008484,0.050000000745058,0.2271592766046524,290.6717834472656,291.1499938964844,270.4946594238281,269.7364807128906,282.8438720703125,292.11700439453125,290.6785583496094,1.0,0.1646789610385894,1.0,1.0,0.9964409470558168,1.0,-0.7876132130622864,0.3379878997802734,0.4496253430843353,0.1361586451530456,0.0,0.0,0.3725884854793548,17.263463973999023,25.0,1.9283698797225952,-6285.734375,50.867034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6302490234375,305.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17689.43359375,18000.0,0.0,0.0,0.0888818651437759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634409368038177,0.2634454369544983,-4.4866314965474885e-06,0.0,9.020379366120324e-05,0.0,0.0,11.377944946289062,0.0,0.0,0.0,0.2991189062595367,4.0,0.0,1.0
802260,291.8534545898437,297.1499938964844,293.1499938964844,0.0816266164183616,-1961.7088623046875,304.0847473144531,0.8602263331413269,0.1387649476528167,0.1214023157954216,291.7975769042969,297.1499938964844,293.1499938964844,0.0256125889718532,-1044.135498046875,304.1267395019531,0.686922550201416,0.0739892795681953,0.0644358992576599,291.77166748046875,297.1499938964844,293.1499938964844,0.0891519412398338,-1635.8919677734375,304.0758056640625,0.880781888961792,0.1494741737842559,0.1013070866465568,291.7585754394531,297.1499938964844,293.1499938964844,0.1251731663942337,-2902.7021484375,304.1054382324219,0.970503568649292,0.228007435798645,0.1793344169855117,292.162109375,297.1499938964844,293.1499938964844,0.0090873669832944,-2945.43017578125,301.41290283203125,0.6219271421432495,0.050000000745058,0.226975604891777,290.7266540527344,291.1499938964844,270.4642944335937,269.71490478515625,282.8337097167969,292.1583251953125,290.7392272949219,1.0,0.168790727853775,1.0,1.0,0.9971538782119752,1.0,-0.8321829438209534,0.3578725755214691,0.4743103384971618,0.144814983010292,0.0,0.0,0.4257090389728546,16.70703125,28.0,82.42852783203125,-6791.2548828125,56.365230560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69696044921875,305.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17629.2890625,18000.0,0.0,0.0,0.1062008291482925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247651159763336,0.3247697949409485,-4.67034442408476e-06,0.0,0.0001077803390217,0.0,0.0,14.992876052856444,0.0,0.0,0.0,0.3141799569129944,4.0,0.0,1.0
802320,291.8534545898437,297.1499938964844,293.1499938964844,0.0816266164183616,-1961.7088623046875,304.0847473144531,0.8602263331413269,0.1387649476528167,0.1214023157954216,291.7975769042969,297.1499938964844,293.1499938964844,0.0256125889718532,-1044.135498046875,304.1267395019531,0.686922550201416,0.0739892795681953,0.0644358992576599,291.77166748046875,297.1499938964844,293.1499938964844,0.0891519412398338,-1635.8919677734375,304.0758056640625,0.880781888961792,0.1494741737842559,0.1013070866465568,291.7585754394531,297.1499938964844,293.1499938964844,0.1251731663942337,-2902.7021484375,304.1054382324219,0.970503568649292,0.228007435798645,0.1793344169855117,292.162109375,297.1499938964844,293.1499938964844,0.0090873669832944,-2945.43017578125,301.41290283203125,0.6219271421432495,0.050000000745058,0.226975604891777,290.7266540527344,291.1499938964844,270.4642944335937,269.71490478515625,282.8337097167969,292.1583251953125,290.7392272949219,1.0,0.168790727853775,1.0,1.0,0.9971538782119752,1.0,-0.8321829438209534,0.3578725755214691,0.4743103384971618,0.144814983010292,0.0,0.0,0.4257090389728546,16.70703125,28.0,82.42852783203125,-6791.2548828125,56.365230560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69696044921875,305.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17629.2890625,18000.0,0.0,0.0,0.1062008291482925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247651159763336,0.3247697949409485,-4.67034442408476e-06,0.0,0.0001077803390217,0.0,0.0,14.992876052856444,0.0,0.0,0.0,0.3141799569129944,4.0,0.0,1.0
802380,291.9396057128906,297.1499938964844,293.1499938964844,0.0932611152529716,-2177.739013671875,304.0871276855469,0.9017244577407836,0.1541431099176406,0.1355202943086624,291.8696594238281,297.1499938964844,293.1499938964844,0.0436882190406322,-1365.018798828125,304.1048583984375,0.7590931057929993,0.0936924517154693,0.0848488062620163,291.8517150878906,297.1499938964844,293.1499938964844,0.1033026129007339,-1840.0814208984373,304.0769958496094,0.9304856061935424,0.1681594401597976,0.1145961433649063,291.7752685546875,297.1499938964844,293.1499938964844,0.1176754832267761,-2757.054931640625,304.1320495605469,0.9644862413406372,0.2598390877246856,0.170985922217369,292.2041320800781,297.1499938964844,293.1499938964844,0.0093654338270425,-2990.03515625,301.660888671875,0.6275091171264648,0.050000000745058,0.2268624901771545,290.8046264648437,291.1499938964844,270.43463134765625,269.69195556640625,282.8265686035156,292.2005310058594,290.8127746582031,1.0,0.1743925213813781,1.0,1.0,0.9978667497634888,1.0,-0.8794185519218445,0.3789178133010864,0.5005007386207581,0.1544625759124755,0.0,0.0,0.4662087559700012,16.576372146606445,46.0,91.67972564697266,-7204.6123046875,63.40189743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9213256835937,305.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17615.5390625,18000.0,0.0,0.0,0.1253837347030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807503581047058,0.3807552456855774,-4.888634066446684e-06,0.0,0.0001272485533263,0.0,0.0,18.87714576721192,0.0,0.0,0.0,0.3301462233066559,4.0,0.0,1.0
802440,291.9396057128906,297.1499938964844,293.1499938964844,0.0932611152529716,-2177.739013671875,304.0871276855469,0.9017244577407836,0.1541431099176406,0.1355202943086624,291.8696594238281,297.1499938964844,293.1499938964844,0.0436882190406322,-1365.018798828125,304.1048583984375,0.7590931057929993,0.0936924517154693,0.0848488062620163,291.8517150878906,297.1499938964844,293.1499938964844,0.1033026129007339,-1840.0814208984373,304.0769958496094,0.9304856061935424,0.1681594401597976,0.1145961433649063,291.7752685546875,297.1499938964844,293.1499938964844,0.1176754832267761,-2757.054931640625,304.1320495605469,0.9644862413406372,0.2598390877246856,0.170985922217369,292.2041320800781,297.1499938964844,293.1499938964844,0.0093654338270425,-2990.03515625,301.660888671875,0.6275091171264648,0.050000000745058,0.2268624901771545,290.8046264648437,291.1499938964844,270.43463134765625,269.69195556640625,282.8265686035156,292.2005310058594,290.8127746582031,1.0,0.1743925213813781,1.0,1.0,0.9978667497634888,1.0,-0.8794185519218445,0.3789178133010864,0.5005007386207581,0.1544625759124755,0.0,0.0,0.4662087559700012,16.576372146606445,46.0,91.67972564697266,-7204.6123046875,63.40189743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9213256835937,305.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17615.5390625,18000.0,0.0,0.0,0.1253837347030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807503581047058,0.3807552456855774,-4.888634066446684e-06,0.0,0.0001272485533263,0.0,0.0,18.87714576721192,0.0,0.0,0.0,0.3301462233066559,4.0,0.0,1.0
802500,291.981201171875,297.1499938964844,293.1499938964844,0.0987808853387832,-2280.216064453125,304.0885314941406,0.9107640385627748,0.1613091826438903,0.1421280801296234,291.9115600585937,297.1499938964844,293.1499938964844,0.0509861931204795,-1491.715087890625,304.099853515625,0.7773545980453491,0.101685956120491,0.0929060727357864,291.8905639648437,297.1499938964844,293.1499938964844,0.1101970970630645,-1937.84619140625,304.0777282714844,0.9426740407943726,0.1769769191741943,0.1208869889378547,291.7840576171875,297.1499938964844,293.1499938964844,0.1221668571233749,-2841.92529296875,304.1269226074219,0.968645453453064,0.2755364775657654,0.17664435505867,292.22540283203125,297.1499938964844,293.1499938964844,0.0095154214650392,-3015.45703125,301.7749328613281,0.6237138509750366,0.050000000745058,0.2269374132156372,290.8290405273437,291.1499938964844,270.4200744628906,269.6799011230469,282.82177734375,292.22186279296875,290.8339538574219,1.0,0.1802198588848114,1.0,1.0,0.9982232451438904,1.0,-0.9114396572113036,0.3931719660758972,0.5182676911354065,0.1612874418497085,0.0,0.0,0.4851072430610657,17.311843872070312,46.0,71.5199966430664,-7436.4208984375,69.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6064147949219,305.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17601.654296875,18000.0,0.0,0.0,0.135312870144844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080653190612793,0.4080703258514404,-5.008863809052855e-06,0.0,0.0001373253617202,0.0,0.0,20.995508193969727,0.0,0.0,0.0,0.3384817838668823,4.0,0.0,1.0
802560,292.0218200683594,297.1499938964844,293.1499938964844,0.1042220219969749,-2380.49169921875,304.0898132324219,0.9109451770782472,0.1681336015462875,0.1484439969062805,291.9541320800781,297.1499938964844,293.1499938964844,0.0574878230690956,-1607.4599609375,304.09716796875,0.7860248684883118,0.1090129017829895,0.1001863405108451,291.9286499023437,297.1499938964844,293.1499938964844,0.1170594468712806,-2034.0279541015625,304.0783996582031,0.9448094367980956,0.1854494214057922,0.1269490420818328,291.8032531738281,297.1499938964844,293.1499938964844,0.1327579170465469,-3040.426025390625,304.1117248535156,0.9767735004425048,0.2890802919864654,0.1893074661493301,292.2471618652344,297.1499938964844,293.1499938964844,0.0096755269914865,-3044.100341796875,301.8808898925781,0.6152815818786621,0.050000000745058,0.2271122634410858,290.83837890625,291.1499938964844,270.4057006835937,269.6674194335937,282.8166198730469,292.24365234375,290.8385925292969,1.0,0.187831163406372,1.0,1.0,0.9985252022743224,1.0,-0.950439453125,0.4104858934879303,0.5399535894393921,0.1700039505958557,0.0,0.0,0.504845917224884,18.67337989807129,64.0,37.49966812133789,-7705.572265625,78.91964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3338317871094,305.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17571.265625,18000.0,0.0,0.0,0.1454056948423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367889761924743,0.4367941319942474,-5.142940153746167e-06,0.0,0.0001475682947784,0.0,0.0,23.3892765045166,0.0,0.0,0.0,0.3474698662757873,4.0,0.0,1.0
802620,292.1005249023437,297.1499938964844,293.1499938964844,0.1148837208747863,-2574.3359375,304.09210205078125,0.8927688598632812,0.1807554811239242,0.1602155119180679,292.0382385253906,297.1499938964844,293.1499938964844,0.0690274238586425,-1820.8232421875,304.0956726074219,0.7830952405929565,0.1222581714391708,0.1132906228303909,292.0028991699219,297.1499938964844,293.1499938964844,0.1306548416614532,-2221.50390625,304.0796203613281,0.9276605248451232,0.2013366818428039,0.1383875459432602,291.880859375,297.1499938964844,293.1499938964844,0.168584793806076,-3690.966064453125,304.0643615722656,0.9938563108444214,0.3075809478759765,0.2302242219448089,292.2938537597656,297.1499938964844,293.1499938964844,0.0100190909579396,-3108.6982421875,302.0655212402344,0.5863386392593384,0.050000000745058,0.2277652770280838,290.8166198730469,291.1499938964844,270.3774719238281,269.6412048339844,282.808349609375,292.29034423828125,290.81268310546875,1.0,0.2078098058700561,1.0,1.0,0.9991292357444764,1.0,-1.0439103841781616,0.4519247710704803,0.5919856429100037,0.1923327296972274,0.0,0.0,0.5503416061401367,23.27113342285156,67.0,-22.18390655517578,-8374.53125,105.88551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8857727050781,304.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17417.646484375,18000.0,0.0,0.0,0.1660836189985275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065658688545227,0.506571352481842,-5.498933660419425e-06,0.0,0.0001685537572484,0.0,0.0,29.971643447875977,0.0,0.0,0.0,0.370288074016571,4.0,0.0,1.0
802680,292.1005249023437,297.1499938964844,293.1499938964844,0.1148837208747863,-2574.3359375,304.09210205078125,0.8927688598632812,0.1807554811239242,0.1602155119180679,292.0382385253906,297.1499938964844,293.1499938964844,0.0690274238586425,-1820.8232421875,304.0956726074219,0.7830952405929565,0.1222581714391708,0.1132906228303909,292.0028991699219,297.1499938964844,293.1499938964844,0.1306548416614532,-2221.50390625,304.0796203613281,0.9276605248451232,0.2013366818428039,0.1383875459432602,291.880859375,297.1499938964844,293.1499938964844,0.168584793806076,-3690.966064453125,304.0643615722656,0.9938563108444214,0.3075809478759765,0.2302242219448089,292.2938537597656,297.1499938964844,293.1499938964844,0.0100190909579396,-3108.6982421875,302.0655212402344,0.5863386392593384,0.050000000745058,0.2277652770280838,290.8166198730469,291.1499938964844,270.3774719238281,269.6412048339844,282.808349609375,292.29034423828125,290.81268310546875,1.0,0.2078098058700561,1.0,1.0,0.9991292357444764,1.0,-1.0439103841781616,0.4519247710704803,0.5919856429100037,0.1923327296972274,0.0,0.0,0.5503416061401367,23.27113342285156,67.0,-22.18390655517578,-8374.53125,105.88551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8857727050781,304.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17417.646484375,18000.0,0.0,0.0,0.1660836189985275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065658688545227,0.506571352481842,-5.498933660419425e-06,0.0,0.0001685537572484,0.0,0.0,29.971643447875977,0.0,0.0,0.0,0.370288074016571,4.0,0.0,1.0
802740,292.1759033203125,297.1499938964844,293.1499938964844,0.1247419193387031,-2749.968994140625,304.0950012207031,0.873981237411499,0.192060962319374,0.1708093136548996,292.1195983886719,297.1499938964844,293.1499938964844,0.0789227411150932,-2010.708251953125,304.09735107421875,0.7753809094429016,0.1339302361011505,0.124869130551815,292.07476806640625,297.1499938964844,293.1499938964844,0.1434707790613174,-2394.197998046875,304.0817565917969,0.9088910818099976,0.2158260643482208,0.148859903216362,291.99493408203125,297.1499938964844,293.1499938964844,0.2031432390213012,-4289.013671875,304.0360107421875,0.9990000128746032,0.3166378140449524,0.2676047384738922,292.34503173828125,297.1499938964844,293.1499938964844,0.0103430598974227,-3168.0068359375,302.2209167480469,0.5578843951225281,0.050000000745058,0.2285653203725814,290.7916259765625,291.1499938964844,270.3500061035156,269.6131286621094,282.8037414550781,292.341552734375,290.7918395996094,1.0,0.2265271693468094,1.0,1.0,0.9997332096099854,1.0,-1.1289238929748535,0.489835649728775,0.6390882730484009,0.2136385291814804,0.0,0.0,0.6002237796783447,28.65179252624512,70.0,-18.427839279174805,-9087.00390625,136.6730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5333251953125,304.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17217.697265625,18000.0,0.0,0.0,0.1874021142721176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949718356132507,0.5949779152870178,-6.043384928489104e-06,0.0,0.0001901893119793,0.0,0.0,40.24339294433594,0.0,0.0,0.0,0.4016878008842468,4.0,0.0,1.0
802800,292.1759033203125,297.1499938964844,293.1499938964844,0.1247419193387031,-2749.968994140625,304.0950012207031,0.873981237411499,0.192060962319374,0.1708093136548996,292.1195983886719,297.1499938964844,293.1499938964844,0.0789227411150932,-2010.708251953125,304.09735107421875,0.7753809094429016,0.1339302361011505,0.124869130551815,292.07476806640625,297.1499938964844,293.1499938964844,0.1434707790613174,-2394.197998046875,304.0817565917969,0.9088910818099976,0.2158260643482208,0.148859903216362,291.99493408203125,297.1499938964844,293.1499938964844,0.2031432390213012,-4289.013671875,304.0360107421875,0.9990000128746032,0.3166378140449524,0.2676047384738922,292.34503173828125,297.1499938964844,293.1499938964844,0.0103430598974227,-3168.0068359375,302.2209167480469,0.5578843951225281,0.050000000745058,0.2285653203725814,290.7916259765625,291.1499938964844,270.3500061035156,269.6131286621094,282.8037414550781,292.341552734375,290.7918395996094,1.0,0.2265271693468094,1.0,1.0,0.9997332096099854,1.0,-1.1289238929748535,0.489835649728775,0.6390882730484009,0.2136385291814804,0.0,0.0,0.6002237796783447,28.65179252624512,70.0,-18.427839279174805,-9087.00390625,136.6730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5333251953125,304.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17217.697265625,18000.0,0.0,0.0,0.1874021142721176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949718356132507,0.5949779152870178,-6.043384928489104e-06,0.0,0.0001901893119793,0.0,0.0,40.24339294433594,0.0,0.0,0.0,0.4016878008842468,4.0,0.0,1.0
802860,292.2477111816406,297.1499938964844,293.1499938964844,0.1333837956190109,-2900.603759765625,304.09893798828125,0.8578431606292725,0.2021784633398056,0.1803187429904937,292.1969299316406,297.1499938964844,293.1499938964844,0.0873236358165741,-2174.522216796875,304.1009216308594,0.7673463225364685,0.1443490982055664,0.1351606398820877,292.1440124511719,297.1499938964844,293.1499938964844,0.1549833714962005,-2545.7060546875,304.0853576660156,0.8938496708869934,0.2290260642766952,0.1584186851978302,292.11334228515625,297.1499938964844,293.1499938964844,0.2329910546541214,-4784.86962890625,304.0245361328125,0.9990000128746032,0.3219006061553955,0.2991381883621216,292.3981018066406,297.1499938964844,293.1499938964844,0.0106188617646694,-3213.4248046875,302.3583374023437,0.5338696241378784,0.050000000745058,0.2294483482837677,290.8056640625,291.1499938964844,270.323486328125,269.5845031738281,282.7998962402344,292.3948669433594,290.80859375,1.0,0.2438976168632507,0.9988325834274292,0.9988325834274292,0.9998399019241332,1.0,-1.2030775547027588,0.523230791091919,0.6798467636108398,0.2324909269809723,0.0,0.0,0.6455011367797852,34.404422760009766,58.0,15.73218822479248,-9757.2021484375,169.22955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2864990234375,304.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17132.49609375,18000.0,0.0,0.0,0.2088691145181656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877480149269104,0.68775475025177,-6.746778126398567e-06,0.0,0.0002119755954481,0.0,0.0,53.87696838378906,0.0,0.0,0.0,0.4376243650913238,4.0,0.0,1.0
802920,292.2477111816406,297.1499938964844,293.1499938964844,0.1333837956190109,-2900.603759765625,304.09893798828125,0.8578431606292725,0.2021784633398056,0.1803187429904937,292.1969299316406,297.1499938964844,293.1499938964844,0.0873236358165741,-2174.522216796875,304.1009216308594,0.7673463225364685,0.1443490982055664,0.1351606398820877,292.1440124511719,297.1499938964844,293.1499938964844,0.1549833714962005,-2545.7060546875,304.0853576660156,0.8938496708869934,0.2290260642766952,0.1584186851978302,292.11334228515625,297.1499938964844,293.1499938964844,0.2329910546541214,-4784.86962890625,304.0245361328125,0.9990000128746032,0.3219006061553955,0.2991381883621216,292.3981018066406,297.1499938964844,293.1499938964844,0.0106188617646694,-3213.4248046875,302.3583374023437,0.5338696241378784,0.050000000745058,0.2294483482837677,290.8056640625,291.1499938964844,270.323486328125,269.5845031738281,282.7998962402344,292.3948669433594,290.80859375,1.0,0.2438976168632507,0.9988325834274292,0.9988325834274292,0.9998399019241332,1.0,-1.2030775547027588,0.523230791091919,0.6798467636108398,0.2324909269809723,0.0,0.0,0.6455011367797852,34.404422760009766,58.0,15.73218822479248,-9757.2021484375,169.22955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2864990234375,304.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17132.49609375,18000.0,0.0,0.0,0.2088691145181656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877480149269104,0.68775475025177,-6.746778126398567e-06,0.0,0.0002119755954481,0.0,0.0,53.87696838378906,0.0,0.0,0.0,0.4376243650913238,4.0,0.0,1.0
802980,292.3150939941406,297.1499938964844,293.1499938964844,0.1408099234104156,-3027.423095703125,304.1036071777344,0.8547070026397705,0.211368590593338,0.1888618469238281,292.2680969238281,297.1499938964844,293.1499938964844,0.0946859866380691,-2318.147705078125,304.10504150390625,0.7699234485626221,0.1540529876947403,0.1445989608764648,292.2095642089844,297.1499938964844,293.1499938964844,0.1651627868413925,-2676.810546875,304.0899658203125,0.8926913142204285,0.2412152290344238,0.1671618670225143,292.21258544921875,297.1499938964844,293.1499938964844,0.242628738284111,-4933.16015625,304.05108642578125,0.9940009117126464,0.3279587626457214,0.3090916574001312,292.44927978515625,297.1499938964844,293.1499938964844,0.0108315413817763,-3242.399658203125,302.4864196777344,0.5221452116966248,0.050000000745058,0.2299925237894058,290.8544311523437,291.1499938964844,270.2982177734375,269.5567932128906,282.8036804199219,292.44635009765625,290.8624267578125,1.0,0.2535382807254791,0.9976651668548584,0.9976651668548584,0.999946653842926,1.0,-1.2474418878555298,0.5432794690132141,0.7041623592376709,0.2440501749515533,0.0,0.0,0.6823371648788452,37.96931457519531,46.0,70.16461181640625,-10271.6181640625,190.7804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1766357421875,304.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17173.033203125,18000.0,0.0,0.0,0.229697585105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737228274345398,0.7737303376197815,-7.518951861129608e-06,0.0,0.000233113853028,0.0,0.0,69.55934143066406,0.0,0.0,0.0,0.4730800688266754,4.0,0.0,1.0
