time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803040,292.3150939941406,297.1499938964844,293.1499938964844,0.1408099234104156,-3027.423095703125,304.1036071777344,0.8547070026397705,0.211368590593338,0.1888618469238281,292.2680969238281,297.1499938964844,293.1499938964844,0.0946859866380691,-2318.147705078125,304.10504150390625,0.7699234485626221,0.1540529876947403,0.1445989608764648,292.2095642089844,297.1499938964844,293.1499938964844,0.1651627868413925,-2676.810546875,304.0899658203125,0.8926913142204285,0.2412152290344238,0.1671618670225143,292.21258544921875,297.1499938964844,293.1499938964844,0.242628738284111,-4933.16015625,304.05108642578125,0.9940009117126464,0.3279587626457214,0.3090916574001312,292.44927978515625,297.1499938964844,293.1499938964844,0.0108315413817763,-3242.399658203125,302.4864196777344,0.5221452116966248,0.050000000745058,0.2299925237894058,290.8544311523437,291.1499938964844,270.2982177734375,269.5567932128906,282.8036804199219,292.44635009765625,290.8624267578125,1.0,0.2535382807254791,0.9976651668548584,0.9976651668548584,0.999946653842926,1.0,-1.2474418878555298,0.5432794690132141,0.7041623592376709,0.2440501749515533,0.0,0.0,0.6823371648788452,37.96931457519531,46.0,70.16461181640625,-10271.6181640625,190.7804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1766357421875,304.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17173.033203125,18000.0,0.0,0.0,0.229697585105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737228274345398,0.7737303376197815,-7.518951861129608e-06,0.0,0.000233113853028,0.0,0.0,69.55934143066406,0.0,0.0,0.0,0.4730800688266754,4.0,0.0,1.0
803100,292.3470458984375,297.1499938964844,293.1499938964844,0.1440305709838867,-3081.523681640625,304.106201171875,0.8607649207115173,0.2156674116849899,0.1927995085716247,292.3013916015625,297.1499938964844,293.1499938964844,0.098006285727024,-2382.361083984375,304.107177734375,0.7780872583389282,0.1586875915527343,0.149044319987297,292.2408142089844,297.1499938964844,293.1499938964844,0.1697075515985489,-2734.396728515625,304.0926208496094,0.9004271626472473,0.2469937056303024,0.171257346868515,292.24951171875,297.1499938964844,293.1499938964844,0.2463442683219909,-4986.86083984375,304.06231689453125,0.997356414794922,0.3325806558132171,0.3130422532558441,292.47320556640625,297.1499938964844,293.1499938964844,0.0109021896496415,-3248.35107421875,302.5499267578125,0.52232426404953,0.050000000745058,0.2299827635288238,290.8955383300781,291.1499938964844,270.2860717773437,269.54327392578125,282.80517578125,292.4704895019531,290.9037475585937,1.0,0.2561210691928863,0.997081458568573,0.997081458568573,1.0,1.0,-1.26747727394104,0.5524182915687561,0.7150589823722839,0.2491444200277328,0.0,0.0,0.6951979398727417,38.21943283081055,46.0,91.5973129272461,-10501.60546875,197.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1859130859375,305.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17276.30078125,18000.0,0.0,0.0,0.2395487576723098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081773519515991,0.8081852197647095,-7.873278264014516e-06,0.0,0.0002431115426588,0.0,0.0,76.85276794433594,0.0,0.0,0.0,0.4878436625003814,4.0,0.0,1.0
803160,292.37774658203125,297.1499938964844,293.1499938964844,0.1470726132392883,-3132.30810546875,304.1086120605469,0.8690727949142456,0.2198108881711959,0.1965634226799011,292.3330993652344,297.1499938964844,293.1499938964844,0.1012027934193611,-2443.796875,304.109130859375,0.788263201713562,0.1632112860679626,0.1533507853746414,292.2708435058594,297.1499938964844,293.1499938964844,0.1740603744983673,-2789.17822265625,304.0951232910156,0.9108423590660096,0.2526092827320099,0.1752105355262756,292.2807006835937,297.1499938964844,293.1499938964844,0.2466499358415603,-4985.55078125,304.0779113769531,0.9990000128746032,0.3378527760505676,0.3135483264923095,292.4957580566406,297.1499938964844,293.1499938964844,0.0109660206362605,-3252.80419921875,302.6127319335937,0.524220883846283,0.050000000745058,0.2298873960971832,290.937255859375,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.49322509765625,290.9457092285156,1.0,0.2573840022087097,0.9965097904205322,0.9965097904205322,1.0,1.0,-1.282463550567627,0.5592216849327087,0.7232418060302734,0.2530896067619324,0.0,0.0,0.7052052617073059,37.94361114501953,34.0,105.38822174072266,-10697.7861328125,202.4678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23748779296875,305.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17392.51953125,18000.0,0.0,0.0,0.2489164322614669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362508416175842,0.8362590074539185,-8.179897122317925e-06,0.0,0.0002526185417082,0.0,0.0,83.24905395507812,0.0,0.0,0.0,0.5000938177108765,4.0,0.0,1.0
803220,292.4355163574219,297.1499938964844,293.1499938964844,0.1524312496185302,-3220.507080078125,304.1134948730469,0.8913701176643372,0.2276570200920105,0.2036570906639099,292.3919982910156,297.1499938964844,293.1499938964844,0.1071172207593917,-2555.841064453125,304.1128845214844,0.8131630420684814,0.1719521582126617,0.1616325229406356,292.3274230957031,297.1499938964844,293.1499938964844,0.1819681525230407,-2887.381103515625,304.1002502441406,0.939854085445404,0.2634079158306122,0.1827764213085174,292.314208984375,297.1499938964844,293.1499938964844,0.2343246787786483,-4771.953125,304.1225891113281,0.9990000128746032,0.3530012965202331,0.3015329539775848,292.53619384765625,297.1499938964844,293.1499938964844,0.0110651133581995,-3253.916015625,302.7405090332031,0.5321998000144958,0.050000000745058,0.2295170128345489,291.0415954589844,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5340576171875,291.05279541015625,1.0,0.2562431097030639,0.995366394519806,0.995366394519806,1.0,1.0,-1.2950886487960815,0.5649391412734985,0.7301495671272278,0.2564258575439453,0.0,0.0,0.713045597076416,36.16606903076172,25.0,142.8588409423828,-10982.2734375,202.94273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4780578613281,305.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17694.791015625,18000.0,0.0,0.0,0.2657398879528045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707746267318726,0.8707832098007202,-8.606125447840896e-06,0.0,0.0002696922165341,0.0,0.0,91.91442108154295,0.0,0.0,0.0,0.5153917670249939,4.0,0.0,1.0
803280,292.4355163574219,297.1499938964844,293.1499938964844,0.1524312496185302,-3220.507080078125,304.1134948730469,0.8913701176643372,0.2276570200920105,0.2036570906639099,292.3919982910156,297.1499938964844,293.1499938964844,0.1071172207593917,-2555.841064453125,304.1128845214844,0.8131630420684814,0.1719521582126617,0.1616325229406356,292.3274230957031,297.1499938964844,293.1499938964844,0.1819681525230407,-2887.381103515625,304.1002502441406,0.939854085445404,0.2634079158306122,0.1827764213085174,292.314208984375,297.1499938964844,293.1499938964844,0.2343246787786483,-4771.953125,304.1225891113281,0.9990000128746032,0.3530012965202331,0.3015329539775848,292.53619384765625,297.1499938964844,293.1499938964844,0.0110651133581995,-3253.916015625,302.7405090332031,0.5321998000144958,0.050000000745058,0.2295170128345489,291.0415954589844,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5340576171875,291.05279541015625,1.0,0.2562431097030639,0.995366394519806,0.995366394519806,1.0,1.0,-1.2950886487960815,0.5649391412734985,0.7301495671272278,0.2564258575439453,0.0,0.0,0.713045597076416,36.16606903076172,25.0,142.8588409423828,-10982.2734375,202.94273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4780578613281,305.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17694.791015625,18000.0,0.0,0.0,0.2657398879528045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707746267318726,0.8707832098007202,-8.606125447840896e-06,0.0,0.0002696922165341,0.0,0.0,91.91442108154295,0.0,0.0,0.0,0.5153917670249939,4.0,0.0,1.0
803340,292.48895263671875,297.1499938964844,293.1499938964844,0.1569679528474807,-3293.952880859375,304.1180725097656,0.9237449169158936,0.2349151372909546,0.2101806253194809,292.44561767578125,297.1499938964844,293.1499938964844,0.1124761253595352,-2655.684814453125,304.1163330078125,0.8428671956062317,0.1802766174077987,0.1694771498441696,292.3795166015625,297.1499938964844,293.1499938964844,0.1890113204717636,-2973.5693359375,304.1050720214844,0.9752619862556458,0.2736761271953583,0.1899285912513733,292.3121337890625,297.1499938964844,293.1499938964844,0.2145298272371292,-4435.4033203125,304.1645812988281,0.9990000128746032,0.3745319247245788,0.2819817662239074,292.5700378417969,297.1499938964844,293.1499938964844,0.0111419968307018,-3248.917724609375,302.872314453125,0.5465521216392517,0.050000000745058,0.2289459854364395,291.1627502441406,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5682678222656,291.1742553710937,1.0,0.252231627702713,0.9942230582237244,0.9942230582237244,1.0,1.0,-1.2967687845230105,0.5656582713127136,0.7311104536056519,0.2569009363651275,0.0,0.0,0.7032995223999023,33.146339416503906,43.0,162.81813049316406,-11158.1787109375,196.8628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8979187011719,305.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.021484375,18000.0,0.0,0.0,0.2794431447982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682156205177307,0.8682242631912231,-8.667126166983508e-06,0.0,0.0002835992781911,0.0,0.0,91.98402404785156,0.0,0.0,0.0,0.5146751403808594,4.0,0.0,1.0
803400,292.48895263671875,297.1499938964844,293.1499938964844,0.1569679528474807,-3293.952880859375,304.1180725097656,0.9237449169158936,0.2349151372909546,0.2101806253194809,292.44561767578125,297.1499938964844,293.1499938964844,0.1124761253595352,-2655.684814453125,304.1163330078125,0.8428671956062317,0.1802766174077987,0.1694771498441696,292.3795166015625,297.1499938964844,293.1499938964844,0.1890113204717636,-2973.5693359375,304.1050720214844,0.9752619862556458,0.2736761271953583,0.1899285912513733,292.3121337890625,297.1499938964844,293.1499938964844,0.2145298272371292,-4435.4033203125,304.1645812988281,0.9990000128746032,0.3745319247245788,0.2819817662239074,292.5700378417969,297.1499938964844,293.1499938964844,0.0111419968307018,-3248.917724609375,302.872314453125,0.5465521216392517,0.050000000745058,0.2289459854364395,291.1627502441406,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5682678222656,291.1742553710937,1.0,0.252231627702713,0.9942230582237244,0.9942230582237244,1.0,1.0,-1.2967687845230105,0.5656582713127136,0.7311104536056519,0.2569009363651275,0.0,0.0,0.7032995223999023,33.146339416503906,43.0,162.81813049316406,-11158.1787109375,196.8628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8979187011719,305.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.021484375,18000.0,0.0,0.0,0.2794431447982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682156205177307,0.8682242631912231,-8.667126166983508e-06,0.0,0.0002835992781911,0.0,0.0,91.98402404785156,0.0,0.0,0.0,0.5146751403808594,4.0,0.0,1.0
803460,292.5390930175781,297.1499938964844,293.1499938964844,0.1613808572292328,-3365.554443359375,304.1213073730469,0.933053970336914,0.2414941489696502,0.2162439525127411,292.4950561523437,297.1499938964844,293.1499938964844,0.1177889034152031,-2754.178466796875,304.11865234375,0.8539583683013916,0.1880951225757599,0.1769984513521194,292.42791748046875,297.1499938964844,293.1499938964844,0.1960558146238327,-3059.680908203125,304.10821533203125,0.9848152995109558,0.2833785712718963,0.1967912763357162,292.3027038574219,297.1499938964844,293.1499938964844,0.2132089138031005,-4413.720703125,304.16064453125,0.9990000128746032,0.3977170586585998,0.2827410697937011,292.5980224609375,297.1499938964844,293.1499938964844,0.0112934494391083,-3259.752685546875,303.0039367675781,0.5459631085395813,0.050000000745058,0.2289667576551437,291.25830078125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5965881347656,291.2633361816406,1.0,0.2569629251956939,0.9935198426246644,0.9935198426246644,1.0,1.0,-1.3222328424453735,0.5773547887802124,0.7448780536651611,0.2633862197399139,0.0,0.0,0.6816638708114624,33.656734466552734,61.0,119.02964782714844,-11384.2216796875,206.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4566955566406,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18407.890625,18000.0,0.0,0.0,0.2897763848304748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310260772705078,0.8310344219207764,-8.356623766303528e-06,0.0,0.000294086174108,0.0,0.0,83.79719543457031,0.0,0.0,0.0,0.4991355240345001,4.0,0.0,1.0
803520,292.5390930175781,297.1499938964844,293.1499938964844,0.1613808572292328,-3365.554443359375,304.1213073730469,0.933053970336914,0.2414941489696502,0.2162439525127411,292.4950561523437,297.1499938964844,293.1499938964844,0.1177889034152031,-2754.178466796875,304.11865234375,0.8539583683013916,0.1880951225757599,0.1769984513521194,292.42791748046875,297.1499938964844,293.1499938964844,0.1960558146238327,-3059.680908203125,304.10821533203125,0.9848152995109558,0.2833785712718963,0.1967912763357162,292.3027038574219,297.1499938964844,293.1499938964844,0.2132089138031005,-4413.720703125,304.16064453125,0.9990000128746032,0.3977170586585998,0.2827410697937011,292.5980224609375,297.1499938964844,293.1499938964844,0.0112934494391083,-3259.752685546875,303.0039367675781,0.5459631085395813,0.050000000745058,0.2289667576551437,291.25830078125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5965881347656,291.2633361816406,1.0,0.2569629251956939,0.9935198426246644,0.9935198426246644,1.0,1.0,-1.3222328424453735,0.5773547887802124,0.7448780536651611,0.2633862197399139,0.0,0.0,0.6816638708114624,33.656734466552734,61.0,119.02964782714844,-11384.2216796875,206.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4566955566406,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18407.890625,18000.0,0.0,0.0,0.2897763848304748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310260772705078,0.8310344219207764,-8.356623766303528e-06,0.0,0.000294086174108,0.0,0.0,83.79719543457031,0.0,0.0,0.0,0.4991355240345001,4.0,0.0,1.0
803580,292.58660888671875,297.1499938964844,293.1499938964844,0.1663873642683029,-3448.228515625,304.1224670410156,0.9173686504364014,0.2473363876342773,0.2217690646648407,292.5410461425781,297.1499938964844,293.1499938964844,0.1235817000269889,-2862.1416015625,304.1194152832031,0.8458995819091797,0.1953592151403427,0.184119701385498,292.47314453125,297.1499938964844,293.1499938964844,0.2040465623140335,-3158.236083984375,304.1087646484375,0.974237620830536,0.292500764131546,0.2033358067274093,292.325927734375,297.1499938964844,293.1499938964844,0.230840116739273,-4711.11279296875,304.127197265625,0.9990000128746032,0.4145574569702148,0.3029052913188934,292.62255859375,297.1499938964844,293.1499938964844,0.0115641821175813,-3298.201171875,303.1273193359375,0.5312536954879761,0.050000000745058,0.2295562028884887,291.2748718261719,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.62127685546875,291.2733459472656,1.0,0.2685129046440124,0.992816686630249,0.992816686630249,1.0,1.0,-1.3701729774475098,0.5994119048118591,0.7707610726356506,0.2758588194847107,0.0,0.0,0.6631247401237488,37.585205078125,79.0,30.01997947692871,-11689.671875,233.58316040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0657653808594,306.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18432.048828125,18000.0,0.0,0.0,0.2972419559955597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862082123756409,0.786216139793396,-7.92194805399049e-06,0.0,0.0003016627742908,0.0,0.0,74.11004638671875,0.0,0.0,0.0,0.4803781807422638,4.0,0.0,1.0
803640,292.58660888671875,297.1499938964844,293.1499938964844,0.1663873642683029,-3448.228515625,304.1224670410156,0.9173686504364014,0.2473363876342773,0.2217690646648407,292.5410461425781,297.1499938964844,293.1499938964844,0.1235817000269889,-2862.1416015625,304.1194152832031,0.8458995819091797,0.1953592151403427,0.184119701385498,292.47314453125,297.1499938964844,293.1499938964844,0.2040465623140335,-3158.236083984375,304.1087646484375,0.974237620830536,0.292500764131546,0.2033358067274093,292.325927734375,297.1499938964844,293.1499938964844,0.230840116739273,-4711.11279296875,304.127197265625,0.9990000128746032,0.4145574569702148,0.3029052913188934,292.62255859375,297.1499938964844,293.1499938964844,0.0115641821175813,-3298.201171875,303.1273193359375,0.5312536954879761,0.050000000745058,0.2295562028884887,291.2748718261719,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.62127685546875,291.2733459472656,1.0,0.2685129046440124,0.992816686630249,0.992816686630249,1.0,1.0,-1.3701729774475098,0.5994119048118591,0.7707610726356506,0.2758588194847107,0.0,0.0,0.6631247401237488,37.585205078125,79.0,30.01997947692871,-11689.671875,233.58316040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0657653808594,306.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18432.048828125,18000.0,0.0,0.0,0.2972419559955597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862082123756409,0.786216139793396,-7.92194805399049e-06,0.0,0.0003016627742908,0.0,0.0,74.11004638671875,0.0,0.0,0.0,0.4803781807422638,4.0,0.0,1.0
803700,292.60968017578125,297.1499938964844,293.1499938964844,0.1690365672111511,-3492.235595703125,304.1226806640625,0.9041560292243958,0.2499440163373947,0.2242994606494903,292.56298828125,297.1499938964844,293.1499938964844,0.1266181468963623,-2918.749267578125,304.11944580078125,0.8372997641563416,0.1987649500370025,0.1875126510858535,292.4947204589844,297.1499938964844,293.1499938964844,0.2083402723073959,-3211.2626953125,304.10845947265625,0.9630323052406312,0.2968330979347229,0.2064815759658813,292.352294921875,297.1499938964844,293.1499938964844,0.2454442232847213,-4953.44140625,304.1047668457031,0.9990000128746032,0.4198262393474579,0.3186223804950714,292.63433837890625,297.1499938964844,293.1499938964844,0.0117377396672964,-3325.770263671875,303.18511962890625,0.5210375785827637,0.050000000745058,0.2300440520048141,291.2589416503906,291.1499938964844,270.1841125488281,269.42340087890625,282.8041076660156,292.63311767578125,291.25518798828125,1.0,0.2763945460319519,0.992465078830719,0.992465078830719,1.0,1.0,-1.4005086421966553,0.6134253740310669,0.7870832681655884,0.2837960720062256,0.0,0.0,0.6573896408081055,40.7007064819336,79.0,-11.773983001708984,-11880.923828125,252.8621520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36358642578125,306.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,18359.90625,18000.0,0.0,0.0,0.3001307845115661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688162922859192,0.76882404088974,-7.741402441752143e-06,0.0,0.0003045946068596,0.0,0.0,70.45709228515625,0.0,0.0,0.0,0.4730686843395233,4.0,0.0,1.0
803760,292.6322326660156,297.1499938964844,293.1499938964844,0.1717156171798706,-3536.772705078125,304.1227722167969,0.8897790312767029,0.2523585259914398,0.2266715914011001,292.5843200683594,297.1499938964844,293.1499938964844,0.1296966820955276,-2976.033447265625,304.1194152832031,0.8269704580307007,0.2020102739334106,0.1907837241888046,292.51580810546875,297.1499938964844,293.1499938964844,0.2127482146024704,-3265.604248046875,304.1080017089844,0.9485249519348145,0.3009920120239258,0.2095328569412231,292.38836669921875,297.1499938964844,293.1499938964844,0.2633375525474548,-5246.10595703125,304.0804443359375,0.9990000128746032,0.4228570461273193,0.33736053109169,292.64617919921875,297.1499938964844,293.1499938964844,0.0119320042431354,-3357.45654296875,303.2401428222656,0.5102235674858093,0.050000000745058,0.2306580245494842,291.23199462890625,291.1499938964844,270.176025390625,269.4131164550781,282.7939453125,292.6449890136719,291.2268981933594,1.0,0.285437673330307,0.9919020533561708,0.9919020533561708,1.0,1.0,-1.4341734647750854,0.6290215849876404,0.8051518201828003,0.2926296293735504,0.0,0.0,0.6545756459236145,44.56059265136719,97.0,-45.91127395629883,-12101.337890625,276.1308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6437072753906,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.0,18000.0,0.0,0.0,0.3026179671287536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570589184761047,0.7570664882659912,-7.60896227802732e-06,0.0,0.0003071187529712,0.0,0.0,67.97735595703125,0.0,0.0,0.0,0.4680641293525696,4.0,0.0,1.0
803820,292.6756286621094,297.1499938964844,293.1499938964844,0.176986888051033,-3624.19677734375,304.1230773925781,0.8588757514953613,0.2566721737384796,0.231007307767868,292.6254272460937,297.1499938964844,293.1499938964844,0.1357925534248352,-3088.85791015625,304.11944580078125,0.802769660949707,0.208006277680397,0.1969396620988845,292.55682373046875,297.1499938964844,293.1499938964844,0.2215732783079147,-3373.791748046875,304.1072998046875,0.9139489531517028,0.3087429106235504,0.2153085172176361,292.4871826171875,297.1499938964844,293.1499938964844,0.3072667121887207,-5947.06005859375,304.0304260253906,0.9990000128746032,0.4221917688846588,0.3818258345127105,292.6705322265625,297.1499938964844,293.1499938964844,0.0123665565624833,-3428.605712890625,303.34197998046875,0.4891308844089508,0.050000000745058,0.2322556972503662,291.1620178222656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709350585937,292.6693420410156,291.1562805175781,1.0,0.3063146770000458,0.9907758831977844,0.9907758831977844,1.0,1.0,-1.5089938640594482,0.6638650298118591,0.8451287746429443,0.3123530149459839,0.0,0.0,0.6575181484222412,54.44050979614258,100.0,-85.66681671142578,-12626.53125,334.7771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1160583496094,307.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.447265625,18000.0,0.0,0.0,0.3069282174110412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522103786468506,0.7522178888320923,-7.510351224482292e-06,0.0,0.0003114931168965,0.0,0.0,66.66967010498047,0.0,0.0,0.0,0.465688407421112,4.0,0.0,1.0
803880,292.6756286621094,297.1499938964844,293.1499938964844,0.176986888051033,-3624.19677734375,304.1230773925781,0.8588757514953613,0.2566721737384796,0.231007307767868,292.6254272460937,297.1499938964844,293.1499938964844,0.1357925534248352,-3088.85791015625,304.11944580078125,0.802769660949707,0.208006277680397,0.1969396620988845,292.55682373046875,297.1499938964844,293.1499938964844,0.2215732783079147,-3373.791748046875,304.1072998046875,0.9139489531517028,0.3087429106235504,0.2153085172176361,292.4871826171875,297.1499938964844,293.1499938964844,0.3072667121887207,-5947.06005859375,304.0304260253906,0.9990000128746032,0.4221917688846588,0.3818258345127105,292.6705322265625,297.1499938964844,293.1499938964844,0.0123665565624833,-3428.605712890625,303.34197998046875,0.4891308844089508,0.050000000745058,0.2322556972503662,291.1620178222656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709350585937,292.6693420410156,291.1562805175781,1.0,0.3063146770000458,0.9907758831977844,0.9907758831977844,1.0,1.0,-1.5089938640594482,0.6638650298118591,0.8451287746429443,0.3123530149459839,0.0,0.0,0.6575181484222412,54.44050979614258,100.0,-85.66681671142578,-12626.53125,334.7771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1160583496094,307.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.447265625,18000.0,0.0,0.0,0.3069282174110412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522103786468506,0.7522178888320923,-7.510351224482292e-06,0.0,0.0003114931168965,0.0,0.0,66.66967010498047,0.0,0.0,0.0,0.465688407421112,4.0,0.0,1.0
803940,292.71612548828125,297.1499938964844,293.1499938964844,0.1814522743225097,-3697.129638671875,304.12469482421875,0.8306655287742615,0.2604778707027435,0.2349177002906799,292.6640625,297.1499938964844,293.1499938964844,0.1412327587604522,-3187.998291015625,304.1206359863281,0.7775716185569763,0.2134592682123184,0.2026304006576538,292.5960998535156,297.1499938964844,293.1499938964844,0.2294082343578338,-3468.293212890625,304.1086120605469,0.8833956122398376,0.3158052265644073,0.2206503748893737,292.5933837890625,297.1499938964844,293.1499938964844,0.325013667345047,-6206.98046875,304.0439147949219,0.9778003692626952,0.4173699915409088,0.3965659439563751,292.6950988769531,297.1499938964844,293.1499938964844,0.0128094973042607,-3496.274169921875,303.4374389648437,0.466778427362442,0.050000000745058,0.2342630475759506,291.11944580078125,291.1499938964844,270.1480712890625,269.37548828125,282.764404296875,292.6949157714844,291.12164306640625,1.0,0.3230797350406647,0.989649772644043,0.989649772644043,1.0,1.0,-1.547766089439392,0.6819676160812378,0.8657984733581543,0.3226942718029022,0.0,0.0,0.6655835509300232,65.89290618896484,103.0,-37.31165313720703,-13037.130859375,383.7851257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4533996582031,307.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17853.607421875,18000.0,0.0,0.0,0.310982882976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674013376235962,0.7674089670181274,-7.613704383402364e-06,0.0,0.0003156081074848,0.0,0.0,69.3785400390625,0.0,0.0,0.0,0.4715639948844909,4.0,0.0,1.0
804000,292.71612548828125,297.1499938964844,293.1499938964844,0.1814522743225097,-3697.129638671875,304.12469482421875,0.8306655287742615,0.2604778707027435,0.2349177002906799,292.6640625,297.1499938964844,293.1499938964844,0.1412327587604522,-3187.998291015625,304.1206359863281,0.7775716185569763,0.2134592682123184,0.2026304006576538,292.5960998535156,297.1499938964844,293.1499938964844,0.2294082343578338,-3468.293212890625,304.1086120605469,0.8833956122398376,0.3158052265644073,0.2206503748893737,292.5933837890625,297.1499938964844,293.1499938964844,0.325013667345047,-6206.98046875,304.0439147949219,0.9778003692626952,0.4173699915409088,0.3965659439563751,292.6950988769531,297.1499938964844,293.1499938964844,0.0128094973042607,-3496.274169921875,303.4374389648437,0.466778427362442,0.050000000745058,0.2342630475759506,291.11944580078125,291.1499938964844,270.1480712890625,269.37548828125,282.764404296875,292.6949157714844,291.12164306640625,1.0,0.3230797350406647,0.989649772644043,0.989649772644043,1.0,1.0,-1.547766089439392,0.6819676160812378,0.8657984733581543,0.3226942718029022,0.0,0.0,0.6655835509300232,65.89290618896484,103.0,-37.31165313720703,-13037.130859375,383.7851257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4533996582031,307.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17853.607421875,18000.0,0.0,0.0,0.310982882976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674013376235962,0.7674089670181274,-7.613704383402364e-06,0.0,0.0003156081074848,0.0,0.0,69.3785400390625,0.0,0.0,0.0,0.4715639948844909,4.0,0.0,1.0
804060,292.7540283203125,297.1499938964844,293.1499938964844,0.1844363212585449,-3744.22021484375,304.12811279296875,0.8106009364128113,0.2637812495231628,0.2383663654327392,292.700927734375,297.1499938964844,293.1499938964844,0.1454019248485565,-3262.0595703125,304.1234741210937,0.7602479457855225,0.2182907462120056,0.2077453285455703,292.63262939453125,297.1499938964844,293.1499938964844,0.2354627698659896,-3539.504638671875,304.1122741699219,0.8628174662590027,0.3224304616451263,0.2256095707416534,292.6546630859375,297.1499938964844,293.1499938964844,0.326182097196579,-6214.48876953125,304.0765686035156,0.948151469230652,0.4189871251583099,0.3971969783306122,292.7181701660156,297.1499938964844,293.1499938964844,0.0131730809807777,-3543.3720703125,303.5326232910156,0.44505774974823,0.050000000745058,0.2361461818218231,291.1478881835937,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.724365234375,291.1493225097656,1.0,0.335965484380722,0.9880983829498292,0.9880983829498292,1.0,1.0,-1.5663223266601562,0.6905431747436523,0.8757791519165039,0.3278847932815552,0.0,0.0,0.6637795567512512,76.31315612792969,106.0,12.147720336914062,-13259.8486328125,421.48187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7325134277344,307.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.814453125,18000.0,0.0,0.0,0.3144083321094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702138423919678,0.7702215313911438,-7.670993909414392e-06,0.0,0.0003190845018252,0.0,0.0,70.1537857055664,0.0,0.0,0.0,0.4728843569755554,4.0,0.0,1.0
804120,292.7540283203125,297.1499938964844,293.1499938964844,0.1844363212585449,-3744.22021484375,304.12811279296875,0.8106009364128113,0.2637812495231628,0.2383663654327392,292.700927734375,297.1499938964844,293.1499938964844,0.1454019248485565,-3262.0595703125,304.1234741210937,0.7602479457855225,0.2182907462120056,0.2077453285455703,292.63262939453125,297.1499938964844,293.1499938964844,0.2354627698659896,-3539.504638671875,304.1122741699219,0.8628174662590027,0.3224304616451263,0.2256095707416534,292.6546630859375,297.1499938964844,293.1499938964844,0.326182097196579,-6214.48876953125,304.0765686035156,0.948151469230652,0.4189871251583099,0.3971969783306122,292.7181701660156,297.1499938964844,293.1499938964844,0.0131730809807777,-3543.3720703125,303.5326232910156,0.44505774974823,0.050000000745058,0.2361461818218231,291.1478881835937,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.724365234375,291.1493225097656,1.0,0.335965484380722,0.9880983829498292,0.9880983829498292,1.0,1.0,-1.5663223266601562,0.6905431747436523,0.8757791519165039,0.3278847932815552,0.0,0.0,0.6637795567512512,76.31315612792969,106.0,12.147720336914062,-13259.8486328125,421.48187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7325134277344,307.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.814453125,18000.0,0.0,0.0,0.3144083321094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702138423919678,0.7702215313911438,-7.670993909414392e-06,0.0,0.0003190845018252,0.0,0.0,70.1537857055664,0.0,0.0,0.0,0.4728843569755554,4.0,0.0,1.0
804180,292.7890319824219,297.1499938964844,293.1499938964844,0.1872330158948898,-3788.566650390625,304.1307373046875,0.7973797917366028,0.2667120695114136,0.2413565218448639,292.7359313964844,297.1499938964844,293.1499938964844,0.14922696352005,-3329.83935546875,304.1259155273437,0.7505135536193848,0.2225697487592697,0.2122110873460769,292.6675109863281,297.1499938964844,293.1499938964844,0.2413350343704223,-3608.50830078125,304.11505126953125,0.8513345122337341,0.3284660577774048,0.2301639169454574,292.6971740722656,297.1499938964844,293.1499938964844,0.3306137323379516,-6273.79248046875,304.0934143066406,0.9295372366905212,0.4228976368904114,0.4008298218250274,292.7388000488281,297.1499938964844,293.1499938964844,0.0135264573618769,-3588.42236328125,303.62554931640625,0.4322513341903686,0.050000000745058,0.2375952750444412,291.1597595214844,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7483825683594,291.160400390625,1.0,0.3464029133319855,0.98654705286026,0.98654705286026,1.0,1.0,-1.5868427753448486,0.7001279592514038,0.8867147564888,0.3333661258220672,0.0,0.0,0.6615751385688782,84.45283508300781,109.0,13.450241088867188,-13442.25390625,454.8207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9825134277344,307.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.32421875,18000.0,0.0,0.0,0.3170666396617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664197683334351,0.7664273977279663,-7.646109224879183e-06,0.0,0.0003217823395971,0.0,0.0,69.47300720214844,0.0,0.0,0.0,0.4714285433292389,4.0,0.0,1.0
804240,292.7890319824219,297.1499938964844,293.1499938964844,0.1872330158948898,-3788.566650390625,304.1307373046875,0.7973797917366028,0.2667120695114136,0.2413565218448639,292.7359313964844,297.1499938964844,293.1499938964844,0.14922696352005,-3329.83935546875,304.1259155273437,0.7505135536193848,0.2225697487592697,0.2122110873460769,292.6675109863281,297.1499938964844,293.1499938964844,0.2413350343704223,-3608.50830078125,304.11505126953125,0.8513345122337341,0.3284660577774048,0.2301639169454574,292.6971740722656,297.1499938964844,293.1499938964844,0.3306137323379516,-6273.79248046875,304.0934143066406,0.9295372366905212,0.4228976368904114,0.4008298218250274,292.7388000488281,297.1499938964844,293.1499938964844,0.0135264573618769,-3588.42236328125,303.62554931640625,0.4322513341903686,0.050000000745058,0.2375952750444412,291.1597595214844,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7483825683594,291.160400390625,1.0,0.3464029133319855,0.98654705286026,0.98654705286026,1.0,1.0,-1.5868427753448486,0.7001279592514038,0.8867147564888,0.3333661258220672,0.0,0.0,0.6615751385688782,84.45283508300781,109.0,13.450241088867188,-13442.25390625,454.8207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9825134277344,307.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.32421875,18000.0,0.0,0.0,0.3170666396617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664197683334351,0.7664273977279663,-7.646109224879183e-06,0.0,0.0003217823395971,0.0,0.0,69.47300720214844,0.0,0.0,0.0,0.4714285433292389,4.0,0.0,1.0
804300,292.805419921875,297.1499938964844,293.1499938964844,0.1885498911142349,-3809.4599609375,304.1318359375,0.7923982739448547,0.2680626213550567,0.24272321164608,292.75262451171875,297.1499938964844,293.1499938964844,0.1510116010904312,-3361.367431640625,304.1270446777344,0.7470869421958923,0.2245369851589203,0.2142514288425445,292.6846008300781,297.1499938964844,293.1499938964844,0.2440629452466964,-3640.42919921875,304.116455078125,0.8472453355789185,0.3312173187732696,0.2322288900613784,292.7152709960937,297.1499938964844,293.1499938964844,0.3331035077571869,-6308.54052734375,304.0991516113281,0.9228317141532898,0.4250786900520324,0.4029660820960998,292.7481689453125,297.1499938964844,293.1499938964844,0.0137010524049401,-3610.182861328125,303.6716613769531,0.4276331067085266,0.050000000745058,0.238213837146759,291.1628112792969,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.7608337402344,291.1632385253906,1.0,0.3509199917316437,0.9857713580131532,0.9857713580131532,1.0,1.0,-1.5967199802398682,0.7047446966171265,0.8919752240180969,0.3360090851783752,0.0,0.0,0.6604084968566895,87.95173645019531,109.0,10.823169708251951,-13523.3115234375,470.0131530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0966796875,307.86798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.927734375,18000.0,0.0,0.0,0.3181440234184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640482187271118,0.7640558481216431,-7.625787930010119e-06,0.0,0.0003228757414035,0.0,0.0,69.01654815673828,0.0,0.0,0.0,0.4704593122005462,4.0,0.0,1.0
804360,292.8211364746094,297.1499938964844,293.1499938964844,0.1898123621940612,-3829.488037109375,304.1328430175781,0.7881866097450256,0.2693423330783844,0.2440136969089508,292.76873779296875,297.1499938964844,293.1499938964844,0.1527159661054611,-3391.4169921875,304.12811279296875,0.7442827820777893,0.2264014035463333,0.2161783725023269,292.7012634277344,297.1499938964844,293.1499938964844,0.2466789782047271,-3670.97119140625,304.1177978515625,0.8438894152641296,0.3338392674922943,0.2341848760843277,292.73211669921875,297.1499938964844,293.1499938964844,0.3356188535690307,-6344.0458984375,304.10382080078125,0.9173391461372375,0.4272759854793548,0.4051444828510284,292.7569885253906,297.1499938964844,293.1499938964844,0.0138747207820415,-3631.482421875,303.7176513671875,0.4237935245037079,0.050000000745058,0.2387776225805282,291.16461181640625,291.1499938964844,270.11981201171875,269.3304443359375,282.7740783691406,292.7738952636719,291.1648864746094,1.0,0.3550596833229065,0.9851903915405272,0.9851903915405272,1.0,1.0,-1.6062235832214355,0.709194004535675,0.8970296382904053,0.3385593891143799,0.0,0.0,0.6592469811439514,91.1522445678711,97.0,7.741300106048584,-13598.0283203125,484.3384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2035522460937,307.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.630859375,18000.0,0.0,0.0,0.3190732300281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615454792976379,0.7615531086921692,-7.603440280945506e-06,0.0,0.000323818763718,0.0,0.0,68.53058624267578,0.0,0.0,0.0,0.4694282412528991,4.0,0.0,1.0
804420,292.8503723144531,297.1499938964844,293.1499938964844,0.1920121014118194,-3864.248046875,304.1348876953125,0.789508044719696,0.271742582321167,0.2462301701307296,292.799072265625,297.1499938964844,293.1499938964844,0.1557554602622985,-3444.760986328125,304.1303405761719,0.7469823956489563,0.2299071699380874,0.2195771038532257,292.73297119140625,297.1499938964844,293.1499938964844,0.2514463067054748,-3726.352294921875,304.1205749511719,0.8467891216278076,0.3387753665447235,0.2377057075500488,292.7630615234375,297.1499938964844,293.1499938964844,0.3403352200984955,-6410.91796875,304.1112976074219,0.9194313883781432,0.4315827488899231,0.4092471599578857,292.7728881835937,297.1499938964844,293.1499938964844,0.0141296917572617,-3659.2939453125,303.8098449707031,0.4230470061302185,0.050000000745058,0.2388923615217209,291.16668701171875,291.1499938964844,270.11431884765625,269.3187255859375,282.7807312011719,292.80096435546875,291.1669006347656,1.0,0.3572271168231964,0.984028458595276,0.984028458595276,1.0,1.0,-1.6222578287124634,0.7166950702667236,0.9055627584457396,0.3428853154182434,0.0,0.0,0.6568888425827026,92.09078216552734,85.0,4.302379131317139,-13722.6435546875,496.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3966979980469,308.0624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.998046875,18000.0,0.0,0.0,0.3205328285694122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564757466316223,0.756483256816864,-7.557241133326897e-06,0.0,0.0003253000613767,0.0,0.0,67.54608154296875,0.0,0.0,0.0,0.4673255681991577,4.0,0.0,1.0
804480,292.8503723144531,297.1499938964844,293.1499938964844,0.1920121014118194,-3864.248046875,304.1348876953125,0.789508044719696,0.271742582321167,0.2462301701307296,292.799072265625,297.1499938964844,293.1499938964844,0.1557554602622985,-3444.760986328125,304.1303405761719,0.7469823956489563,0.2299071699380874,0.2195771038532257,292.73297119140625,297.1499938964844,293.1499938964844,0.2514463067054748,-3726.352294921875,304.1205749511719,0.8467891216278076,0.3387753665447235,0.2377057075500488,292.7630615234375,297.1499938964844,293.1499938964844,0.3403352200984955,-6410.91796875,304.1112976074219,0.9194313883781432,0.4315827488899231,0.4092471599578857,292.7728881835937,297.1499938964844,293.1499938964844,0.0141296917572617,-3659.2939453125,303.8098449707031,0.4230470061302185,0.050000000745058,0.2388923615217209,291.16668701171875,291.1499938964844,270.11431884765625,269.3187255859375,282.7807312011719,292.80096435546875,291.1669006347656,1.0,0.3572271168231964,0.984028458595276,0.984028458595276,1.0,1.0,-1.6222578287124634,0.7166950702667236,0.9055627584457396,0.3428853154182434,0.0,0.0,0.6568888425827026,92.09078216552734,85.0,4.302379131317139,-13722.6435546875,496.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3966979980469,308.0624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.998046875,18000.0,0.0,0.0,0.3205328285694122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564757466316223,0.756483256816864,-7.557241133326897e-06,0.0,0.0003253000613767,0.0,0.0,67.54608154296875,0.0,0.0,0.0,0.4673255681991577,4.0,0.0,1.0
804540,292.8768310546875,297.1499938964844,293.1499938964844,0.1939073950052261,-3894.1015625,304.13677978515625,0.7983406782150269,0.273965448141098,0.2481251060962677,292.82672119140625,297.1499938964844,293.1499938964844,0.158462107181549,-3492.05615234375,304.13238525390625,0.7562538981437683,0.2331896722316742,0.2225824892520904,292.7626647949219,297.1499938964844,293.1499938964844,0.2557141184806824,-3775.669189453125,304.1232604980469,0.8572115898132324,0.3433214724063873,0.2408292591571808,292.79119873046875,297.1499938964844,293.1499938964844,0.3446218371391296,-6471.91015625,304.11700439453125,0.9316300749778748,0.4356745481491089,0.4130061864852905,292.7865600585937,297.1499938964844,293.1499938964844,0.0143109168857336,-3675.387451171875,303.9027709960937,0.4275858104228973,0.050000000745058,0.238218605518341,291.1680908203125,291.1499938964844,270.1108703613281,269.30877685546875,282.78985595703125,292.828857421875,291.168212890625,1.0,0.3552637994289398,0.9828664660453796,0.9828664660453796,1.0,1.0,-1.635596752166748,0.7229338884353638,0.912662923336029,0.3464863002300262,0.0,0.0,0.654370129108429,88.7685317993164,73.0,2.357457399368286,-13819.7001953125,495.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5652770996094,308.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.19140625,18000.0,0.0,0.0,0.3215153217315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510396242141724,0.7510471343994141,-7.5081993600178976e-06,0.0,0.0003262971586082,0.0,0.0,66.50322723388672,0.0,0.0,0.0,0.4650798738002777,4.0,0.0,1.0
804600,292.8768310546875,297.1499938964844,293.1499938964844,0.1939073950052261,-3894.1015625,304.13677978515625,0.7983406782150269,0.273965448141098,0.2481251060962677,292.82672119140625,297.1499938964844,293.1499938964844,0.158462107181549,-3492.05615234375,304.13238525390625,0.7562538981437683,0.2331896722316742,0.2225824892520904,292.7626647949219,297.1499938964844,293.1499938964844,0.2557141184806824,-3775.669189453125,304.1232604980469,0.8572115898132324,0.3433214724063873,0.2408292591571808,292.79119873046875,297.1499938964844,293.1499938964844,0.3446218371391296,-6471.91015625,304.11700439453125,0.9316300749778748,0.4356745481491089,0.4130061864852905,292.7865600585937,297.1499938964844,293.1499938964844,0.0143109168857336,-3675.387451171875,303.9027709960937,0.4275858104228973,0.050000000745058,0.238218605518341,291.1680908203125,291.1499938964844,270.1108703613281,269.30877685546875,282.78985595703125,292.828857421875,291.168212890625,1.0,0.3552637994289398,0.9828664660453796,0.9828664660453796,1.0,1.0,-1.635596752166748,0.7229338884353638,0.912662923336029,0.3464863002300262,0.0,0.0,0.654370129108429,88.7685317993164,73.0,2.357457399368286,-13819.7001953125,495.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5652770996094,308.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.19140625,18000.0,0.0,0.0,0.3215153217315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510396242141724,0.7510471343994141,-7.5081993600178976e-06,0.0,0.0003262971586082,0.0,0.0,66.50322723388672,0.0,0.0,0.0,0.4650798738002777,4.0,0.0,1.0
804660,292.9008178710937,297.1499938964844,293.1499938964844,0.1955685913562774,-3920.2255859375,304.1383972167969,0.8127655386924744,0.2760185897350311,0.2497641593217849,292.8518371582031,297.1499938964844,293.1499938964844,0.1609265059232711,-3534.9892578125,304.1341247558594,0.7711081504821777,0.2362805008888244,0.2252939492464065,292.7903747558594,297.1499938964844,293.1499938964844,0.2595705091953277,-3820.05419921875,304.125732421875,0.8739455938339233,0.3475115001201629,0.2436196208000183,292.8171691894531,297.1499938964844,293.1499938964844,0.3485142886638641,-6527.41552734375,304.1214904785156,0.9512136578559875,0.4394973516464233,0.4164146780967712,292.7982177734375,297.1499938964844,293.1499938964844,0.0144438687711954,-3684.00634765625,303.9964599609375,0.4367873668670654,0.050000000745058,0.237038716673851,291.1683654785156,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.8537902832031,291.1683349609375,1.0,0.3504372835159302,0.981698751449585,0.981698751449585,1.0,1.0,-1.646846890449524,0.728191614151001,0.918655276298523,0.3495275378227234,0.0,0.0,0.6518792510032654,82.70376586914062,61.0,0.3090785443782806,-13895.79296875,485.2679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,308.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.490234375,18000.0,0.0,0.0,0.3220896422863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455054521560669,0.7455129027366638,-7.45797387935454e-06,0.0,0.0003268800210207,0.0,0.0,65.44947814941406,0.0,0.0,0.0,0.4627971947193146,4.0,0.0,1.0
804720,292.9008178710937,297.1499938964844,293.1499938964844,0.1955685913562774,-3920.2255859375,304.1383972167969,0.8127655386924744,0.2760185897350311,0.2497641593217849,292.8518371582031,297.1499938964844,293.1499938964844,0.1609265059232711,-3534.9892578125,304.1341247558594,0.7711081504821777,0.2362805008888244,0.2252939492464065,292.7903747558594,297.1499938964844,293.1499938964844,0.2595705091953277,-3820.05419921875,304.125732421875,0.8739455938339233,0.3475115001201629,0.2436196208000183,292.8171691894531,297.1499938964844,293.1499938964844,0.3485142886638641,-6527.41552734375,304.1214904785156,0.9512136578559875,0.4394973516464233,0.4164146780967712,292.7982177734375,297.1499938964844,293.1499938964844,0.0144438687711954,-3684.00634765625,303.9964599609375,0.4367873668670654,0.050000000745058,0.237038716673851,291.1683654785156,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.8537902832031,291.1683349609375,1.0,0.3504372835159302,0.981698751449585,0.981698751449585,1.0,1.0,-1.646846890449524,0.728191614151001,0.918655276298523,0.3495275378227234,0.0,0.0,0.6518792510032654,82.70376586914062,61.0,0.3090785443782806,-13895.79296875,485.2679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,308.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.490234375,18000.0,0.0,0.0,0.3220896422863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455054521560669,0.7455129027366638,-7.45797387935454e-06,0.0,0.0003268800210207,0.0,0.0,65.44947814941406,0.0,0.0,0.0,0.4627971947193146,4.0,0.0,1.0
