time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804780,292.9226379394531,297.1499938964844,293.1499938964844,0.1970453560352325,-3943.439453125,304.1398010253906,0.8313961029052734,0.2778988778591156,0.2511860430240631,292.8747253417969,297.1499938964844,293.1499938964844,0.1632034033536911,-3574.5732421875,304.1356201171875,0.7917370796203613,0.2391878813505172,0.2277634739875793,292.8162841796875,297.1499938964844,293.1499938964844,0.2630879580974579,-3860.41796875,304.1279602050781,0.8971652984619141,0.351364403963089,0.2461222559213638,292.8410949707031,297.1499938964844,293.1499938964844,0.3520881235599518,-6578.484375,304.125,0.9754328727722168,0.4430710971355438,0.4195086359977722,292.8084716796875,297.1499938964844,293.1499938964844,0.0145434848964214,-3687.70947265625,304.09002685546875,0.451427161693573,0.050000000745058,0.2355319261550903,291.16680908203125,291.1499938964844,270.11041259765625,269.2944641113281,282.8077087402344,292.8744812011719,291.1667175292969,1.0,0.3436176776885986,0.9805309772491456,0.9805309772491456,1.0,1.0,-1.6564302444458008,0.7326657772064209,0.9237644076347352,0.3521205186843872,0.0,0.0,0.6497414112091064,74.86093139648438,49.0,-1.5927377939224243,-13957.5537109375,468.9568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83642578125,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.466796875,18000.0,0.0,0.0,0.3223370611667633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740502119064331,0.7405095100402832,-7.411462320305873e-06,0.0,0.0003271311288699,0.0,0.0,64.4980239868164,0.0,0.0,0.0,0.4607290625572204,4.0,0.0,1.0
804840,292.9226379394531,297.1499938964844,293.1499938964844,0.1970453560352325,-3943.439453125,304.1398010253906,0.8313961029052734,0.2778988778591156,0.2511860430240631,292.8747253417969,297.1499938964844,293.1499938964844,0.1632034033536911,-3574.5732421875,304.1356201171875,0.7917370796203613,0.2391878813505172,0.2277634739875793,292.8162841796875,297.1499938964844,293.1499938964844,0.2630879580974579,-3860.41796875,304.1279602050781,0.8971652984619141,0.351364403963089,0.2461222559213638,292.8410949707031,297.1499938964844,293.1499938964844,0.3520881235599518,-6578.484375,304.125,0.9754328727722168,0.4430710971355438,0.4195086359977722,292.8084716796875,297.1499938964844,293.1499938964844,0.0145434848964214,-3687.70947265625,304.09002685546875,0.451427161693573,0.050000000745058,0.2355319261550903,291.16680908203125,291.1499938964844,270.11041259765625,269.2944641113281,282.8077087402344,292.8744812011719,291.1667175292969,1.0,0.3436176776885986,0.9805309772491456,0.9805309772491456,1.0,1.0,-1.6564302444458008,0.7326657772064209,0.9237644076347352,0.3521205186843872,0.0,0.0,0.6497414112091064,74.86093139648438,49.0,-1.5927377939224243,-13957.5537109375,468.9568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83642578125,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.466796875,18000.0,0.0,0.0,0.3223370611667633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740502119064331,0.7405095100402832,-7.411462320305873e-06,0.0,0.0003271311288699,0.0,0.0,64.4980239868164,0.0,0.0,0.0,0.4607290625572204,4.0,0.0,1.0
804900,292.9328918457031,297.1499938964844,293.1499938964844,0.1977065801620483,-3953.815673828125,304.14044189453125,0.8428874015808105,0.2787673771381378,0.2518178522586822,292.8854675292969,297.1499938964844,293.1499938964844,0.1642680019140243,-3593.04248046875,304.13629150390625,0.8044096231460571,0.2405693233013153,0.2289133667945861,292.82861328125,297.1499938964844,293.1499938964844,0.2647157907485962,-3879.04736328125,304.1289978027344,0.9118669629096984,0.3531673848628998,0.2472738176584243,292.8523254394531,297.1499938964844,293.1499938964844,0.3537629246711731,-6602.43603515625,304.1264953613281,0.9882327318191528,0.4447777271270752,0.4209600389003753,292.81317138671875,297.1499938964844,293.1499938964844,0.0145831545814871,-3688.0703125,304.1366271972656,0.4612955451011657,0.050000000745058,0.2346935868263244,291.1659240722656,291.1499938964844,270.1116943359375,269.29205322265625,282.8123474121094,292.8843994140625,291.16583251953125,1.0,0.3396383821964264,0.9799471497535706,0.9799471497535706,1.0,1.0,-1.660688400268555,0.7346518635749817,0.9260364770889282,0.3532731235027313,0.0,0.0,0.6487666368484497,70.47549438476562,49.0,-2.0342490673065186,-13983.6064453125,459.0978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,308.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.44921875,18000.0,0.0,0.0,0.3223635554313659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382403612136841,0.7382477521896362,-7.390470273094252e-06,0.0,0.0003271580208092,0.0,0.0,64.07085418701172,0.0,0.0,0.0,0.4597935974597931,4.0,0.0,1.0
804960,292.9427490234375,297.1499938964844,293.1499938964844,0.1983198821544647,-3963.44677734375,304.1410827636719,0.8572120666503906,0.2795787453651428,0.2523845434188843,292.8957824707031,297.1499938964844,293.1499938964844,0.1652855277061462,-3610.689453125,304.1369323730469,0.8189326524734497,0.2418936342000961,0.2299947440624237,292.840576171875,297.1499938964844,293.1499938964844,0.2662698030471802,-3896.82080078125,304.1300048828125,0.9312118291854858,0.3548891246318817,0.2483537495136261,292.8628845214844,297.1499938964844,293.1499938964844,0.3532564342021942,-6588.8779296875,304.1319885253906,0.9990000128746032,0.4464758634567261,0.4195899069309234,292.8177795410156,297.1499938964844,293.1499938964844,0.0149813247844576,-3743.279052734375,304.1485595703125,0.4763859212398529,0.0524417720735073,0.238145425915718,291.164306640625,291.1499938964844,270.1135559082031,269.2901916503906,282.8162536621094,292.8940734863281,291.1637268066406,1.0,0.335423469543457,0.9793782234191896,0.9793782234191896,1.0,1.0,-1.667020320892334,0.737625777721405,0.929394543170929,0.3549627065658569,0.0,0.0,0.6479589343070984,65.6516342163086,37.0,-5.31117057800293,-14017.099609375,449.0050964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,308.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.75,18000.0,0.0,0.0,0.3223441541194916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361461520195007,0.7361535429954529,-7.370884304691572e-06,0.0,0.000327138317516,0.0,0.0,63.67583847045898,0.0,0.0,0.0,0.4589315950870514,4.0,0.0,1.0
805020,292.9618225097656,297.1499938964844,293.1499938964844,0.199170634150505,-3976.356201171875,304.1426696777344,0.8857892155647278,0.2809624075889587,0.253413051366806,292.9153137207031,297.1499938964844,293.1499938964844,0.1670272201299667,-3640.473876953125,304.138427734375,0.8456670045852661,0.2443718314170837,0.2320833355188369,292.8628845214844,297.1499938964844,293.1499938964844,0.2689314782619476,-3926.859619140625,304.1322631835937,0.9667168855667114,0.358201265335083,0.250459611415863,292.84344482421875,297.1499938964844,293.1499938964844,0.3167497515678406,-6022.625,304.1983642578125,0.9990000128746032,0.457550972700119,0.3821422755718231,292.83233642578125,297.1499938964844,293.1499938964844,0.0178855527192354,-4114.2099609375,304.1442565917969,0.5108850598335266,0.0579266175627708,0.2621766328811645,291.17535400390625,291.1499938964844,270.1189880371094,269.2879333496094,282.83258056640625,292.9095153808594,291.1771545410156,1.0,0.3254443705081939,0.9782404899597168,0.9782404899597168,1.0,1.0,-1.656651735305786,0.7326193451881409,0.92403244972229,0.3523689210414886,0.0,0.0,0.6442873477935791,57.41401672363281,55.0,17.2371826171875,-13973.5009765625,419.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320129394531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.3220795094966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731023907661438,0.7310312390327454,-7.330866992560914e-06,0.0,0.0003268697764724,0.0,0.0,62.768028259277344,0.0,0.0,0.0,0.4568015038967132,4.0,0.0,1.0
805080,292.9618225097656,297.1499938964844,293.1499938964844,0.199170634150505,-3976.356201171875,304.1426696777344,0.8857892155647278,0.2809624075889587,0.253413051366806,292.9153137207031,297.1499938964844,293.1499938964844,0.1670272201299667,-3640.473876953125,304.138427734375,0.8456670045852661,0.2443718314170837,0.2320833355188369,292.8628845214844,297.1499938964844,293.1499938964844,0.2689314782619476,-3926.859619140625,304.1322631835937,0.9667168855667114,0.358201265335083,0.250459611415863,292.84344482421875,297.1499938964844,293.1499938964844,0.3167497515678406,-6022.625,304.1983642578125,0.9990000128746032,0.457550972700119,0.3821422755718231,292.83233642578125,297.1499938964844,293.1499938964844,0.0178855527192354,-4114.2099609375,304.1442565917969,0.5108850598335266,0.0579266175627708,0.2621766328811645,291.17535400390625,291.1499938964844,270.1189880371094,269.2879333496094,282.83258056640625,292.9095153808594,291.1771545410156,1.0,0.3254443705081939,0.9782404899597168,0.9782404899597168,1.0,1.0,-1.656651735305786,0.7326193451881409,0.92403244972229,0.3523689210414886,0.0,0.0,0.6442873477935791,57.41401672363281,55.0,17.2371826171875,-13973.5009765625,419.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320129394531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.3220795094966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731023907661438,0.7310312390327454,-7.330866992560914e-06,0.0,0.0003268697764724,0.0,0.0,62.768028259277344,0.0,0.0,0.0,0.4568015038967132,4.0,0.0,1.0
805140,292.9818115234375,297.1499938964844,293.1499938964844,0.1999138444662094,-3987.8759765625,304.1438293457031,0.8968097567558289,0.2816804945468902,0.2541190385818481,292.9350891113281,297.1499938964844,293.1499938964844,0.1687490195035934,-3670.1875,304.1393737792969,0.8570263981819153,0.2463124990463256,0.2339554578065872,292.8845520019531,297.1499938964844,293.1499938964844,0.271732747554779,-3958.879638671875,304.1334228515625,0.9794307947158812,0.3610861301422119,0.2524739503860473,292.7937316894531,297.1499938964844,293.1499938964844,0.3037790060043335,-5826.650390625,304.20220947265625,0.9990000128746032,0.4754163026809692,0.3696397840976715,292.8524169921875,297.1499938964844,293.1499938964844,0.0204904992133378,-4408.84423828125,304.1418762207031,0.5319181680679321,0.0619073435664176,0.2809924185276031,291.1767272949219,291.1499938964844,270.1268005371094,269.2877502441406,282.8478088378906,292.939697265625,291.1749572753906,1.0,0.3256294727325439,0.977102756500244,0.977102756500244,1.0,1.0,-1.6697096824645996,0.7388134598731995,0.9308961629867554,0.3556482791900635,0.0,0.0,0.639957845211029,55.16642379760742,73.0,-6.466770172119141,-13989.6904296875,420.9318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,308.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.302734375,18000.0,0.0,0.0,0.3213782906532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199062705039978,0.7199135422706604,-7.2387256295769475e-06,0.0,0.0003261581296101,0.0,0.0,60.79029083251953,0.0,0.0,0.0,0.4524340033531189,4.0,0.0,1.0
805200,292.9818115234375,297.1499938964844,293.1499938964844,0.1999138444662094,-3987.8759765625,304.1438293457031,0.8968097567558289,0.2816804945468902,0.2541190385818481,292.9350891113281,297.1499938964844,293.1499938964844,0.1687490195035934,-3670.1875,304.1393737792969,0.8570263981819153,0.2463124990463256,0.2339554578065872,292.8845520019531,297.1499938964844,293.1499938964844,0.271732747554779,-3958.879638671875,304.1334228515625,0.9794307947158812,0.3610861301422119,0.2524739503860473,292.7937316894531,297.1499938964844,293.1499938964844,0.3037790060043335,-5826.650390625,304.20220947265625,0.9990000128746032,0.4754163026809692,0.3696397840976715,292.8524169921875,297.1499938964844,293.1499938964844,0.0204904992133378,-4408.84423828125,304.1418762207031,0.5319181680679321,0.0619073435664176,0.2809924185276031,291.1767272949219,291.1499938964844,270.1268005371094,269.2877502441406,282.8478088378906,292.939697265625,291.1749572753906,1.0,0.3256294727325439,0.977102756500244,0.977102756500244,1.0,1.0,-1.6697096824645996,0.7388134598731995,0.9308961629867554,0.3556482791900635,0.0,0.0,0.639957845211029,55.16642379760742,73.0,-6.466770172119141,-13989.6904296875,420.9318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,308.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.302734375,18000.0,0.0,0.0,0.3213782906532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199062705039978,0.7199135422706604,-7.2387256295769475e-06,0.0,0.0003261581296101,0.0,0.0,60.79029083251953,0.0,0.0,0.0,0.4524340033531189,4.0,0.0,1.0
805260,293.001953125,297.1499938964844,293.1499938964844,0.2009545564651489,-4004.907958984375,304.1441345214844,0.8892741799354553,0.2818625867366791,0.2544644176959991,292.954833984375,297.1499938964844,293.1499938964844,0.1707337796688079,-3705.17626953125,304.1395874023437,0.8516485691070557,0.2477521896362304,0.2355023026466369,292.9054260253906,297.1499938964844,293.1499938964844,0.2752061188220978,-3999.339599609375,304.1331481933594,0.973842978477478,0.3635765314102173,0.2543259263038635,292.7733154296875,297.1499938964844,293.1499938964844,0.3131037652492523,-5981.2919921875,304.1686096191406,0.9990000128746032,0.4886697232723236,0.3793527483940124,292.8737487792969,297.1499938964844,293.1499938964844,0.0229571480304002,-4666.32861328125,304.1404724121094,0.5380653738975525,0.0651249438524246,0.29657644033432,291.14019775390625,291.1499938964844,270.1370849609375,269.28973388671875,282.8511657714844,292.9635925292969,291.13677978515625,1.0,0.3331968188285827,0.9760356545448304,0.9760356545448304,1.0,1.0,-1.7045665979385376,0.7553305625915527,0.9492360353469848,0.3648315370082855,0.0,0.0,0.6434341669082642,57.83817672729492,91.0,-43.572383880615234,-14161.0498046875,448.8628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.01953125,18000.0,0.0,0.0,0.3208349645137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206630110740662,0.7206702828407288,-7.217917755042436e-06,0.0,0.0003256066993344,0.0,0.0,60.74680709838867,0.0,0.0,0.0,0.4525874555110931,4.0,0.0,1.0
805320,293.001953125,297.1499938964844,293.1499938964844,0.2009545564651489,-4004.907958984375,304.1441345214844,0.8892741799354553,0.2818625867366791,0.2544644176959991,292.954833984375,297.1499938964844,293.1499938964844,0.1707337796688079,-3705.17626953125,304.1395874023437,0.8516485691070557,0.2477521896362304,0.2355023026466369,292.9054260253906,297.1499938964844,293.1499938964844,0.2752061188220978,-3999.339599609375,304.1331481933594,0.973842978477478,0.3635765314102173,0.2543259263038635,292.7733154296875,297.1499938964844,293.1499938964844,0.3131037652492523,-5981.2919921875,304.1686096191406,0.9990000128746032,0.4886697232723236,0.3793527483940124,292.8737487792969,297.1499938964844,293.1499938964844,0.0229571480304002,-4666.32861328125,304.1404724121094,0.5380653738975525,0.0651249438524246,0.29657644033432,291.14019775390625,291.1499938964844,270.1370849609375,269.28973388671875,282.8511657714844,292.9635925292969,291.13677978515625,1.0,0.3331968188285827,0.9760356545448304,0.9760356545448304,1.0,1.0,-1.7045665979385376,0.7553305625915527,0.9492360353469848,0.3648315370082855,0.0,0.0,0.6434341669082642,57.83817672729492,91.0,-43.572383880615234,-14161.0498046875,448.8628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.01953125,18000.0,0.0,0.0,0.3208349645137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206630110740662,0.7206702828407288,-7.217917755042436e-06,0.0,0.0003256066993344,0.0,0.0,60.74680709838867,0.0,0.0,0.0,0.4525874555110931,4.0,0.0,1.0
805380,293.0216979980469,297.1499938964844,293.1499938964844,0.2020273506641388,-4022.73095703125,304.1443176269531,0.8697231411933899,0.2816088497638702,0.2545349597930908,292.9742431640625,297.1499938964844,293.1499938964844,0.1727308481931686,-3740.59228515625,304.1397399902344,0.8354818820953369,0.2487606406211853,0.2367657124996185,292.9254150390625,297.1499938964844,293.1499938964844,0.278922826051712,-4042.7314453125,304.132568359375,0.9545791745185852,0.3657206892967224,0.2560308873653412,292.79815673828125,297.1499938964844,293.1499938964844,0.3390097022056579,-6389.65283203125,304.1190185546875,0.9990000128746032,0.4932712912559509,0.4051170647144317,292.8957824707031,297.1499938964844,293.1499938964844,0.0252787098288536,-4893.939453125,304.1398010253906,0.5331884622573853,0.0676618292927742,0.3097681701183319,291.0863952636719,291.1499938964844,270.1498413085937,269.2939147949219,282.8450927734375,292.9801940917969,291.0826721191406,1.0,0.3463553786277771,0.9749685525894164,0.9749685525894164,1.0,1.0,-1.754980444908142,0.7792909145355225,0.9756895303726196,0.3781746029853821,0.0,0.0,0.6554402112960815,64.32384490966797,109.0,-66.8243408203125,-14473.9658203125,498.9065551757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,308.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.8046875,18000.0,0.0,0.0,0.321282148361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7385755777359009,0.7385829091072083,-7.338150226132711e-06,0.0,0.0003260605444665,0.0,0.0,63.76295852661133,0.0,0.0,0.0,0.4596538245677948,4.0,0.0,1.0
805440,293.0216979980469,297.1499938964844,293.1499938964844,0.2020273506641388,-4022.73095703125,304.1443176269531,0.8697231411933899,0.2816088497638702,0.2545349597930908,292.9742431640625,297.1499938964844,293.1499938964844,0.1727308481931686,-3740.59228515625,304.1397399902344,0.8354818820953369,0.2487606406211853,0.2367657124996185,292.9254150390625,297.1499938964844,293.1499938964844,0.278922826051712,-4042.7314453125,304.132568359375,0.9545791745185852,0.3657206892967224,0.2560308873653412,292.79815673828125,297.1499938964844,293.1499938964844,0.3390097022056579,-6389.65283203125,304.1190185546875,0.9990000128746032,0.4932712912559509,0.4051170647144317,292.8957824707031,297.1499938964844,293.1499938964844,0.0252787098288536,-4893.939453125,304.1398010253906,0.5331884622573853,0.0676618292927742,0.3097681701183319,291.0863952636719,291.1499938964844,270.1498413085937,269.2939147949219,282.8450927734375,292.9801940917969,291.0826721191406,1.0,0.3463553786277771,0.9749685525894164,0.9749685525894164,1.0,1.0,-1.754980444908142,0.7792909145355225,0.9756895303726196,0.3781746029853821,0.0,0.0,0.6554402112960815,64.32384490966797,109.0,-66.8243408203125,-14473.9658203125,498.9065551757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,308.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.8046875,18000.0,0.0,0.0,0.321282148361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7385755777359009,0.7385829091072083,-7.338150226132711e-06,0.0,0.0003260605444665,0.0,0.0,63.76295852661133,0.0,0.0,0.0,0.4596538245677948,4.0,0.0,1.0
805500,293.0314025878906,297.1499938964844,293.1499938964844,0.2024907618761062,-4030.472900390625,304.1445007324219,0.8575631380081177,0.2813250124454498,0.2544719874858856,292.9837951660156,297.1499938964844,293.1499938964844,0.173663318157196,-3757.125732421875,304.1399230957031,0.825162947177887,0.2491121292114257,0.2372969090938568,292.93505859375,297.1499938964844,293.1499938964844,0.2807550430297851,-4064.06005859375,304.1324157714844,0.940811574459076,0.3666697442531585,0.2568301558494568,292.8271484375,297.1499938964844,293.1499938964844,0.3568929731845855,-6665.68359375,304.0921325683594,0.9990000128746032,0.4920442402362823,0.4225747585296631,292.90704345703125,297.1499938964844,293.1499938964844,0.0263380259275436,-4993.9052734375,304.1397399902344,0.5279905796051025,0.0686695948243141,0.315411627292633,291.0582580566406,291.1499938964844,270.1571960449219,269.2968444824219,282.8397521972656,292.98663330078125,291.0545654296875,1.0,0.3545239567756653,0.974435031414032,0.974435031414032,1.0,1.0,-1.7842367887496948,0.7932306528091431,0.9910061955451964,0.3859314024448395,0.0,0.0,0.6643751859664917,68.8319091796875,109.0,-72.24188995361328,-14670.849609375,531.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17713.513671875,18000.0,0.0,0.0,0.3221164643764496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540785074234009,0.7540859580039978,-7.4589302130334545e-06,0.0,0.000326907262206,0.0,0.0,66.56084442138672,0.0,0.0,0.0,0.4659316837787628,4.0,0.0,1.0
805560,293.041015625,297.1499938964844,293.1499938964844,0.2028989493846893,-4037.330078125,304.144775390625,0.8448476195335388,0.2809390723705292,0.2543432116508484,292.99322509765625,297.1499938964844,293.1499938964844,0.1745471954345703,-3772.79931640625,304.14013671875,0.8138730525970459,0.2493651062250137,0.2377621233463287,292.9444885253906,297.1499938964844,293.1499938964844,0.2825624346733093,-4085.059326171875,304.13232421875,0.9253533482551576,0.3675403594970703,0.2575946152210235,292.8666076660156,297.1499938964844,293.1499938964844,0.3774610459804535,-6978.6787109375,304.0652770996094,0.9990000128746032,0.4883974492549896,0.4423548281192779,292.9183959960937,297.1499938964844,293.1499938964844,0.0272057112306356,-5085.5556640625,304.1400451660156,0.52171391248703,0.0695147439837455,0.3204304873943329,291.0296325683594,291.1499938964844,270.1651916503906,269.3003845214844,282.8327331542969,292.990478515625,291.0260009765625,1.0,0.363504409790039,0.9735894799232484,0.9735894799232484,1.0,1.0,-1.8153330087661743,0.8080628514289856,1.0072702169418335,0.3941712975502014,0.0,0.0,0.6752650141716003,74.1050796508789,112.0,-75.42876434326172,-14887.6708984375,568.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,308.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.5,18000.0,0.0,0.0,0.3234564065933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738314270973206,0.7738390564918518,-7.622071734658675e-06,0.0,0.0003282671386841,0.0,0.0,70.29715728759766,0.0,0.0,0.0,0.4740614295005798,4.0,0.0,1.0
805620,293.05926513671875,297.1499938964844,293.1499938964844,0.2030068635940551,-4039.001220703125,304.1463928222656,0.8204275965690613,0.2799973487854004,0.2539413869380951,293.0110778808594,297.1499938964844,293.1499938964844,0.1757041960954666,-3792.784423828125,304.1415710449219,0.7897507548332214,0.2497126460075378,0.2385490983724594,292.9620666503906,297.1499938964844,293.1499938964844,0.2853232324123382,-4116.4169921875,304.1337280273437,0.8964377045631409,0.3691776096820831,0.2590588927268982,292.953857421875,297.1499938964844,293.1499938964844,0.391853779554367,-7192.40869140625,304.0734558105469,0.9837874174118042,0.4778379797935486,0.4554331004619598,292.940185546875,297.1499938964844,293.1499938964844,0.0290391333401203,-5235.52197265625,304.1401672363281,0.5087962746620178,0.0709619596600532,0.3291797041893005,291.00225830078125,291.1499938964844,270.1831970214844,269.3091735839844,282.8401794433594,293.0068054199219,291.0047302246094,1.0,0.3767251372337341,0.9718984365463256,0.9718984365463256,1.0,1.0,-1.842099905014038,0.8206617832183838,1.0214381217956543,0.4017726182937622,0.0,0.0,0.6978067755699158,85.32775115966797,115.0,-25.424903869628903,-15179.681640625,622.9152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66668701171875,308.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17507.044921875,18000.0,0.0,0.0,0.3276488482952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226832747459412,0.8226913213729858,-8.069118848652579e-06,0.0,0.0003325219149701,0.0,0.0,80.39962768554688,0.0,0.0,0.0,0.4945357739925384,4.0,0.0,1.0
805680,293.05926513671875,297.1499938964844,293.1499938964844,0.2030068635940551,-4039.001220703125,304.1463928222656,0.8204275965690613,0.2799973487854004,0.2539413869380951,293.0110778808594,297.1499938964844,293.1499938964844,0.1757041960954666,-3792.784423828125,304.1415710449219,0.7897507548332214,0.2497126460075378,0.2385490983724594,292.9620666503906,297.1499938964844,293.1499938964844,0.2853232324123382,-4116.4169921875,304.1337280273437,0.8964377045631409,0.3691776096820831,0.2590588927268982,292.953857421875,297.1499938964844,293.1499938964844,0.391853779554367,-7192.40869140625,304.0734558105469,0.9837874174118042,0.4778379797935486,0.4554331004619598,292.940185546875,297.1499938964844,293.1499938964844,0.0290391333401203,-5235.52197265625,304.1401672363281,0.5087962746620178,0.0709619596600532,0.3291797041893005,291.00225830078125,291.1499938964844,270.1831970214844,269.3091735839844,282.8401794433594,293.0068054199219,291.0047302246094,1.0,0.3767251372337341,0.9718984365463256,0.9718984365463256,1.0,1.0,-1.842099905014038,0.8206617832183838,1.0214381217956543,0.4017726182937622,0.0,0.0,0.6978067755699158,85.32775115966797,115.0,-25.424903869628903,-15179.681640625,622.9152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66668701171875,308.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17507.044921875,18000.0,0.0,0.0,0.3276488482952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226832747459412,0.8226913213729858,-8.069118848652579e-06,0.0,0.0003325219149701,0.0,0.0,80.39962768554688,0.0,0.0,0.0,0.4945357739925384,4.0,0.0,1.0
805740,293.0770263671875,297.1499938964844,293.1499938964844,0.2017751634120941,-4018.150390625,304.1496276855469,0.8004133701324463,0.2786980867385864,0.253237783908844,293.0284423828125,297.1499938964844,293.1499938964844,0.1756892204284668,-3791.275390625,304.1443786621094,0.7710596919059753,0.2497108578681945,0.2390350401401519,292.9789123535156,297.1499938964844,293.1499938964844,0.2863759994506836,-4127.02685546875,304.1373596191406,0.8760179281234741,0.3705250322818756,0.260343462228775,293.0001525878906,297.1499938964844,293.1499938964844,0.3884356021881103,-7117.771484375,304.1044311523437,0.9575647115707396,0.4733538031578064,0.450126975774765,292.96026611328125,297.1499938964844,293.1499938964844,0.0302584320306777,-5341.4794921875,304.1413879394531,0.4997075200080871,0.0722017735242843,0.3368493020534515,291.0372314453125,291.1499938964844,270.203857421875,269.3203430175781,282.8603515625,293.02996826171875,291.0390014648437,1.0,0.3862747550010681,0.9702073931694032,0.9702073931694032,1.0,1.0,-1.847919225692749,0.8234293460845947,1.0244898796081543,0.4031115770339966,0.0,0.0,0.7103447914123535,95.24774169921876,118.0,23.3149642944336,-15279.1806640625,657.7733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3931579589844,308.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17652.298828125,18000.0,0.0,0.0,0.3328833281993866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582140207290649,0.858222484588623,-8.464638995064888e-06,0.0,0.0003378342662472,0.0,0.0,88.81085968017578,0.0,0.0,0.0,0.5100448727607727,4.0,0.0,1.0
805800,293.0770263671875,297.1499938964844,293.1499938964844,0.2017751634120941,-4018.150390625,304.1496276855469,0.8004133701324463,0.2786980867385864,0.253237783908844,293.0284423828125,297.1499938964844,293.1499938964844,0.1756892204284668,-3791.275390625,304.1443786621094,0.7710596919059753,0.2497108578681945,0.2390350401401519,292.9789123535156,297.1499938964844,293.1499938964844,0.2863759994506836,-4127.02685546875,304.1373596191406,0.8760179281234741,0.3705250322818756,0.260343462228775,293.0001525878906,297.1499938964844,293.1499938964844,0.3884356021881103,-7117.771484375,304.1044311523437,0.9575647115707396,0.4733538031578064,0.450126975774765,292.96026611328125,297.1499938964844,293.1499938964844,0.0302584320306777,-5341.4794921875,304.1413879394531,0.4997075200080871,0.0722017735242843,0.3368493020534515,291.0372314453125,291.1499938964844,270.203857421875,269.3203430175781,282.8603515625,293.02996826171875,291.0390014648437,1.0,0.3862747550010681,0.9702073931694032,0.9702073931694032,1.0,1.0,-1.847919225692749,0.8234293460845947,1.0244898796081543,0.4031115770339966,0.0,0.0,0.7103447914123535,95.24774169921876,118.0,23.3149642944336,-15279.1806640625,657.7733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3931579589844,308.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17652.298828125,18000.0,0.0,0.0,0.3328833281993866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582140207290649,0.858222484588623,-8.464638995064888e-06,0.0,0.0003378342662472,0.0,0.0,88.81085968017578,0.0,0.0,0.0,0.5100448727607727,4.0,0.0,1.0
805860,293.0937805175781,297.1499938964844,293.1499938964844,0.2003502994775772,-3994.56494140625,304.152099609375,0.7860154509544373,0.2771491706371307,0.2521795928478241,293.045166015625,297.1499938964844,293.1499938964844,0.1754308491945266,-3785.87109375,304.14666748046875,0.7587401270866394,0.2494014352560043,0.2391038835048675,292.99481201171875,297.1499938964844,293.1499938964844,0.2872807085514068,-4136.30419921875,304.1400451660156,0.8629600405693054,0.3716363310813904,0.2613687813282013,293.02496337890625,297.1499938964844,293.1499938964844,0.3871642351150512,-7091.0673828125,304.1214599609375,0.939349353313446,0.4720927774906158,0.4487088024616241,292.97857666015625,297.1499938964844,293.1499938964844,0.0313646383583545,-5433.94287109375,304.1424255371094,0.4944391250610351,0.0732982158660888,0.343301922082901,291.06201171875,291.1499938964844,270.227294921875,269.333984375,282.8795166015625,293.0490417480469,291.0636291503906,1.0,0.3935990333557129,0.9686176776885986,0.9686176776885986,1.0,1.0,-1.854007363319397,0.826285719871521,1.027721643447876,0.4046790599822998,0.0,0.0,0.7203927636146545,102.827392578125,121.0,31.257152557373047,-15344.884765625,686.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1860046386719,308.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17734.95703125,18000.0,0.0,0.0,0.338420420885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842193484306335,0.8842281103134155,-8.75849127623951e-06,0.0,0.0003434537211433,0.0,0.0,95.3127212524414,0.0,0.0,0.0,0.5215569138526917,4.0,0.0,1.0
805920,293.0937805175781,297.1499938964844,293.1499938964844,0.2003502994775772,-3994.56494140625,304.152099609375,0.7860154509544373,0.2771491706371307,0.2521795928478241,293.045166015625,297.1499938964844,293.1499938964844,0.1754308491945266,-3785.87109375,304.14666748046875,0.7587401270866394,0.2494014352560043,0.2391038835048675,292.99481201171875,297.1499938964844,293.1499938964844,0.2872807085514068,-4136.30419921875,304.1400451660156,0.8629600405693054,0.3716363310813904,0.2613687813282013,293.02496337890625,297.1499938964844,293.1499938964844,0.3871642351150512,-7091.0673828125,304.1214599609375,0.939349353313446,0.4720927774906158,0.4487088024616241,292.97857666015625,297.1499938964844,293.1499938964844,0.0313646383583545,-5433.94287109375,304.1424255371094,0.4944391250610351,0.0732982158660888,0.343301922082901,291.06201171875,291.1499938964844,270.227294921875,269.333984375,282.8795166015625,293.0490417480469,291.0636291503906,1.0,0.3935990333557129,0.9686176776885986,0.9686176776885986,1.0,1.0,-1.854007363319397,0.826285719871521,1.027721643447876,0.4046790599822998,0.0,0.0,0.7203927636146545,102.827392578125,121.0,31.257152557373047,-15344.884765625,686.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1860046386719,308.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17734.95703125,18000.0,0.0,0.0,0.338420420885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842193484306335,0.8842281103134155,-8.75849127623951e-06,0.0,0.0003434537211433,0.0,0.0,95.3127212524414,0.0,0.0,0.0,0.5215569138526917,4.0,0.0,1.0
805980,293.1093444824219,297.1499938964844,293.1499938964844,0.1987053602933883,-3967.591796875,304.1541442871094,0.7751768231391907,0.2754131555557251,0.2508890628814697,293.0609741210937,297.1499938964844,293.1499938964844,0.1749061346054077,-3775.98095703125,304.1486511230469,0.7498027086257935,0.248849332332611,0.2388728857040405,293.0095520019531,297.1499938964844,293.1499938964844,0.2879485785961151,-4143.02978515625,304.1422424316406,0.8538463711738586,0.3725740015506744,0.2622217833995819,293.04205322265625,297.1499938964844,293.1499938964844,0.3867864310741424,-7080.58056640625,304.1314697265625,0.9263157844543456,0.4717904925346374,0.4485121667385101,292.9950256347656,297.1499938964844,293.1499938964844,0.0323424935340881,-5514.67578125,304.143310546875,0.4910946190357208,0.0742993652820587,0.3490066826343536,291.0855407714844,291.1499938964844,270.2535705566406,269.35015869140625,282.89849853515625,293.0652770996094,291.08709716796875,1.0,0.3994650244712829,0.9670279622077942,0.9670279622077942,1.0,1.0,-1.8598191738128664,0.8290104269981384,1.0308088064193726,0.4061698913574219,0.0,0.0,0.7274067401885986,108.87488555908205,124.0,32.56145095825195,-15402.1044921875,709.8255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0521850585937,307.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.587890625,18000.0,0.0,0.0,0.3439063727855682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903417944908142,0.9034268856048584,-8.983100087789353e-06,0.0,0.0003490212548058,0.0,0.0,100.3478775024414,0.0,0.0,0.0,0.5301005840301514,4.0,0.0,1.0
806040,293.1093444824219,297.1499938964844,293.1499938964844,0.1987053602933883,-3967.591796875,304.1541442871094,0.7751768231391907,0.2754131555557251,0.2508890628814697,293.0609741210937,297.1499938964844,293.1499938964844,0.1749061346054077,-3775.98095703125,304.1486511230469,0.7498027086257935,0.248849332332611,0.2388728857040405,293.0095520019531,297.1499938964844,293.1499938964844,0.2879485785961151,-4143.02978515625,304.1422424316406,0.8538463711738586,0.3725740015506744,0.2622217833995819,293.04205322265625,297.1499938964844,293.1499938964844,0.3867864310741424,-7080.58056640625,304.1314697265625,0.9263157844543456,0.4717904925346374,0.4485121667385101,292.9950256347656,297.1499938964844,293.1499938964844,0.0323424935340881,-5514.67578125,304.143310546875,0.4910946190357208,0.0742993652820587,0.3490066826343536,291.0855407714844,291.1499938964844,270.2535705566406,269.35015869140625,282.89849853515625,293.0652770996094,291.08709716796875,1.0,0.3994650244712829,0.9670279622077942,0.9670279622077942,1.0,1.0,-1.8598191738128664,0.8290104269981384,1.0308088064193726,0.4061698913574219,0.0,0.0,0.7274067401885986,108.87488555908205,124.0,32.56145095825195,-15402.1044921875,709.8255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0521850585937,307.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.587890625,18000.0,0.0,0.0,0.3439063727855682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903417944908142,0.9034268856048584,-8.983100087789353e-06,0.0,0.0003490212548058,0.0,0.0,100.3478775024414,0.0,0.0,0.0,0.5301005840301514,4.0,0.0,1.0
806100,293.1167297363281,297.1499938964844,293.1499938964844,0.1978048086166381,-3952.87939453125,304.155029296875,0.770571231842041,0.2744772732257843,0.2501689791679382,293.0685729980469,297.1499938964844,293.1499938964844,0.1745514571666717,-3769.46630859375,304.1495361328125,0.7460727691650391,0.2484880685806274,0.238661304116249,293.0165405273437,297.1499938964844,293.1499938964844,0.2881975769996643,-4145.46240234375,304.1431884765625,0.8501651883125305,0.3729832172393799,0.2625951468944549,293.0492553710937,297.1499938964844,293.1499938964844,0.3866426348686218,-7076.6484375,304.1351013183594,0.921037495136261,0.4717417359352112,0.4485474526882171,293.0026550292969,297.1499938964844,293.1499938964844,0.0327904522418975,-5551.34912109375,304.1437072753906,0.4898243248462677,0.0747658982872963,0.3516363799571991,291.0973815917969,291.1499938964844,270.2677917480469,269.35919189453125,282.9082336425781,293.07275390625,291.0989685058594,1.0,0.4020006954669952,0.9662331342697144,0.9662331342697144,1.0,1.0,-1.862349271774292,0.8301933407783508,1.0321558713912964,0.4068120419979095,0.0,0.0,0.7297271490097046,111.51366424560548,124.0,32.94054412841797,-15427.5244140625,720.1554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0128479003906,307.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.953125,18000.0,0.0,0.0,0.346537709236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104369282722472,0.9104459881782532,-9.068635336006992e-06,0.0,0.0003516917058732,0.0,0.0,102.25448608398438,0.0,0.0,0.0,0.53324294090271,4.0,0.0,1.0
806160,293.1238708496094,297.1499938964844,293.1499938964844,0.1968529671430587,-3937.35107421875,304.15582275390625,0.7663406729698181,0.2734959125518799,0.2494014501571655,293.075927734375,297.1499938964844,293.1499938964844,0.1741370409727096,-3761.9296875,304.1503601074219,0.7426695823669434,0.2480706423521042,0.2383895516395568,293.02325439453125,297.1499938964844,293.1499938964844,0.2883912920951843,-4147.2841796875,304.1440734863281,0.8468806147575378,0.3733539283275604,0.2629362940788269,293.0559387207031,297.1499938964844,293.1499938964844,0.3864710628986358,-7072.603515625,304.1381225585937,0.9163548350334167,0.4717068076133728,0.4486037492752075,293.0098876953125,297.1499938964844,293.1499938964844,0.0332119688391685,-5585.67236328125,304.1440734863281,0.4887218773365021,0.0752087906002998,0.354128360748291,291.10943603515625,291.1499938964844,270.2827453613281,269.368896484375,282.918212890625,293.07989501953125,291.1110534667969,1.0,0.4043290913105011,0.9655576348304749,0.9655576348304749,1.0,1.0,-1.8645713329315183,0.8312334418296814,1.0333378314971924,0.40737384557724,0.0,0.0,0.731224536895752,113.96437072753906,112.0,33.38536071777344,-15450.4677734375,729.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.455078125,18000.0,0.0,0.0,0.349051833152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9156808257102966,0.9156899452209472,-9.13526673684828e-06,0.0,0.0003542432386893,0.0,0.0,103.71504974365234,0.0,0.0,0.0,0.5356027483940125,4.0,0.0,1.0
806220,293.1372375488281,297.1499938964844,293.1499938964844,0.1946219652891159,-3900.959228515625,304.1576232910156,0.7654597759246826,0.2714454233646393,0.2475626617670059,293.0899353027344,297.1499938964844,293.1499938964844,0.1729556173086166,-3740.687255859375,304.1522216796875,0.7427088618278503,0.2471044063568115,0.2374896556138992,293.0357971191406,297.1499938964844,293.1499938964844,0.2884148061275482,-4146.72216796875,304.1460266113281,0.8484256267547607,0.374020367860794,0.2633939981460571,293.0679626464844,297.1499938964844,293.1499938964844,0.3857629299163818,-7059.6796875,304.1432189941406,0.9176746606826782,0.4716461300849914,0.448515921831131,293.023193359375,297.1499938964844,293.1499938964844,0.0338097847998142,-5633.42822265625,304.1450500488281,0.4912427365779876,0.0760591998696327,0.3578520119190216,291.1356506347656,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.0931396484375,291.1374816894531,1.0,0.4034726917743683,0.9642066955566406,0.9642066955566406,1.0,1.0,-1.8662006855010984,0.8319627642631531,1.0342378616333008,0.4077546298503876,0.0,0.0,0.7314324975013733,113.2867202758789,100.0,36.40997695922852,-15478.291015625,728.8013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0001220703125,307.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5078125,18000.0,0.0,0.0,0.353603184223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204512238502502,0.9204604029655457,-9.207012226397636e-06,0.0,0.0003588622785173,0.0,0.0,105.14685821533205,0.0,0.0,0.0,0.537786602973938,4.0,0.0,1.0
806280,293.1372375488281,297.1499938964844,293.1499938964844,0.1946219652891159,-3900.959228515625,304.1576232910156,0.7654597759246826,0.2714454233646393,0.2475626617670059,293.0899353027344,297.1499938964844,293.1499938964844,0.1729556173086166,-3740.687255859375,304.1522216796875,0.7427088618278503,0.2471044063568115,0.2374896556138992,293.0357971191406,297.1499938964844,293.1499938964844,0.2884148061275482,-4146.72216796875,304.1460266113281,0.8484256267547607,0.374020367860794,0.2633939981460571,293.0679626464844,297.1499938964844,293.1499938964844,0.3857629299163818,-7059.6796875,304.1432189941406,0.9176746606826782,0.4716461300849914,0.448515921831131,293.023193359375,297.1499938964844,293.1499938964844,0.0338097847998142,-5633.42822265625,304.1450500488281,0.4912427365779876,0.0760591998696327,0.3578520119190216,291.1356506347656,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.0931396484375,291.1374816894531,1.0,0.4034726917743683,0.9642066955566406,0.9642066955566406,1.0,1.0,-1.8662006855010984,0.8319627642631531,1.0342378616333008,0.4077546298503876,0.0,0.0,0.7314324975013733,113.2867202758789,100.0,36.40997695922852,-15478.291015625,728.8013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0001220703125,307.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5078125,18000.0,0.0,0.0,0.353603184223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204512238502502,0.9204604029655457,-9.207012226397636e-06,0.0,0.0003588622785173,0.0,0.0,105.14685821533205,0.0,0.0,0.0,0.537786602973938,4.0,0.0,1.0
806340,293.1494140625,297.1499938964844,293.1499938964844,0.1921454966068267,-3860.588134765625,304.1591796875,0.7701864242553711,0.2693005204200744,0.2454922348260879,293.1029663085937,297.1499938964844,293.1499938964844,0.1714795082807541,-3714.34130859375,304.1539306640625,0.7478262186050415,0.2459855377674102,0.2362879812717437,293.047119140625,297.1499938964844,293.1499938964844,0.2881573438644409,-4143.009765625,304.14776611328125,0.8561224937438965,0.3746163845062256,0.2636833786964416,293.0785827636719,297.1499938964844,293.1499938964844,0.3847452700138092,-7042.8671875,304.14715576171875,0.9270610213279724,0.4715720117092132,0.4482662379741668,293.034912109375,297.1499938964844,293.1499938964844,0.0342406705021858,-5667.1083984375,304.14599609375,0.4973537921905517,0.0768938958644867,0.3607330322265625,291.1632995605469,291.1499938964844,270.3500061035156,269.41436767578125,282.962646484375,293.1051330566406,291.16510009765625,1.0,0.3991750180721283,0.9628557562828064,0.9628557562828064,1.0,1.0,-1.8657798767089844,0.8317153453826904,1.034064531326294,0.4075649976730346,0.0,0.0,0.7278048396110535,108.5658721923828,88.0,37.74508285522461,-15483.865234375,713.4732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,308.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.1875,18000.0,0.0,0.0,0.3573209643363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167434573173524,0.9167526364326476,-9.185928320221136e-06,0.0,0.0003626353573054,0.0,0.0,104.3212432861328,0.0,0.0,0.0,0.5362228751182556,4.0,0.0,1.0
806400,293.1494140625,297.1499938964844,293.1499938964844,0.1921454966068267,-3860.588134765625,304.1591796875,0.7701864242553711,0.2693005204200744,0.2454922348260879,293.1029663085937,297.1499938964844,293.1499938964844,0.1714795082807541,-3714.34130859375,304.1539306640625,0.7478262186050415,0.2459855377674102,0.2362879812717437,293.047119140625,297.1499938964844,293.1499938964844,0.2881573438644409,-4143.009765625,304.14776611328125,0.8561224937438965,0.3746163845062256,0.2636833786964416,293.0785827636719,297.1499938964844,293.1499938964844,0.3847452700138092,-7042.8671875,304.14715576171875,0.9270610213279724,0.4715720117092132,0.4482662379741668,293.034912109375,297.1499938964844,293.1499938964844,0.0342406705021858,-5667.1083984375,304.14599609375,0.4973537921905517,0.0768938958644867,0.3607330322265625,291.1632995605469,291.1499938964844,270.3500061035156,269.41436767578125,282.962646484375,293.1051330566406,291.16510009765625,1.0,0.3991750180721283,0.9628557562828064,0.9628557562828064,1.0,1.0,-1.8657798767089844,0.8317153453826904,1.034064531326294,0.4075649976730346,0.0,0.0,0.7278048396110535,108.5658721923828,88.0,37.74508285522461,-15483.865234375,713.4732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,308.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.1875,18000.0,0.0,0.0,0.3573209643363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167434573173524,0.9167526364326476,-9.185928320221136e-06,0.0,0.0003626353573054,0.0,0.0,104.3212432861328,0.0,0.0,0.0,0.5362228751182556,4.0,0.0,1.0
806460,293.16180419921875,297.1499938964844,293.1499938964844,0.1893829554319381,-3815.543212890625,304.1607360839844,0.7788279056549072,0.2668056786060333,0.2431006580591201,293.1163024902344,297.1499938964844,293.1499938964844,0.1696817278861999,-3682.4013671875,304.1556091308594,0.7565655708312988,0.2444778829813003,0.2347101271152496,293.0581970214844,297.1499938964844,293.1499938964844,0.2876559793949127,-4136.580078125,304.1493530273437,0.8684340715408325,0.3749785721302032,0.2637869715690613,293.0888671875,297.1499938964844,293.1499938964844,0.3834652006626129,-7022.69091796875,304.15020751953125,0.9421309232711792,0.4712981283664703,0.4478017091751098,293.0461120605469,297.1499938964844,293.1499938964844,0.0344898849725723,-5685.72265625,304.1469116210937,0.5060675740242004,0.0775381624698638,0.3626407384872436,291.1900939941406,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1170654296875,291.1918640136719,1.0,0.3925279974937439,0.9615461826324464,0.9615461826324464,1.0,1.0,-1.862873077392578,0.8302760124206543,1.0325970649719238,0.4067196846008301,0.0,0.0,0.7206594347953796,101.48373413085938,76.0,37.46907043457031,-15461.7255859375,688.7500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20947265625,308.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.978515625,18000.0,0.0,0.0,0.360024482011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048674702644348,0.9048765897750854,-9.073960427485872e-06,0.0,0.000365379062714,0.0,0.0,101.3403091430664,0.0,0.0,0.0,0.5310505628585815,4.0,0.0,1.0
