time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806520,293.16180419921875,297.1499938964844,293.1499938964844,0.1893829554319381,-3815.543212890625,304.1607360839844,0.7788279056549072,0.2668056786060333,0.2431006580591201,293.1163024902344,297.1499938964844,293.1499938964844,0.1696817278861999,-3682.4013671875,304.1556091308594,0.7565655708312988,0.2444778829813003,0.2347101271152496,293.0581970214844,297.1499938964844,293.1499938964844,0.2876559793949127,-4136.580078125,304.1493530273437,0.8684340715408325,0.3749785721302032,0.2637869715690613,293.0888671875,297.1499938964844,293.1499938964844,0.3834652006626129,-7022.69091796875,304.15020751953125,0.9421309232711792,0.4712981283664703,0.4478017091751098,293.0461120605469,297.1499938964844,293.1499938964844,0.0344898849725723,-5685.72265625,304.1469116210937,0.5060675740242004,0.0775381624698638,0.3626407384872436,291.1900939941406,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1170654296875,291.1918640136719,1.0,0.3925279974937439,0.9615461826324464,0.9615461826324464,1.0,1.0,-1.862873077392578,0.8302760124206543,1.0325970649719238,0.4067196846008301,0.0,0.0,0.7206594347953796,101.48373413085938,76.0,37.46907043457031,-15461.7255859375,688.7500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20947265625,308.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.978515625,18000.0,0.0,0.0,0.360024482011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048674702644348,0.9048765897750854,-9.073960427485872e-06,0.0,0.000365379062714,0.0,0.0,101.3403091430664,0.0,0.0,0.0,0.5310505628585815,4.0,0.0,1.0
806580,293.17437744140625,297.1499938964844,293.1499938964844,0.1862519532442093,-3764.419921875,304.1623840332031,0.790688693523407,0.2639584243297577,0.2403043955564499,293.130126953125,297.1499938964844,293.1499938964844,0.1674544811248779,-3642.91650390625,304.157470703125,0.7683881521224976,0.2425280958414077,0.2326362133026123,293.0691833496094,297.1499938964844,293.1499938964844,0.2868330180644989,-4126.4990234375,304.15093994140625,0.8848356604576111,0.3750735521316528,0.2636513411998749,293.0990600585937,297.1499938964844,293.1499938964844,0.3818378746509552,-6997.72509765625,304.15283203125,0.9608975648880004,0.4707746207714081,0.4470340609550476,293.0572509765625,297.1499938964844,293.1499938964844,0.0344555936753749,-5680.84912109375,304.14801025390625,0.5170601606369019,0.077914074063301,0.3630422055721283,291.21661376953125,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12921142578125,291.21826171875,1.0,0.3841699063777923,0.9602366089820862,0.9602366089820862,1.0,1.0,-1.8564242124557493,0.8271409273147583,1.0292832851409912,0.4049257338047027,0.0,0.0,0.7099840641021729,93.04293060302734,64.0,36.63261413574219,-15401.1767578125,657.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39715576171875,308.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18222.923828125,18000.0,0.0,0.0,0.3615481257438659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848507404327393,0.8848596215248108,-8.875627827364951e-06,0.0,0.00036692537833,0.0,0.0,96.356201171875,0.0,0.0,0.0,0.5223333239555359,4.0,0.0,1.0
806640,293.17437744140625,297.1499938964844,293.1499938964844,0.1862519532442093,-3764.419921875,304.1623840332031,0.790688693523407,0.2639584243297577,0.2403043955564499,293.130126953125,297.1499938964844,293.1499938964844,0.1674544811248779,-3642.91650390625,304.157470703125,0.7683881521224976,0.2425280958414077,0.2326362133026123,293.0691833496094,297.1499938964844,293.1499938964844,0.2868330180644989,-4126.4990234375,304.15093994140625,0.8848356604576111,0.3750735521316528,0.2636513411998749,293.0990600585937,297.1499938964844,293.1499938964844,0.3818378746509552,-6997.72509765625,304.15283203125,0.9608975648880004,0.4707746207714081,0.4470340609550476,293.0572509765625,297.1499938964844,293.1499938964844,0.0344555936753749,-5680.84912109375,304.14801025390625,0.5170601606369019,0.077914074063301,0.3630422055721283,291.21661376953125,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12921142578125,291.21826171875,1.0,0.3841699063777923,0.9602366089820862,0.9602366089820862,1.0,1.0,-1.8564242124557493,0.8271409273147583,1.0292832851409912,0.4049257338047027,0.0,0.0,0.7099840641021729,93.04293060302734,64.0,36.63261413574219,-15401.1767578125,657.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39715576171875,308.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18222.923828125,18000.0,0.0,0.0,0.3615481257438659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848507404327393,0.8848596215248108,-8.875627827364951e-06,0.0,0.00036692537833,0.0,0.0,96.356201171875,0.0,0.0,0.0,0.5223333239555359,4.0,0.0,1.0
806700,293.180419921875,297.1499938964844,293.1499938964844,0.1846244633197784,-3737.8388671875,304.1630859375,0.7979999780654907,0.2624630928039551,0.238816812634468,293.1369323730469,297.1499938964844,293.1499938964844,0.1662423461675644,-3621.460693359375,304.1582946777344,0.7756727337837219,0.2414405941963195,0.2314664125442505,293.0744934082031,297.1499938964844,293.1499938964844,0.2863641381263733,-4120.84912109375,304.151611328125,0.8947598338127136,0.3750547468662262,0.2635219097137451,293.10400390625,297.1499938964844,293.1499938964844,0.3809669017791748,-6984.54296875,304.1539001464844,0.9712435007095336,0.4704506993293762,0.4465712308883667,293.0626220703125,297.1499938964844,293.1499938964844,0.0343658067286014,-5672.48486328125,304.1485290527344,0.5236918926239014,0.0780330896377563,0.3628309965133667,291.2287292480469,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.1351013183594,291.2301940917969,1.0,0.3794897198677063,0.9595818519592284,0.9595818519592284,1.0,1.0,-1.852269053459168,0.8251287341117859,1.0271403789520264,0.4037777781486511,0.0,0.0,0.7035123705863953,88.4540786743164,64.0,34.80698013305664,-15356.873046875,639.5891723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5091857910156,308.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18261.56640625,18000.0,0.0,0.0,0.361820638179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8719320297241211,0.8719407916069031,-8.746549610805232e-06,0.0,0.0003672019520308,0.0,0.0,93.2103500366211,0.0,0.0,0.0,0.516734778881073,4.0,0.0,1.0
806760,293.1862487792969,297.1499938964844,293.1499938964844,0.182981789112091,-3711.008544921875,304.1636962890625,0.8063335418701172,0.2609317898750305,0.2372877895832061,293.14361572265625,297.1499938964844,293.1499938964844,0.1649912893772125,-3599.337158203125,304.1590576171875,0.7840182185173035,0.2402933835983276,0.2302293628454208,293.07965087890625,297.1499938964844,293.1499938964844,0.2858836054801941,-4115.10791015625,304.1521911621094,0.9060106873512268,0.3750002086162567,0.2633610367774963,293.1087951660156,297.1499938964844,293.1499938964844,0.3800903260707855,-6971.37646484375,304.15478515625,0.9819294214248656,0.470093697309494,0.4460683763027191,293.0678100585937,297.1499938964844,293.1499938964844,0.0342432297766208,-5661.49658203125,304.1490173339844,0.5312525033950806,0.0781168341636657,0.362414687871933,291.239501953125,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1408386230469,291.24078369140625,1.0,0.3745362758636474,0.958975315093994,0.958975315093994,1.0,1.0,-1.8476513624191284,0.8228975534439087,1.0247538089752195,0.4025070965290069,0.0,0.0,0.6964622139930725,83.68252563476562,52.0,32.00920104980469,-15304.140625,621.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6316833496094,308.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18295.01953125,18000.0,0.0,0.0,0.3617554008960724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857399582862854,0.8574081659317017,-8.601504305261187e-06,0.0,0.0003671357408165,0.0,0.0,89.74675750732422,0.0,0.0,0.0,0.5104637145996094,4.0,0.0,1.0
806820,293.1972351074219,297.1499938964844,293.1499938964844,0.1796858161687851,-3657.151611328125,304.16461181640625,0.8240775465965271,0.2577831149101257,0.2341473847627639,293.1564636230469,297.1499938964844,293.1499938964844,0.1624143123626709,-3553.80322265625,304.16033935546875,0.8029776215553284,0.2378500252962112,0.2276057600975036,293.0893859863281,297.1499938964844,293.1499938964844,0.2849229276180267,-4103.74609375,304.1530456542969,0.9339871406555176,0.3748058378696441,0.2629759609699249,293.1169738769531,297.1499938964844,293.1499938964844,0.3747358918190002,-6888.29931640625,304.1629943847656,0.9990000128746032,0.4694708883762359,0.4409470856189728,293.07763671875,297.1499938964844,293.1499938964844,0.0339415185153484,-5635.09814453125,304.1498413085937,0.5485674738883972,0.0782080292701721,0.3611968159675598,291.257080078125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15167236328125,291.25836181640625,1.0,0.3637786209583282,0.9577623009681702,0.9577623009681702,1.0,1.0,-1.8328993320465088,0.815747857093811,1.0171514749526978,0.3986730277538299,0.0,0.0,0.6809833645820618,74.19194793701172,40.0,27.510841369628903,-15156.3505859375,580.8803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,308.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18343.85546875,18000.0,0.0,0.0,0.3605729043483734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245560526847839,0.8245643377304077,-8.277096640085801e-06,0.0,0.0003659356443677,0.0,0.0,82.22952270507812,0.0,0.0,0.0,0.4964002966880798,4.0,0.0,1.0
806880,293.1972351074219,297.1499938964844,293.1499938964844,0.1796858161687851,-3657.151611328125,304.16461181640625,0.8240775465965271,0.2577831149101257,0.2341473847627639,293.1564636230469,297.1499938964844,293.1499938964844,0.1624143123626709,-3553.80322265625,304.16033935546875,0.8029776215553284,0.2378500252962112,0.2276057600975036,293.0893859863281,297.1499938964844,293.1499938964844,0.2849229276180267,-4103.74609375,304.1530456542969,0.9339871406555176,0.3748058378696441,0.2629759609699249,293.1169738769531,297.1499938964844,293.1499938964844,0.3747358918190002,-6888.29931640625,304.1629943847656,0.9990000128746032,0.4694708883762359,0.4409470856189728,293.07763671875,297.1499938964844,293.1499938964844,0.0339415185153484,-5635.09814453125,304.1498413085937,0.5485674738883972,0.0782080292701721,0.3611968159675598,291.257080078125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15167236328125,291.25836181640625,1.0,0.3637786209583282,0.9577623009681702,0.9577623009681702,1.0,1.0,-1.8328993320465088,0.815747857093811,1.0171514749526978,0.3986730277538299,0.0,0.0,0.6809833645820618,74.19194793701172,40.0,27.510841369628903,-15156.3505859375,580.8803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,308.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18343.85546875,18000.0,0.0,0.0,0.3605729043483734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245560526847839,0.8245643377304077,-8.277096640085801e-06,0.0,0.0003659356443677,0.0,0.0,82.22952270507812,0.0,0.0,0.0,0.4964002966880798,4.0,0.0,1.0
806940,293.2073974609375,297.1499938964844,293.1499938964844,0.1759881973266601,-3595.98828125,304.1659240722656,0.8384682536125183,0.2545267641544342,0.2310196012258529,293.16851806640625,297.1499938964844,293.1499938964844,0.159415915608406,-3500.17724609375,304.1618957519531,0.8182173371315002,0.2352417111396789,0.2249344140291214,293.0984191894531,297.1499938964844,293.1499938964844,0.2832841277122497,-4084.0859375,304.15478515625,0.9578625559806824,0.3745070099830627,0.2626040279865265,293.0951232910156,297.1499938964844,293.1499938964844,0.3444700539112091,-6427.7109375,304.2088928222656,0.9990000128746032,0.4746425151824951,0.4115405678749084,293.08642578125,297.1499938964844,293.1499938964844,0.0335702411830425,-5601.0546875,304.1505126953125,0.5638843774795532,0.0782608538866043,0.3602627217769623,291.3014831542969,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1591491699219,291.3045654296875,1.0,0.3508209884166717,0.9565492868423462,0.9565492868423462,1.0,1.0,-1.788838028907776,0.7946468591690063,0.9941911697387696,0.3868860602378845,0.0,0.0,0.658104658126831,66.49021911621094,43.0,55.29670333862305,-14827.90234375,527.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23345947265625,308.7007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18471.705078125,18000.0,0.0,0.0,0.35762619972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812047004699707,0.781212568283081,-7.883291800681036e-06,0.0,0.0003629451384767,0.0,0.0,73.14210510253906,0.0,0.0,0.0,0.4781450033187866,4.0,0.0,1.0
807000,293.2073974609375,297.1499938964844,293.1499938964844,0.1759881973266601,-3595.98828125,304.1659240722656,0.8384682536125183,0.2545267641544342,0.2310196012258529,293.16851806640625,297.1499938964844,293.1499938964844,0.159415915608406,-3500.17724609375,304.1618957519531,0.8182173371315002,0.2352417111396789,0.2249344140291214,293.0984191894531,297.1499938964844,293.1499938964844,0.2832841277122497,-4084.0859375,304.15478515625,0.9578625559806824,0.3745070099830627,0.2626040279865265,293.0951232910156,297.1499938964844,293.1499938964844,0.3444700539112091,-6427.7109375,304.2088928222656,0.9990000128746032,0.4746425151824951,0.4115405678749084,293.08642578125,297.1499938964844,293.1499938964844,0.0335702411830425,-5601.0546875,304.1505126953125,0.5638843774795532,0.0782608538866043,0.3602627217769623,291.3014831542969,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1591491699219,291.3045654296875,1.0,0.3508209884166717,0.9565492868423462,0.9565492868423462,1.0,1.0,-1.788838028907776,0.7946468591690063,0.9941911697387696,0.3868860602378845,0.0,0.0,0.658104658126831,66.49021911621094,43.0,55.29670333862305,-14827.90234375,527.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23345947265625,308.7007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18471.705078125,18000.0,0.0,0.0,0.35762619972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812047004699707,0.781212568283081,-7.883291800681036e-06,0.0,0.0003629451384767,0.0,0.0,73.14210510253906,0.0,0.0,0.0,0.4781450033187866,4.0,0.0,1.0
807060,293.2174072265625,297.1499938964844,293.1499938964844,0.1725022047758102,-3538.523681640625,304.1663818359375,0.8482943773269653,0.2510412931442261,0.2277869433164596,293.1805725097656,297.1499938964844,293.1499938964844,0.1565428525209427,-3449.052001953125,304.1626892089844,0.8279988169670105,0.2323313951492309,0.2220910638570785,293.1075439453125,297.1499938964844,293.1499938964844,0.2819782197475433,-4068.754638671875,304.1553039550781,0.973736584186554,0.3739688992500305,0.2621459364891052,293.0475158691406,297.1499938964844,293.1499938964844,0.3229959309101105,-6103.72802734375,304.2242431640625,0.9990000128746032,0.4856718182563782,0.3911526501178741,293.0947265625,297.1499938964844,293.1499938964844,0.0332651920616626,-5573.80078125,304.1508483886719,0.5750261545181274,0.0781851708889007,0.3592391312122345,291.3290710449219,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705322265625,291.3294677734375,1.0,0.3419791162014007,0.9556307792663574,0.9556307792663574,1.0,1.0,-1.7552709579467771,0.7786526679992676,0.9766183495521544,0.3777573406696319,0.0,0.0,0.6319020390510559,61.36698532104492,61.0,34.15618896484375,-14464.9892578125,490.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,308.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18550.751953125,18000.0,0.0,0.0,0.3524621427059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724646806716919,0.7246541976928711,-7.383987849607365e-06,0.0,0.0003577042662072,0.0,0.0,62.32501983642578,0.0,0.0,0.0,0.4550980031490326,4.0,0.0,1.0
807120,293.2174072265625,297.1499938964844,293.1499938964844,0.1725022047758102,-3538.523681640625,304.1663818359375,0.8482943773269653,0.2510412931442261,0.2277869433164596,293.1805725097656,297.1499938964844,293.1499938964844,0.1565428525209427,-3449.052001953125,304.1626892089844,0.8279988169670105,0.2323313951492309,0.2220910638570785,293.1075439453125,297.1499938964844,293.1499938964844,0.2819782197475433,-4068.754638671875,304.1553039550781,0.973736584186554,0.3739688992500305,0.2621459364891052,293.0475158691406,297.1499938964844,293.1499938964844,0.3229959309101105,-6103.72802734375,304.2242431640625,0.9990000128746032,0.4856718182563782,0.3911526501178741,293.0947265625,297.1499938964844,293.1499938964844,0.0332651920616626,-5573.80078125,304.1508483886719,0.5750261545181274,0.0781851708889007,0.3592391312122345,291.3290710449219,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705322265625,291.3294677734375,1.0,0.3419791162014007,0.9556307792663574,0.9556307792663574,1.0,1.0,-1.7552709579467771,0.7786526679992676,0.9766183495521544,0.3777573406696319,0.0,0.0,0.6319020390510559,61.36698532104492,61.0,34.15618896484375,-14464.9892578125,490.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,308.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18550.751953125,18000.0,0.0,0.0,0.3524621427059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724646806716919,0.7246541976928711,-7.383987849607365e-06,0.0,0.0003577042662072,0.0,0.0,62.32501983642578,0.0,0.0,0.0,0.4550980031490326,4.0,0.0,1.0
807180,293.22723388671875,297.1499938964844,293.1499938964844,0.1696768552064895,-3492.6630859375,304.16558837890625,0.8433893322944641,0.2473402172327041,0.2245350033044815,293.1925964355469,297.1499938964844,293.1499938964844,0.154193490743637,-3407.984130859375,304.162353515625,0.8235981464385986,0.2291182577610016,0.2191464453935623,293.1166076660156,297.1499938964844,293.1499938964844,0.2817308902740478,-4066.51953125,304.1539001464844,0.971995770931244,0.3732047379016876,0.2616651654243469,293.0129699707031,297.1499938964844,293.1499938964844,0.3234820663928985,-6122.46826171875,304.1977233886719,0.9990000128746032,0.4953401088714599,0.3926410973072052,293.1025390625,297.1499938964844,293.1499938964844,0.0332261063158512,-5571.78125,304.1506042480469,0.5737411379814148,0.0780011638998985,0.3586146533489227,291.312744140625,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1850280761719,291.30987548828125,1.0,0.3419399261474609,0.9547122716903688,0.9547122716903688,1.0,1.0,-1.7482706308364868,0.7753515243530273,0.9729190468788148,0.3756214678287506,0.0,0.0,0.6106879711151123,61.51697540283203,79.0,-17.67035484313965,-14224.27734375,486.3030090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0632629394531,309.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18464.45703125,18000.0,0.0,0.0,0.3453956544399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6733734011650085,0.6733803153038025,-6.9291886575229e-06,0.0,0.0003505327040329,0.0,0.0,53.38565826416016,0.0,0.0,0.0,0.4345879852771759,4.0,0.0,1.0
807240,293.22723388671875,297.1499938964844,293.1499938964844,0.1696768552064895,-3492.6630859375,304.16558837890625,0.8433893322944641,0.2473402172327041,0.2245350033044815,293.1925964355469,297.1499938964844,293.1499938964844,0.154193490743637,-3407.984130859375,304.162353515625,0.8235981464385986,0.2291182577610016,0.2191464453935623,293.1166076660156,297.1499938964844,293.1499938964844,0.2817308902740478,-4066.51953125,304.1539001464844,0.971995770931244,0.3732047379016876,0.2616651654243469,293.0129699707031,297.1499938964844,293.1499938964844,0.3234820663928985,-6122.46826171875,304.1977233886719,0.9990000128746032,0.4953401088714599,0.3926410973072052,293.1025390625,297.1499938964844,293.1499938964844,0.0332261063158512,-5571.78125,304.1506042480469,0.5737411379814148,0.0780011638998985,0.3586146533489227,291.312744140625,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1850280761719,291.30987548828125,1.0,0.3419399261474609,0.9547122716903688,0.9547122716903688,1.0,1.0,-1.7482706308364868,0.7753515243530273,0.9729190468788148,0.3756214678287506,0.0,0.0,0.6106879711151123,61.51697540283203,79.0,-17.67035484313965,-14224.27734375,486.3030090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0632629394531,309.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18464.45703125,18000.0,0.0,0.0,0.3453956544399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6733734011650085,0.6733803153038025,-6.9291886575229e-06,0.0,0.0003505327040329,0.0,0.0,53.38565826416016,0.0,0.0,0.0,0.4345879852771759,4.0,0.0,1.0
807300,293.2320556640625,297.1499938964844,293.1499938964844,0.1684745699167251,-3473.426513671875,304.1649475097656,0.8362938165664673,0.2454202622175216,0.2228975594043731,293.19854736328125,297.1499938964844,293.1499938964844,0.1531819254159927,-3390.585693359375,304.16192626953125,0.8167976140975952,0.2274117171764373,0.2176321148872375,293.1210632324219,297.1499938964844,293.1499938964844,0.2819662094116211,-4069.78271484375,304.1527709960937,0.9654878973960876,0.3727531433105469,0.2614145874977112,293.01055908203125,297.1499938964844,293.1499938964844,0.3309759497642517,-6243.67529296875,304.1753845214844,0.9990000128746032,0.4975590407848358,0.4003744423389435,293.1064147949219,297.1499938964844,293.1499938964844,0.0332774259150028,-5577.68212890625,304.150390625,0.5690303444862366,0.0778429433703422,0.3583368957042694,291.28936767578125,291.1499938964844,270.71875,269.6927490234375,283.2230529785156,293.19024658203125,291.2857971191406,1.0,0.3444918394088745,0.9542530179023744,0.9542530179023744,1.0,1.0,-1.75313138961792,0.7776702046394348,0.9754611849784852,0.3768166601657867,0.0,0.0,0.6037124395370483,63.25897979736328,79.0,-41.38385009765625,-14169.7275390625,494.5510559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.256103515625,309.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18374.44921875,18000.0,0.0,0.0,0.3414434194564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545725464820862,0.6545792818069458,-6.757224582543131e-06,0.0,0.000346521672327,0.0,0.0,50.28110504150391,0.0,0.0,0.0,0.4270869791507721,4.0,0.0,1.0
807360,293.2367553710937,297.1499938964844,293.1499938964844,0.1673163324594497,-3454.93359375,304.1643371582031,0.8270648121833801,0.243453174829483,0.2212505340576172,293.2044372558594,297.1499938964844,293.1499938964844,0.1521941274404525,-3373.636962890625,304.1615600585937,0.8074703216552734,0.2256413996219635,0.2160905748605728,293.1254577636719,297.1499938964844,293.1499938964844,0.2822921574115753,-4074.110107421875,304.15167236328125,0.9557374119758606,0.3722588717937469,0.2611584961414337,293.01910400390625,297.1499938964844,293.1499938964844,0.3423569798469543,-6423.4423828125,304.1500549316406,0.9990000128746032,0.4976605176925659,0.4118376672267914,293.11041259765625,297.1499938964844,293.1499938964844,0.0333206132054328,-5583.12744140625,304.1502685546875,0.5622074604034424,0.0776067450642585,0.3579281866550445,291.2621765136719,291.1499938964844,270.7485656738281,269.71612548828125,283.23541259765625,293.1954040527344,291.2582702636719,1.0,0.3484666645526886,0.953778088092804,0.953778088092804,1.0,1.0,-1.7622637748718262,0.7820211052894592,0.9802426695823668,0.379155695438385,0.0,0.0,0.5989445447921753,65.94469451904297,97.0,-58.2981071472168,-14155.03125,508.4004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4215393066406,309.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18281.794921875,18000.0,0.0,0.0,0.3374056220054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6407437920570374,0.6407504081726074,-6.627496532018995e-06,0.0,0.0003424238238949,0.0,0.0,48.04844284057617,0.0,0.0,0.0,0.4215469658374786,4.0,0.0,1.0
807420,293.24609375,297.1499938964844,293.1499938964844,0.1650233119726181,-3418.26708984375,304.16339111328125,0.8034526705741882,0.2393637895584106,0.2179087251424789,293.216064453125,297.1499938964844,293.1499938964844,0.1501984000205993,-3339.342041015625,304.1610412597656,0.7830912470817566,0.2219047248363495,0.2129157334566116,293.1340026855469,297.1499938964844,293.1499938964844,0.2830624878406524,-4084.075439453125,304.1498413085937,0.9284095764160156,0.3711438179016113,0.260625422000885,293.0685119628906,297.1499938964844,293.1499938964844,0.3748785853385925,-6924.765625,304.0957946777344,0.9990000128746032,0.4910502433776855,0.4437885880470276,293.1191711425781,297.1499938964844,293.1499938964844,0.0332794785499572,-5583.63720703125,304.1502380371094,0.5440183877944946,0.0768385753035545,0.3563074469566345,291.2025146484375,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.1985168457031,1.0,0.35988250374794,0.9528281688690186,0.9528281688690186,1.0,1.0,-1.7902097702026367,0.7953414916992188,0.9948682188987732,0.3864305317401886,0.0,0.0,0.5958806872367859,73.8662338256836,100.0,-76.454833984375,-14225.7626953125,550.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,309.2204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.375,18000.0,0.0,0.0,0.3296340405941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269873380661011,0.6269937753677368,-6.482376193162054e-06,0.0,0.0003345366567373,0.0,0.0,45.79487991333008,0.0,0.0,0.0,0.4158879518508911,4.0,0.0,1.0
807480,293.24609375,297.1499938964844,293.1499938964844,0.1650233119726181,-3418.26708984375,304.16339111328125,0.8034526705741882,0.2393637895584106,0.2179087251424789,293.216064453125,297.1499938964844,293.1499938964844,0.1501984000205993,-3339.342041015625,304.1610412597656,0.7830912470817566,0.2219047248363495,0.2129157334566116,293.1340026855469,297.1499938964844,293.1499938964844,0.2830624878406524,-4084.075439453125,304.1498413085937,0.9284095764160156,0.3711438179016113,0.260625422000885,293.0685119628906,297.1499938964844,293.1499938964844,0.3748785853385925,-6924.765625,304.0957946777344,0.9990000128746032,0.4910502433776855,0.4437885880470276,293.1191711425781,297.1499938964844,293.1499938964844,0.0332794785499572,-5583.63720703125,304.1502380371094,0.5440183877944946,0.0768385753035545,0.3563074469566345,291.2025146484375,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.1985168457031,1.0,0.35988250374794,0.9528281688690186,0.9528281688690186,1.0,1.0,-1.7902097702026367,0.7953414916992188,0.9948682188987732,0.3864305317401886,0.0,0.0,0.5958806872367859,73.8662338256836,100.0,-76.454833984375,-14225.7626953125,550.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,309.2204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.375,18000.0,0.0,0.0,0.3296340405941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269873380661011,0.6269937753677368,-6.482376193162054e-06,0.0,0.0003345366567373,0.0,0.0,45.79487991333008,0.0,0.0,0.0,0.4158879518508911,4.0,0.0,1.0
807540,293.2547607421875,297.1499938964844,293.1499938964844,0.1622781902551651,-3373.296142578125,304.1635437011719,0.7781121730804443,0.2351699620485305,0.2144925594329834,293.2269897460937,297.1499938964844,293.1499938964844,0.1477402746677398,-3296.025146484375,304.1614990234375,0.7588967084884644,0.2180116176605224,0.2096121311187744,293.1418151855469,297.1499938964844,293.1499938964844,0.2831695973873138,-4085.669921875,304.1498107910156,0.9010878205299376,0.3699634373188019,0.2600641250610351,293.1416015625,297.1499938964844,293.1499938964844,0.3900847136974334,-7143.263671875,304.0917663574219,0.9875293970108032,0.4782676994800567,0.4565083384513855,293.1280212402344,297.1499938964844,293.1499938964844,0.0329087451100349,-5554.7109375,304.1507873535156,0.5253216028213501,0.0758203491568565,0.353545069694519,291.1670837402344,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.2050170898437,291.1683959960937,1.0,0.3684240877628326,0.9518782496452332,0.9518782496452332,1.0,1.0,-1.7938992977142334,0.7969858646392822,0.996913492679596,0.387644350528717,0.0,0.0,0.5967690348625183,82.81532287597656,103.0,-36.59846496582031,-14251.81640625,580.3677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69708251953125,309.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.32294961810112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272913217544556,0.6272978186607361,-6.460724762291648e-06,0.0,0.0003277527866885,0.0,0.0,45.70266342163086,0.0,0.0,0.0,0.4156461358070373,4.0,0.0,1.0
807600,293.2547607421875,297.1499938964844,293.1499938964844,0.1622781902551651,-3373.296142578125,304.1635437011719,0.7781121730804443,0.2351699620485305,0.2144925594329834,293.2269897460937,297.1499938964844,293.1499938964844,0.1477402746677398,-3296.025146484375,304.1614990234375,0.7588967084884644,0.2180116176605224,0.2096121311187744,293.1418151855469,297.1499938964844,293.1499938964844,0.2831695973873138,-4085.669921875,304.1498107910156,0.9010878205299376,0.3699634373188019,0.2600641250610351,293.1416015625,297.1499938964844,293.1499938964844,0.3900847136974334,-7143.263671875,304.0917663574219,0.9875293970108032,0.4782676994800567,0.4565083384513855,293.1280212402344,297.1499938964844,293.1499938964844,0.0329087451100349,-5554.7109375,304.1507873535156,0.5253216028213501,0.0758203491568565,0.353545069694519,291.1670837402344,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.2050170898437,291.1683959960937,1.0,0.3684240877628326,0.9518782496452332,0.9518782496452332,1.0,1.0,-1.7938992977142334,0.7969858646392822,0.996913492679596,0.387644350528717,0.0,0.0,0.5967690348625183,82.81532287597656,103.0,-36.59846496582031,-14251.81640625,580.3677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69708251953125,309.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.32294961810112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272913217544556,0.6272978186607361,-6.460724762291648e-06,0.0,0.0003277527866885,0.0,0.0,45.70266342163086,0.0,0.0,0.0,0.4156461358070373,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1586629152297973,-3312.464111328125,304.1650390625,0.7558258175849915,0.2308128774166107,0.2109910696744918,293.2376403808594,297.1499938964844,293.1499938964844,0.1444471627473831,-3236.39697265625,304.16314697265625,0.7380844354629517,0.2139050215482711,0.2061758935451507,293.1495056152344,297.1499938964844,293.1499938964844,0.2817950844764709,-4069.10546875,304.1521301269531,0.8788251280784607,0.3686145842075348,0.2594445645809173,293.1788024902344,297.1499938964844,293.1499938964844,0.3822542130947113,-7017.86669921875,304.1234436035156,0.9606381058692932,0.4708772301673889,0.4484373927116394,293.1362609863281,297.1499938964844,293.1499938964844,0.032234851270914,-5496.3681640625,304.1516418457031,0.5093981623649597,0.0747111439704895,0.3504576385021209,291.1913757324219,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.2185363769531,291.1918334960937,1.0,0.3738412261009216,0.950482964515686,0.950482964515686,1.0,1.0,-1.770984411239624,0.786018431186676,0.984965980052948,0.3814244270324707,0.0,0.0,0.5893581509590149,91.63225555419922,106.0,6.675660610198975,-14047.14453125,591.4568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67950439453125,309.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.12109375,18000.0,0.0,0.0,0.3169649839401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171997785568237,0.6172061562538147,-6.407466571545228e-06,0.0,0.0003216791374143,0.0,0.0,44.38787460327149,0.0,0.0,0.0,0.4119895100593567,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1586629152297973,-3312.464111328125,304.1650390625,0.7558258175849915,0.2308128774166107,0.2109910696744918,293.2376403808594,297.1499938964844,293.1499938964844,0.1444471627473831,-3236.39697265625,304.16314697265625,0.7380844354629517,0.2139050215482711,0.2061758935451507,293.1495056152344,297.1499938964844,293.1499938964844,0.2817950844764709,-4069.10546875,304.1521301269531,0.8788251280784607,0.3686145842075348,0.2594445645809173,293.1788024902344,297.1499938964844,293.1499938964844,0.3822542130947113,-7017.86669921875,304.1234436035156,0.9606381058692932,0.4708772301673889,0.4484373927116394,293.1362609863281,297.1499938964844,293.1499938964844,0.032234851270914,-5496.3681640625,304.1516418457031,0.5093981623649597,0.0747111439704895,0.3504576385021209,291.1913757324219,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.2185363769531,291.1918334960937,1.0,0.3738412261009216,0.950482964515686,0.950482964515686,1.0,1.0,-1.770984411239624,0.786018431186676,0.984965980052948,0.3814244270324707,0.0,0.0,0.5893581509590149,91.63225555419922,106.0,6.675660610198975,-14047.14453125,591.4568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67950439453125,309.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.12109375,18000.0,0.0,0.0,0.3169649839401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171997785568237,0.6172061562538147,-6.407466571545228e-06,0.0,0.0003216791374143,0.0,0.0,44.38787460327149,0.0,0.0,0.0,0.4119895100593567,4.0,0.0,1.0
807780,293.2710266113281,297.1499938964844,293.1499938964844,0.1551205962896347,-3252.989990234375,304.1659240722656,0.7403455376625061,0.2263507544994354,0.2072711884975433,293.2479858398437,297.1499938964844,293.1499938964844,0.1411293447017669,-3176.455322265625,304.1642761230469,0.7232814431190491,0.2095869481563568,0.2024199813604354,293.156982421875,297.1499938964844,293.1499938964844,0.2805995345115661,-4055.059326171875,304.1534118652344,0.8640773296356201,0.3671126663684845,0.2586265504360199,293.1953430175781,297.1499938964844,293.1499938964844,0.3786098659038543,-6958.33154296875,304.1381225585937,0.9410029649734496,0.4667680263519287,0.4443122148513794,293.1437683105469,297.1499938964844,293.1499938964844,0.0314901471138,-5432.9814453125,304.15234375,0.4986482560634613,0.0735349431633949,0.3465358912944793,291.1966247558594,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2289733886719,291.1968688964844,1.0,0.377577543258667,0.9490877389907836,0.9490877389907836,1.0,1.0,-1.751362919807434,0.7766327261924744,0.9747301936149596,0.3760853111743927,0.0,0.0,0.582763671875,98.20255279541016,109.0,7.025160312652588,-13822.583984375,597.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6496276855469,309.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.548828125,18000.0,0.0,0.0,0.3112024962902069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040778160095215,0.6040841341018677,-6.312961886578705e-06,0.0,0.0003158309555146,0.0,0.0,42.57501983642578,0.0,0.0,0.0,0.4071133434772491,4.0,0.0,1.0
807840,293.2710266113281,297.1499938964844,293.1499938964844,0.1551205962896347,-3252.989990234375,304.1659240722656,0.7403455376625061,0.2263507544994354,0.2072711884975433,293.2479858398437,297.1499938964844,293.1499938964844,0.1411293447017669,-3176.455322265625,304.1642761230469,0.7232814431190491,0.2095869481563568,0.2024199813604354,293.156982421875,297.1499938964844,293.1499938964844,0.2805995345115661,-4055.059326171875,304.1534118652344,0.8640773296356201,0.3671126663684845,0.2586265504360199,293.1953430175781,297.1499938964844,293.1499938964844,0.3786098659038543,-6958.33154296875,304.1381225585937,0.9410029649734496,0.4667680263519287,0.4443122148513794,293.1437683105469,297.1499938964844,293.1499938964844,0.0314901471138,-5432.9814453125,304.15234375,0.4986482560634613,0.0735349431633949,0.3465358912944793,291.1966247558594,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2289733886719,291.1968688964844,1.0,0.377577543258667,0.9490877389907836,0.9490877389907836,1.0,1.0,-1.751362919807434,0.7766327261924744,0.9747301936149596,0.3760853111743927,0.0,0.0,0.582763671875,98.20255279541016,109.0,7.025160312652588,-13822.583984375,597.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6496276855469,309.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.548828125,18000.0,0.0,0.0,0.3112024962902069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040778160095215,0.6040841341018677,-6.312961886578705e-06,0.0,0.0003158309555146,0.0,0.0,42.57501983642578,0.0,0.0,0.0,0.4071133434772491,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1533375531435012,-3222.983642578125,304.166259765625,0.733965277671814,0.2241072952747345,0.2053757458925247,293.2528991699219,297.1499938964844,293.1499938964844,0.139424130320549,-3145.5712890625,304.164794921875,0.7168192863464355,0.2073752582073211,0.2004655599594116,293.1604919433594,297.1499938964844,293.1499938964844,0.2799716889858246,-4047.734375,304.1539306640625,0.8582617044448853,0.3663299083709717,0.2581765651702881,293.2005310058594,297.1499938964844,293.1499938964844,0.377263456583023,-6936.73095703125,304.1427001953125,0.9330397248268129,0.4651722609996795,0.4428251683712005,293.1471862792969,297.1499938964844,293.1499938964844,0.0310982167720794,-5399.54248046875,304.1526184082031,0.4942682683467865,0.0729410424828529,0.3444323539733886,291.1980895996094,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2333068847656,291.1981506347656,1.0,0.3790071904659271,0.9483901262283324,0.9483901262283324,1.0,1.0,-1.7418887615203855,0.7721036672592163,0.9697851538658142,0.3735088407993316,0.0,0.0,0.5794039964675903,100.96157836914062,109.0,5.347572326660156,-13709.7216796875,599.2868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63140869140625,309.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.8984375,18000.0,0.0,0.0,0.3084039986133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597461998462677,0.5974682569503784,-6.264996045501903e-06,0.0,0.0003129908582195,0.0,0.0,41.67644500732422,0.0,0.0,0.0,0.4046475291252136,4.0,0.0,1.0
807960,293.2780456542969,297.1499938964844,293.1499938964844,0.1515567898750305,-3192.9677734375,304.1665344238281,0.7281233668327332,0.2218591421842575,0.2034659385681152,293.2576904296875,297.1499938964844,293.1499938964844,0.1377004534006118,-3114.29833984375,304.16522216796875,0.710548996925354,0.2051350623369217,0.1984728127717971,293.1639099121094,297.1499938964844,293.1499938964844,0.2793374061584472,-4040.364013671875,304.15435791015625,0.853122889995575,0.365529865026474,0.2577069103717804,293.20477294921875,297.1499938964844,293.1499938964844,0.3760472536087036,-6917.50537109375,304.1462097167969,0.9259499907493592,0.4637021422386169,0.4414942562580108,293.150390625,297.1499938964844,293.1499938964844,0.0307011753320693,-5365.59765625,304.1528625488281,0.4902688860893249,0.0723448768258094,0.3422729074954986,291.1986083984375,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.2372131347656,291.19854736328125,1.0,0.3802249431610107,0.9479467272758484,0.9479467272758484,1.0,1.0,-1.7324482202529907,0.7676030397415161,0.9648451805114746,0.3709524273872375,0.0,0.0,0.5761110186576843,103.47968292236328,112.0,3.3976566791534424,-13597.1904296875,600.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6118469238281,309.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.666015625,18000.0,0.0,0.0,0.3056564927101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909249782562256,0.5909311771392822,-6.217542704689549e-06,0.0,0.0003102024784311,0.0,0.0,40.799503326416016,0.0,0.0,0.0,0.4022184610366821,4.0,0.0,1.0
808020,293.2842712402344,297.1499938964844,293.1499938964844,0.1479884982109069,-3132.630615234375,304.1669616699219,0.7173523306846619,0.217350959777832,0.199614331126213,293.2667236328125,297.1499938964844,293.1499938964844,0.134189635515213,-3050.382568359375,304.1659851074219,0.6983288526535034,0.2005748599767685,0.1943877637386322,293.1702880859375,297.1499938964844,293.1499938964844,0.2780167460441589,-4025.06298828125,304.15509033203125,0.8442946076393127,0.3638790249824524,0.2567159831523895,293.2115478515625,297.1499938964844,293.1499938964844,0.3737399876117706,-6881.7880859375,304.1512756347656,0.9138513803482056,0.4609349370002746,0.4390440881252289,293.1562805175781,297.1499938964844,293.1499938964844,0.029896480962634,-5295.7705078125,304.1532592773437,0.4828791916370392,0.0711419656872749,0.3378111124038696,291.1986083984375,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2442321777344,291.1985168457031,1.0,0.3821660578250885,0.94705992937088,0.94705992937088,1.0,1.0,-1.7134301662445068,0.7585465312004089,0.9548835754394532,0.36580690741539,0.0,0.0,0.569625735282898,107.97419738769533,100.0,0.9389233589172364,-13373.857421875,600.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56982421875,309.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18111.958984375,18000.0,0.0,0.0,0.3003133535385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782166719436646,0.5782228112220764,-6.126254447735846e-06,0.0,0.0003047798818442,0.0,0.0,39.13152313232422,0.0,0.0,0.0,0.3975216448307037,4.0,0.0,1.0
808080,293.2842712402344,297.1499938964844,293.1499938964844,0.1479884982109069,-3132.630615234375,304.1669616699219,0.7173523306846619,0.217350959777832,0.199614331126213,293.2667236328125,297.1499938964844,293.1499938964844,0.134189635515213,-3050.382568359375,304.1659851074219,0.6983288526535034,0.2005748599767685,0.1943877637386322,293.1702880859375,297.1499938964844,293.1499938964844,0.2780167460441589,-4025.06298828125,304.15509033203125,0.8442946076393127,0.3638790249824524,0.2567159831523895,293.2115478515625,297.1499938964844,293.1499938964844,0.3737399876117706,-6881.7880859375,304.1512756347656,0.9138513803482056,0.4609349370002746,0.4390440881252289,293.1562805175781,297.1499938964844,293.1499938964844,0.029896480962634,-5295.7705078125,304.1532592773437,0.4828791916370392,0.0711419656872749,0.3378111124038696,291.1986083984375,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2442321777344,291.1985168457031,1.0,0.3821660578250885,0.94705992937088,0.94705992937088,1.0,1.0,-1.7134301662445068,0.7585465312004089,0.9548835754394532,0.36580690741539,0.0,0.0,0.569625735282898,107.97419738769533,100.0,0.9389233589172364,-13373.857421875,600.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56982421875,309.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18111.958984375,18000.0,0.0,0.0,0.3003133535385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782166719436646,0.5782228112220764,-6.126254447735846e-06,0.0,0.0003047798818442,0.0,0.0,39.13152313232422,0.0,0.0,0.0,0.3975216448307037,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1442465186119079,-3068.966552734375,304.16754150390625,0.7132635712623596,0.2128753811120987,0.1955702155828476,293.2749328613281,297.1499938964844,293.1499938964844,0.1304358541965484,-2981.602294921875,304.1669311523437,0.6934190988540649,0.1959504932165146,0.1900119036436081,293.1760559082031,297.1499938964844,293.1499938964844,0.2764118611812591,-4006.41015625,304.1560974121094,0.8438417315483093,0.3621973991394043,0.2555349767208099,293.21697998046875,297.1499938964844,293.1499938964844,0.3712004125118255,-6843.2451171875,304.1550598144531,0.9128605127334596,0.4582738280296325,0.436506062746048,293.1613464355469,297.1499938964844,293.1499938964844,0.0287112146615982,-5219.54150390625,304.15411376953125,0.480405181646347,0.069953441619873,0.3323407471179962,291.1999206542969,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502746582031,291.2000427246094,1.0,0.3785332441329956,0.946173131465912,0.946173131465912,1.0,1.0,-1.692288875579834,0.7484917640686035,0.9437970519065856,0.3601119518280029,0.0,0.0,0.5629171133041382,107.00969696044922,88.0,2.2744810581207275,-13143.509765625,583.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5271911621094,308.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.330078125,18000.0,0.0,0.0,0.2951463758945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656030178070068,0.5656090378761292,-6.0385118558770046e-06,0.0,0.000299536040984,0.0,0.0,37.531585693359375,0.0,0.0,0.0,0.3929125964641571,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1442465186119079,-3068.966552734375,304.16754150390625,0.7132635712623596,0.2128753811120987,0.1955702155828476,293.2749328613281,297.1499938964844,293.1499938964844,0.1304358541965484,-2981.602294921875,304.1669311523437,0.6934190988540649,0.1959504932165146,0.1900119036436081,293.1760559082031,297.1499938964844,293.1499938964844,0.2764118611812591,-4006.41015625,304.1560974121094,0.8438417315483093,0.3621973991394043,0.2555349767208099,293.21697998046875,297.1499938964844,293.1499938964844,0.3712004125118255,-6843.2451171875,304.1550598144531,0.9128605127334596,0.4582738280296325,0.436506062746048,293.1613464355469,297.1499938964844,293.1499938964844,0.0287112146615982,-5219.54150390625,304.15411376953125,0.480405181646347,0.069953441619873,0.3323407471179962,291.1999206542969,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502746582031,291.2000427246094,1.0,0.3785332441329956,0.946173131465912,0.946173131465912,1.0,1.0,-1.692288875579834,0.7484917640686035,0.9437970519065856,0.3601119518280029,0.0,0.0,0.5629171133041382,107.00969696044922,88.0,2.2744810581207275,-13143.509765625,583.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5271911621094,308.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.330078125,18000.0,0.0,0.0,0.2951463758945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656030178070068,0.5656090378761292,-6.0385118558770046e-06,0.0,0.000299536040984,0.0,0.0,37.531585693359375,0.0,0.0,0.0,0.3929125964641571,4.0,0.0,1.0
