time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808260,293.2937927246094,297.1499938964844,293.1499938964844,0.14044189453125,-3003.875244140625,304.16802978515625,0.7142271995544434,0.2084836661815643,0.19145268201828,293.2821960449219,297.1499938964844,293.1499938964844,0.1265429109334945,-2909.832763671875,304.1677551269531,0.6936991810798645,0.1913100033998489,0.1854625046253204,293.1810607910156,297.1499938964844,293.1499938964844,0.274628609418869,-3985.68994140625,304.1570129394531,0.8493355512619019,0.3605234622955322,0.2542448341846466,293.2214050292969,297.1499938964844,293.1499938964844,0.3684679567813873,-6802.28759765625,304.15789794921875,0.9196292161941528,0.4556753039360046,0.4338837265968323,293.16552734375,297.1499938964844,293.1499938964844,0.0277066379785537,-5115.27197265625,304.15435791015625,0.4817500710487366,0.0688184425234794,0.3263695836067199,291.2024841308594,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2553100585937,291.2025756835937,1.0,0.3715022206306457,0.9453352093696594,0.9453352093696594,1.0,1.0,-1.6700166463851929,0.7379223108291626,0.932094395160675,0.3541103899478912,0.0,0.0,0.555747389793396,102.19509887695312,76.0,3.146474838256836,-12905.3564453125,554.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4900817871094,308.9066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.021484375,18000.0,0.0,0.0,0.2900852262973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552331268787384,0.5523372292518616,-5.949330898147309e-06,0.0,0.0002943996514659,0.0,0.0,35.90672302246094,0.0,0.0,0.0,0.3881382048130035,4.0,0.0,1.0
808320,293.2937927246094,297.1499938964844,293.1499938964844,0.14044189453125,-3003.875244140625,304.16802978515625,0.7142271995544434,0.2084836661815643,0.19145268201828,293.2821960449219,297.1499938964844,293.1499938964844,0.1265429109334945,-2909.832763671875,304.1677551269531,0.6936991810798645,0.1913100033998489,0.1854625046253204,293.1810607910156,297.1499938964844,293.1499938964844,0.274628609418869,-3985.68994140625,304.1570129394531,0.8493355512619019,0.3605234622955322,0.2542448341846466,293.2214050292969,297.1499938964844,293.1499938964844,0.3684679567813873,-6802.28759765625,304.15789794921875,0.9196292161941528,0.4556753039360046,0.4338837265968323,293.16552734375,297.1499938964844,293.1499938964844,0.0277066379785537,-5115.27197265625,304.15435791015625,0.4817500710487366,0.0688184425234794,0.3263695836067199,291.2024841308594,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2553100585937,291.2025756835937,1.0,0.3715022206306457,0.9453352093696594,0.9453352093696594,1.0,1.0,-1.6700166463851929,0.7379223108291626,0.932094395160675,0.3541103899478912,0.0,0.0,0.555747389793396,102.19509887695312,76.0,3.146474838256836,-12905.3564453125,554.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4900817871094,308.9066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.021484375,18000.0,0.0,0.0,0.2900852262973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552331268787384,0.5523372292518616,-5.949330898147309e-06,0.0,0.0002943996514659,0.0,0.0,35.90672302246094,0.0,0.0,0.0,0.3881382048130035,4.0,0.0,1.0
808380,293.297119140625,297.1499938964844,293.1499938964844,0.1366392374038696,-2938.466552734375,304.1683654785156,0.7188224792480469,0.2041647434234619,0.1873155832290649,293.28863525390625,297.1499938964844,293.1499938964844,0.1225834935903549,-2836.38720703125,304.1684265136719,0.6977300047874451,0.1866545677185058,0.1808071136474609,293.1854248046875,297.1499938964844,293.1499938964844,0.2727512717247009,-3963.90185546875,304.1578063964844,0.859445333480835,0.3588505983352661,0.2528887987136841,293.2251281738281,297.1499938964844,293.1499938964844,0.3656302690505981,-6760.1005859375,304.15997314453125,0.9324246644973756,0.4531121253967285,0.4312076568603515,293.1689453125,297.1499938964844,293.1499938964844,0.0267651192843914,-5018.3759765625,304.1545104980469,0.4858316481113434,0.0677316635847091,0.3201895356178283,291.2049865722656,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.259521484375,291.2051086425781,1.0,0.362149715423584,0.9444973468780518,0.9444973468780518,1.0,1.0,-1.647199273109436,0.7271134257316589,0.9200858473777772,0.3479659259319305,0.0,0.0,0.5482466816902161,95.03730010986328,64.0,3.4029970169067383,-12664.85546875,520.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4617919921875,308.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.166015625,18000.0,0.0,0.0,0.2850672602653503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386365652084351,0.538642406463623,-5.859310476807877e-06,0.0,0.0002893070341087,0.0,0.0,34.28457260131836,0.0,0.0,0.0,0.3832692801952362,4.0,0.0,1.0
808440,293.297119140625,297.1499938964844,293.1499938964844,0.1366392374038696,-2938.466552734375,304.1683654785156,0.7188224792480469,0.2041647434234619,0.1873155832290649,293.28863525390625,297.1499938964844,293.1499938964844,0.1225834935903549,-2836.38720703125,304.1684265136719,0.6977300047874451,0.1866545677185058,0.1808071136474609,293.1854248046875,297.1499938964844,293.1499938964844,0.2727512717247009,-3963.90185546875,304.1578063964844,0.859445333480835,0.3588505983352661,0.2528887987136841,293.2251281738281,297.1499938964844,293.1499938964844,0.3656302690505981,-6760.1005859375,304.15997314453125,0.9324246644973756,0.4531121253967285,0.4312076568603515,293.1689453125,297.1499938964844,293.1499938964844,0.0267651192843914,-5018.3759765625,304.1545104980469,0.4858316481113434,0.0677316635847091,0.3201895356178283,291.2049865722656,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.259521484375,291.2051086425781,1.0,0.362149715423584,0.9444973468780518,0.9444973468780518,1.0,1.0,-1.647199273109436,0.7271134257316589,0.9200858473777772,0.3479659259319305,0.0,0.0,0.5482466816902161,95.03730010986328,64.0,3.4029970169067383,-12664.85546875,520.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4617919921875,308.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.166015625,18000.0,0.0,0.0,0.2850672602653503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386365652084351,0.538642406463623,-5.859310476807877e-06,0.0,0.0002893070341087,0.0,0.0,34.28457260131836,0.0,0.0,0.0,0.3832692801952362,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1347456872463226,-2905.76025390625,304.16845703125,0.7222629189491272,0.202027678489685,0.1852463036775589,293.2915954589844,297.1499938964844,293.1499938964844,0.1205880045890808,-2799.193115234375,304.168701171875,0.7009892463684082,0.184318259358406,0.1784488409757614,293.1874084472656,297.1499938964844,293.1499938964844,0.2717872560024261,-3952.72119140625,304.1581420898437,0.8661671876907349,0.3580113649368286,0.2521922886371612,293.2267761230469,297.1499938964844,293.1499938964844,0.3641842007637024,-6738.6923828125,304.1607971191406,0.94077730178833,0.4518381953239441,0.4298549294471741,293.17041015625,297.1499938964844,293.1499938964844,0.0262072626501321,-4968.0390625,304.1546936035156,0.4887302815914154,0.0672016590833664,0.3170556426048279,291.2062072753906,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.2613525390625,291.206298828125,1.0,0.3568254113197326,0.9440784454345704,0.9440784454345704,1.0,1.0,-1.6356604099273682,0.7216547727584839,0.914005696773529,0.3448604643344879,0.0,0.0,0.5443789958953857,90.8682098388672,64.0,3.3532183170318604,-12544.2314453125,501.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513244628906,308.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.896484375,18000.0,0.0,0.0,0.2825595140457153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316504836082458,0.5316563248634338,-5.814256383018801e-06,0.0,0.0002867619914468,0.0,0.0,33.47837829589844,0.0,0.0,0.0,0.3808097243309021,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1328595578670501,-2873.089599609375,304.1685485839844,0.7264218926429749,0.1999029517173767,0.1831783205270767,293.2944030761719,297.1499938964844,293.1499938964844,0.1185853034257888,-2761.73974609375,304.1689453125,0.7050400972366333,0.1819745302200317,0.1760731637477874,293.18927001953125,297.1499938964844,293.1499938964844,0.2708106338977813,-3941.39697265625,304.158447265625,0.8740280270576477,0.3571687638759613,0.2514857947826385,293.2283020019531,297.1499938964844,293.1499938964844,0.3627257049083709,-6717.14306640625,304.1614685058594,0.9501999616622924,0.4505670666694641,0.4284946620464325,293.1717529296875,297.1499938964844,293.1499938964844,0.0256686769425869,-4918.263671875,304.1548156738281,0.4921796917915344,0.0666780695319175,0.3139032125473022,291.2073059082031,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,293.2630615234375,291.2073974609375,1.0,0.3511607944965362,0.9437110424041748,0.9437110424041748,1.0,1.0,-1.6240593194961548,0.7161736488342285,0.9078856706619264,0.3417416214942932,0.0,0.0,0.5404443740844727,86.42615509033203,52.0,3.2266533374786377,-12423.63671875,481.9631042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4432678222656,308.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.306640625,18000.0,0.0,0.0,0.2800458371639251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245979428291321,0.5246036648750305,-5.769359631813131e-06,0.0,0.0002842109242919,0.0,0.0,32.67881393432617,0.0,0.0,0.0,0.3783431947231293,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291136443614959,-2807.921630859375,304.1686096191406,0.7371529936790466,0.1956853568553924,0.1790501475334167,293.2995910644531,297.1499938964844,293.1499938964844,0.1145631745457649,-2686.12744140625,304.1693420410156,0.7153834104537964,0.1772598624229431,0.1712738573551178,293.1927490234375,297.1499938964844,293.1499938964844,0.2688260972499847,-3918.3896484375,304.158935546875,0.893494725227356,0.3554699718952179,0.2500467896461487,293.23101806640625,297.1499938964844,293.1499938964844,0.3597811460494995,-6673.7275390625,304.1625671386719,0.97144216299057,0.4480285346508026,0.4257556200027466,293.17413330078125,297.1499938964844,293.1499938964844,0.0246039740741252,-4818.1484375,304.15496826171875,0.5010066032409668,0.0656445026397705,0.3075571060180664,291.2093200683594,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2661437988281,291.2093811035156,1.0,0.338967353105545,0.9429762959480286,0.9429762959480286,1.0,1.0,-1.600705862045288,0.7051558494567871,0.895550012588501,0.3354682028293609,0.0,0.0,0.5323958992958069,76.94742584228516,40.0,2.8542771339416504,-12182.8955078125,442.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4340209960937,308.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18118.26953125,18000.0,0.0,0.0,0.2749859988689422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510351836681366,0.5103574991226196,-5.680521098838653e-06,0.0,0.0002790758444461,0.0,0.0,31.107057571411133,0.0,0.0,0.0,0.3734121024608612,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291136443614959,-2807.921630859375,304.1686096191406,0.7371529936790466,0.1956853568553924,0.1790501475334167,293.2995910644531,297.1499938964844,293.1499938964844,0.1145631745457649,-2686.12744140625,304.1693420410156,0.7153834104537964,0.1772598624229431,0.1712738573551178,293.1927490234375,297.1499938964844,293.1499938964844,0.2688260972499847,-3918.3896484375,304.158935546875,0.893494725227356,0.3554699718952179,0.2500467896461487,293.23101806640625,297.1499938964844,293.1499938964844,0.3597811460494995,-6673.7275390625,304.1625671386719,0.97144216299057,0.4480285346508026,0.4257556200027466,293.17413330078125,297.1499938964844,293.1499938964844,0.0246039740741252,-4818.1484375,304.15496826171875,0.5010066032409668,0.0656445026397705,0.3075571060180664,291.2093200683594,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2661437988281,291.2093811035156,1.0,0.338967353105545,0.9429762959480286,0.9429762959480286,1.0,1.0,-1.600705862045288,0.7051558494567871,0.895550012588501,0.3354682028293609,0.0,0.0,0.5323958992958069,76.94742584228516,40.0,2.8542771339416504,-12182.8955078125,442.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4340209960937,308.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18118.26953125,18000.0,0.0,0.0,0.2749859988689422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510351836681366,0.5103574991226196,-5.680521098838653e-06,0.0,0.0002790758444461,0.0,0.0,31.107057571411133,0.0,0.0,0.0,0.3734121024608612,4.0,0.0,1.0
808740,293.30352783203125,297.1499938964844,293.1499938964844,0.1254040598869323,-2742.9990234375,304.1685791015625,0.7521389126777649,0.191496655344963,0.174932911992073,293.3044128417969,297.1499938964844,293.1499938964844,0.1105222925543785,-2609.6103515625,304.16961669921875,0.7285841703414917,0.1724968701601028,0.1664125621318817,293.1958923339844,297.1499938964844,293.1499938964844,0.2668081521987915,-3894.99072265625,304.1593017578125,0.9199851155281068,0.3537491858005523,0.2485780417919159,293.2334289550781,297.1499938964844,293.1499938964844,0.3568120300769806,-6630.021484375,304.1632995605469,0.9941686987876892,0.4454891383647918,0.4229966700077057,293.1761779785156,297.1499938964844,293.1499938964844,0.0235602371394634,-4717.517578125,304.1550598144531,0.5134068131446838,0.0646213814616203,0.3011704981327057,291.21099853515625,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2688293457031,291.2110290527344,1.0,0.3258054554462433,0.9422415494918824,0.9422415494918824,1.0,1.0,-1.5771833658218384,0.6940796375274658,0.8831037282943726,0.3291565477848053,0.0,0.0,0.5241461396217346,66.95182800292969,28.0,2.402704954147339,-11943.103515625,402.3287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4328308105469,308.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.20703125,18000.0,0.0,0.0,0.2698660492897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960106313228607,0.4960162043571472,-5.593663445324637e-06,0.0,0.0002738797338679,0.0,0.0,29.58235740661621,0.0,0.0,0.0,0.3685185313224792,4.0,0.0,1.0
808800,293.30352783203125,297.1499938964844,293.1499938964844,0.1254040598869323,-2742.9990234375,304.1685791015625,0.7521389126777649,0.191496655344963,0.174932911992073,293.3044128417969,297.1499938964844,293.1499938964844,0.1105222925543785,-2609.6103515625,304.16961669921875,0.7285841703414917,0.1724968701601028,0.1664125621318817,293.1958923339844,297.1499938964844,293.1499938964844,0.2668081521987915,-3894.99072265625,304.1593017578125,0.9199851155281068,0.3537491858005523,0.2485780417919159,293.2334289550781,297.1499938964844,293.1499938964844,0.3568120300769806,-6630.021484375,304.1632995605469,0.9941686987876892,0.4454891383647918,0.4229966700077057,293.1761779785156,297.1499938964844,293.1499938964844,0.0235602371394634,-4717.517578125,304.1550598144531,0.5134068131446838,0.0646213814616203,0.3011704981327057,291.21099853515625,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2688293457031,291.2110290527344,1.0,0.3258054554462433,0.9422415494918824,0.9422415494918824,1.0,1.0,-1.5771833658218384,0.6940796375274658,0.8831037282943726,0.3291565477848053,0.0,0.0,0.5241461396217346,66.95182800292969,28.0,2.402704954147339,-11943.103515625,402.3287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4328308105469,308.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.20703125,18000.0,0.0,0.0,0.2698660492897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960106313228607,0.4960162043571472,-5.593663445324637e-06,0.0,0.0002738797338679,0.0,0.0,29.58235740661621,0.0,0.0,0.0,0.3685185313224792,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1215852573513984,-2675.39453125,304.1687927246094,0.7664517760276794,0.1872772723436355,0.1708888411521911,293.3090515136719,297.1499938964844,293.1499938964844,0.1063501313328743,-2529.654296875,304.1700439453125,0.7402274012565613,0.1676405817270279,0.1615636646747589,293.1986083984375,297.1499938964844,293.1499938964844,0.2644361555576324,-3867.09130859375,304.16021728515625,0.9470136165618896,0.3520351946353912,0.2471709698438644,293.2218017578125,297.1499938964844,293.1499938964844,0.3335786163806915,-6272.1923828125,304.1990661621094,0.9990000128746032,0.4456490278244018,0.3996687531471252,293.1776428222656,297.1499938964844,293.1499938964844,0.0225809849798679,-4619.14453125,304.1549987792969,0.5258827805519104,0.0636588558554649,0.295359343290329,291.22979736328125,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.269287109375,291.2333984375,1.0,0.3109903335571289,0.941596508026123,0.941596508026123,1.0,1.0,-1.5298527479171753,0.6718280911445618,0.8580245971679688,0.3167239725589752,0.0,0.0,0.5128598809242249,58.56740951538086,25.0,32.51422119140625,-11608.4384765625,355.6429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4483337402344,308.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.0078125,18000.0,0.0,0.0,0.2645615935325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798621833324432,0.4798676967620849,-5.505152785190148e-06,0.0,0.0002684963692445,0.0,0.0,27.95955276489257,0.0,0.0,0.0,0.3631054759025574,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1215852573513984,-2675.39453125,304.1687927246094,0.7664517760276794,0.1872772723436355,0.1708888411521911,293.3090515136719,297.1499938964844,293.1499938964844,0.1063501313328743,-2529.654296875,304.1700439453125,0.7402274012565613,0.1676405817270279,0.1615636646747589,293.1986083984375,297.1499938964844,293.1499938964844,0.2644361555576324,-3867.09130859375,304.16021728515625,0.9470136165618896,0.3520351946353912,0.2471709698438644,293.2218017578125,297.1499938964844,293.1499938964844,0.3335786163806915,-6272.1923828125,304.1990661621094,0.9990000128746032,0.4456490278244018,0.3996687531471252,293.1776428222656,297.1499938964844,293.1499938964844,0.0225809849798679,-4619.14453125,304.1549987792969,0.5258827805519104,0.0636588558554649,0.295359343290329,291.22979736328125,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.269287109375,291.2333984375,1.0,0.3109903335571289,0.941596508026123,0.941596508026123,1.0,1.0,-1.5298527479171753,0.6718280911445618,0.8580245971679688,0.3167239725589752,0.0,0.0,0.5128598809242249,58.56740951538086,25.0,32.51422119140625,-11608.4384765625,355.6429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4483337402344,308.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.0078125,18000.0,0.0,0.0,0.2645615935325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798621833324432,0.4798676967620849,-5.505152785190148e-06,0.0,0.0002684963692445,0.0,0.0,27.95955276489257,0.0,0.0,0.0,0.3631054759025574,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1176473796367645,-2605.06005859375,304.1690673828125,0.7780842781066895,0.1828986257314682,0.1667870581150055,293.3143005371094,297.1499938964844,293.1499938964844,0.102033145725727,-2446.082763671875,304.1705322265625,0.7490891218185425,0.1625472158193588,0.1565904468297958,293.2015686035156,297.1499938964844,293.1499938964844,0.2618214190006256,-3836.220947265625,304.1611022949219,0.9683814644813538,0.3502019047737121,0.2457624077796936,293.17657470703125,297.1499938964844,293.1499938964844,0.3062953948974609,-5853.046875,304.2275695800781,0.9990000128746032,0.4529533684253692,0.3730339705944061,293.1789245605469,297.1499938964844,293.1499938964844,0.0216804575175046,-4525.3173828125,304.1548156738281,0.5368592739105225,0.0626992508769035,0.2900503575801849,291.2614440917969,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2699279785156,291.2626342773437,1.0,0.2978160083293915,0.9409515261650084,0.9409515261650084,1.0,1.0,-1.478912591934204,0.6480555534362793,0.83085697889328,0.3031587302684784,0.0,0.0,0.4954721331596374,52.13220977783203,43.0,32.90300750732422,-11171.9287109375,314.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5244445800781,308.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.912109375,18000.0,0.0,0.0,0.2584788799285888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530570805072784,0.4530624747276306,-5.371671250031795e-06,0.0,0.000262323213974,0.0,0.0,25.43798828125,0.0,0.0,0.0,0.3545655310153961,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1176473796367645,-2605.06005859375,304.1690673828125,0.7780842781066895,0.1828986257314682,0.1667870581150055,293.3143005371094,297.1499938964844,293.1499938964844,0.102033145725727,-2446.082763671875,304.1705322265625,0.7490891218185425,0.1625472158193588,0.1565904468297958,293.2015686035156,297.1499938964844,293.1499938964844,0.2618214190006256,-3836.220947265625,304.1611022949219,0.9683814644813538,0.3502019047737121,0.2457624077796936,293.17657470703125,297.1499938964844,293.1499938964844,0.3062953948974609,-5853.046875,304.2275695800781,0.9990000128746032,0.4529533684253692,0.3730339705944061,293.1789245605469,297.1499938964844,293.1499938964844,0.0216804575175046,-4525.3173828125,304.1548156738281,0.5368592739105225,0.0626992508769035,0.2900503575801849,291.2614440917969,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2699279785156,291.2626342773437,1.0,0.2978160083293915,0.9409515261650084,0.9409515261650084,1.0,1.0,-1.478912591934204,0.6480555534362793,0.83085697889328,0.3031587302684784,0.0,0.0,0.4954721331596374,52.13220977783203,43.0,32.90300750732422,-11171.9287109375,314.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5244445800781,308.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.912109375,18000.0,0.0,0.0,0.2584788799285888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530570805072784,0.4530624747276306,-5.371671250031795e-06,0.0,0.000262323213974,0.0,0.0,25.43798828125,0.0,0.0,0.0,0.3545655310153961,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1158259138464927,-2572.5546875,304.1689147949219,0.7785578966140747,0.1806695759296417,0.1647651046514511,293.31707763671875,297.1499938964844,293.1499938964844,0.099981814622879,-2406.30859375,304.1705322265625,0.7485964894294739,0.1599216759204864,0.154097780585289,293.20318603515625,297.1499938964844,293.1499938964844,0.2607783377170563,-3824.103759765625,304.1609802246094,0.971904158592224,0.3492304980754852,0.2450736910104751,293.150634765625,297.1499938964844,293.1499938964844,0.3005260527133941,-5767.685546875,304.2237243652344,0.9990000128746032,0.4577095210552215,0.367853045463562,293.1796264648437,297.1499938964844,293.1499938964844,0.0213064681738615,-4486.20703125,304.1546325683594,0.538113534450531,0.0621947608888149,0.2876481115818023,291.2666320800781,291.1499938964844,271.6812438964844,270.4453430175781,283.8181457519531,293.2748718261719,291.2662048339844,1.0,0.2950073182582855,0.9406290054321288,0.9406290054321288,1.0,1.0,-1.4635484218597412,0.6409392356872559,0.8226091861724854,0.2989568412303924,0.0,0.0,0.4871231913566589,50.82795333862305,43.0,18.45096015930176,-10990.7236328125,304.46258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5848083496094,308.61444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.83984375,18000.0,0.0,0.0,0.255067229270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394991397857666,0.4395044445991516,-5.300572865962749e-06,0.0,0.000258860818576,0.0,0.0,24.20029830932617,0.0,0.0,0.0,0.3502363562583923,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.114162839949131,-2543.027099609375,304.1684875488281,0.7749053239822388,0.178421214222908,0.1627607941627502,293.31988525390625,297.1499938964844,293.1499938964844,0.0980529114603996,-2368.996826171875,304.1703186035156,0.744347333908081,0.1572534739971161,0.1516008079051971,293.2048645019531,297.1499938964844,293.1499938964844,0.2600582540035248,-3816.03125,304.1602783203125,0.970528781414032,0.3482301235198974,0.2443916499614715,293.13134765625,297.1499938964844,293.1499938964844,0.3006394803524017,-5774.9296875,304.21002197265625,0.9990000128746032,0.4614986777305603,0.3684460520744324,293.1803283691406,297.1499938964844,293.1499938964844,0.0209924206137657,-4453.98583984375,304.15435791015625,0.5360089540481567,0.0616791024804115,0.2853803336620331,291.2582397460937,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2557983398437,1.0,0.2942318022251129,0.9405043721199036,0.9405043721199036,1.0,1.0,-1.455309510231018,0.6371287703514099,0.8181807398796082,0.2967080473899841,0.0,0.0,0.4806866347789764,50.796531677246094,61.0,-6.168488502502441,-10849.3212890625,300.6850891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6485290527344,308.590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.822265625,18000.0,0.0,0.0,0.2514961361885071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276019334793091,0.4276071488857269,-5.235127446212573e-06,0.0,0.0002552366058807,0.0,0.0,23.13128662109375,0.0,0.0,0.0,0.3464426696300506,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1110855638980865,-2488.48779296875,304.1674499511719,0.7588613629341125,0.1738891452550888,0.1588142812252044,293.3254699707031,297.1499938964844,293.1499938964844,0.0943638235330581,-2297.653076171875,304.169677734375,0.7279866337776184,0.1518189162015915,0.1466097980737686,293.20819091796875,297.1499938964844,293.1499938964844,0.2591024339199066,-3805.8369140625,304.158447265625,0.9562037587165833,0.3461659848690033,0.2430558502674102,293.1221618652344,297.1499938964844,293.1499938964844,0.3141872584819793,-5997.001953125,304.1670227050781,0.9990000128746032,0.463920384645462,0.382767766714096,293.1820678710937,297.1499938964844,293.1499938964844,0.0204520467668771,-4399.36865234375,304.15380859375,0.5245370268821716,0.0605601482093334,0.281062364578247,291.22088623046875,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.21710205078125,1.0,0.2979622185230255,0.940255045890808,0.940255045890808,1.0,1.0,-1.454975962638855,0.6370046138763428,0.817971408367157,0.2964833676815033,0.0,0.0,0.4735515415668487,53.661163330078125,79.0,-43.18546295166016,-10705.982421875,307.6313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74676513671875,308.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.455078125,18000.0,0.0,0.0,0.2443021237850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412940114736557,0.4129452407360077,-5.144999704498332e-06,0.0,0.0002479355898685,0.0,0.0,21.81592559814453,0.0,0.0,0.0,0.3416167795658111,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1110855638980865,-2488.48779296875,304.1674499511719,0.7588613629341125,0.1738891452550888,0.1588142812252044,293.3254699707031,297.1499938964844,293.1499938964844,0.0943638235330581,-2297.653076171875,304.169677734375,0.7279866337776184,0.1518189162015915,0.1466097980737686,293.20819091796875,297.1499938964844,293.1499938964844,0.2591024339199066,-3805.8369140625,304.158447265625,0.9562037587165833,0.3461659848690033,0.2430558502674102,293.1221618652344,297.1499938964844,293.1499938964844,0.3141872584819793,-5997.001953125,304.1670227050781,0.9990000128746032,0.463920384645462,0.382767766714096,293.1820678710937,297.1499938964844,293.1499938964844,0.0204520467668771,-4399.36865234375,304.15380859375,0.5245370268821716,0.0605601482093334,0.281062364578247,291.22088623046875,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.21710205078125,1.0,0.2979622185230255,0.940255045890808,0.940255045890808,1.0,1.0,-1.454975962638855,0.6370046138763428,0.817971408367157,0.2964833676815033,0.0,0.0,0.4735515415668487,53.661163330078125,79.0,-43.18546295166016,-10705.982421875,307.6313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74676513671875,308.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.455078125,18000.0,0.0,0.0,0.2443021237850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412940114736557,0.4129452407360077,-5.144999704498332e-06,0.0,0.0002479355898685,0.0,0.0,21.81592559814453,0.0,0.0,0.0,0.3416167795658111,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.108177825808525,-2436.843505859375,304.1664733886719,0.7360026240348816,0.1692934930324554,0.1549330353736877,293.3309936523437,297.1499938964844,293.1499938964844,0.0907584428787231,-2227.884765625,304.16912841796875,0.7030968070030212,0.1462521106004715,0.1416185051202774,293.2115478515625,297.1499938964844,293.1499938964844,0.2584674954414367,-3799.48291015625,304.1567077636719,0.9288928508758544,0.3440141379833221,0.2417507320642471,293.15728759765625,297.1499938964844,293.1499938964844,0.3423233926296234,-6439.4892578125,304.1143493652344,0.9990000128746032,0.4575971066951751,0.4110997319221496,293.1849060058594,297.1499938964844,293.1499938964844,0.0198877342045307,-4341.88232421875,304.15350341796875,0.5069962739944458,0.059177778661251,0.276330292224884,291.1713256835937,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1671142578125,1.0,0.3073841035366058,0.9400057792663574,0.9400057792663574,1.0,1.0,-1.471082091331482,0.644514262676239,0.8265678882598877,0.3006120026111603,0.0,0.0,0.4739494025707245,59.95292663574219,82.0,-63.07663345336914,-10712.91796875,330.7267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7529296875,308.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.724609375,18000.0,0.0,0.0,0.2378036677837371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096651971340179,0.4096703231334686,-5.110278380016098e-06,0.0,0.000241340501816,0.0,0.0,21.47388458251953,0.0,0.0,0.0,0.3403350710868835,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.108177825808525,-2436.843505859375,304.1664733886719,0.7360026240348816,0.1692934930324554,0.1549330353736877,293.3309936523437,297.1499938964844,293.1499938964844,0.0907584428787231,-2227.884765625,304.16912841796875,0.7030968070030212,0.1462521106004715,0.1416185051202774,293.2115478515625,297.1499938964844,293.1499938964844,0.2584674954414367,-3799.48291015625,304.1567077636719,0.9288928508758544,0.3440141379833221,0.2417507320642471,293.15728759765625,297.1499938964844,293.1499938964844,0.3423233926296234,-6439.4892578125,304.1143493652344,0.9990000128746032,0.4575971066951751,0.4110997319221496,293.1849060058594,297.1499938964844,293.1499938964844,0.0198877342045307,-4341.88232421875,304.15350341796875,0.5069962739944458,0.059177778661251,0.276330292224884,291.1713256835937,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1671142578125,1.0,0.3073841035366058,0.9400057792663574,0.9400057792663574,1.0,1.0,-1.471082091331482,0.644514262676239,0.8265678882598877,0.3006120026111603,0.0,0.0,0.4739494025707245,59.95292663574219,82.0,-63.07663345336914,-10712.91796875,330.7267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7529296875,308.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.724609375,18000.0,0.0,0.0,0.2378036677837371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096651971340179,0.4096703231334686,-5.110278380016098e-06,0.0,0.000241340501816,0.0,0.0,21.47388458251953,0.0,0.0,0.0,0.3403350710868835,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1050995662808418,-2381.367919921875,304.1661376953125,0.7134913802146912,0.1647003889083862,0.1510675847530365,293.3361511230469,297.1499938964844,293.1499938964844,0.0869395807385444,-2153.53369140625,304.1691589355469,0.676123857498169,0.1406241655349731,0.1365828216075897,293.21453857421875,297.1499938964844,293.1499938964844,0.2573961019515991,-3787.4462890625,304.15631103515625,0.9017063975334167,0.3418447375297546,0.2404463291168213,293.2210388183594,297.1499938964844,293.1499938964844,0.3577015399932861,-6666.7919921875,304.1034851074219,0.9897137880325316,0.4444873332977295,0.4246778190135956,293.1882629394531,297.1499938964844,293.1499938964844,0.0191625952720642,-4263.43603515625,304.1535339355469,0.490098774433136,0.0576080568134784,0.2707228064537048,291.1396179199219,291.1499938964844,271.8741760253906,270.58673095703125,283.904296875,293.2812194824219,291.1406555175781,1.0,0.314775139093399,0.9392170906066896,0.9392170906066896,1.0,1.0,-1.469013214111328,0.6434601545333862,0.8255530595779419,0.3002295792102813,0.0,0.0,0.4780791401863098,67.10877990722656,85.0,-29.07640838623047,-10720.9033203125,347.49957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6396179199219,308.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.734375,18000.0,0.0,0.0,0.2327164560556411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151799082756042,0.4151850342750549,-5.12435599375749e-06,0.0,0.0002361776132602,0.0,0.0,21.884540557861328,0.0,0.0,0.0,0.3418166041374206,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1050995662808418,-2381.367919921875,304.1661376953125,0.7134913802146912,0.1647003889083862,0.1510675847530365,293.3361511230469,297.1499938964844,293.1499938964844,0.0869395807385444,-2153.53369140625,304.1691589355469,0.676123857498169,0.1406241655349731,0.1365828216075897,293.21453857421875,297.1499938964844,293.1499938964844,0.2573961019515991,-3787.4462890625,304.15631103515625,0.9017063975334167,0.3418447375297546,0.2404463291168213,293.2210388183594,297.1499938964844,293.1499938964844,0.3577015399932861,-6666.7919921875,304.1034851074219,0.9897137880325316,0.4444873332977295,0.4246778190135956,293.1882629394531,297.1499938964844,293.1499938964844,0.0191625952720642,-4263.43603515625,304.1535339355469,0.490098774433136,0.0576080568134784,0.2707228064537048,291.1396179199219,291.1499938964844,271.8741760253906,270.58673095703125,283.904296875,293.2812194824219,291.1406555175781,1.0,0.314775139093399,0.9392170906066896,0.9392170906066896,1.0,1.0,-1.469013214111328,0.6434601545333862,0.8255530595779419,0.3002295792102813,0.0,0.0,0.4780791401863098,67.10877990722656,85.0,-29.07640838623047,-10720.9033203125,347.49957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6396179199219,308.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.734375,18000.0,0.0,0.0,0.2327164560556411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151799082756042,0.4151850342750549,-5.12435599375749e-06,0.0,0.0002361776132602,0.0,0.0,21.884540557861328,0.0,0.0,0.0,0.3418166041374206,4.0,0.0,1.0
809580,293.3183288574219,297.1499938964844,293.1499938964844,0.1020436435937881,-2324.92529296875,304.16668701171875,0.6924037933349609,0.1607764214277267,0.1478334665298462,293.3403015136719,297.1499938964844,293.1499938964844,0.0832738578319549,-2081.402587890625,304.1698608398437,0.6540840268135071,0.1357790827751159,0.1323162466287613,293.21710205078125,297.1499938964844,293.1499938964844,0.2552644908428192,-3761.791259765625,304.1581115722656,0.880780041217804,0.3399411141872406,0.2393558323383331,293.25,297.1499938964844,293.1499938964844,0.3493154346942901,-6534.845703125,304.1307983398437,0.9651366472244264,0.4370987117290497,0.4166652858257293,293.19110107421875,297.1499938964844,293.1499938964844,0.0184377413243055,-4178.04931640625,304.1537475585937,0.474986582994461,0.0562153086066246,0.2659309208393097,291.1700134277344,291.1499938964844,271.9160461425781,270.6160888671875,283.9377746582031,293.28912353515625,291.17205810546875,1.0,0.3190192878246307,0.938546657562256,0.938546657562256,1.0,1.0,-1.4427398443222046,0.63123619556427,0.8115037083625793,0.2932672500610351,0.0,0.0,0.4735338389873504,73.7861099243164,85.0,19.80366897583008,-10552.7255859375,351.5489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5027770996094,308.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.388671875,18000.0,0.0,0.0,0.2292533665895462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126681685447693,0.4126732945442199,-5.127630174683873e-06,0.0,0.0002326630201423,0.0,0.0,21.73322105407715,0.0,0.0,0.0,0.3411820232868194,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1015176475048065,-2315.21630859375,304.1667175292969,0.689199686050415,0.1600793600082397,0.1472500413656234,293.341064453125,297.1499938964844,293.1499938964844,0.0826297402381897,-2068.804443359375,304.1699523925781,0.6508303880691528,0.1349132508039474,0.1315452307462692,293.21759033203125,297.1499938964844,293.1499938964844,0.2549232542514801,-3757.729736328125,304.1583251953125,0.8778133392333984,0.3395951688289642,0.2391500324010849,293.2528991699219,297.1499938964844,293.1499938964844,0.3483484387397766,-6519.279296875,304.1337585449219,0.961370587348938,0.4361605644226074,0.4156760573387146,293.1916198730469,297.1499938964844,293.1499938964844,0.0183075740933418,-4162.6435546875,304.1537780761719,0.4723499715328216,0.0559627339243888,0.2650117576122284,291.17333984375,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.29022216796875,291.1747741699219,1.0,0.3196456432342529,0.9384284019470216,0.9384284019470216,1.0,1.0,-1.4385756254196167,0.6293020844459534,0.8092734813690186,0.292161613702774,0.0,0.0,0.4726541340351105,74.80122375488281,88.0,20.129541397094727,-10515.4853515625,352.0393981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4799499511719,308.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9296875,18000.0,0.0,0.0,0.2286776751279831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113665223121643,0.411371648311615,-5.123590653965948e-06,0.0,0.0002320787752978,0.0,0.0,21.63357925415039,0.0,0.0,0.0,0.340825080871582,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997934788465499,-2283.382080078125,304.16680908203125,0.6793401837348938,0.1577578485012054,0.1452929824590683,293.343505859375,297.1499938964844,293.1499938964844,0.0804863348603248,-2027.0447998046875,304.17022705078125,0.6409062147140503,0.1320134252309799,0.1289481371641159,293.2191162109375,297.1499938964844,293.1499938964844,0.253851056098938,-3745.035888671875,304.15875244140625,0.8689609169960022,0.3384335935115814,0.2384469509124755,293.260009765625,297.1499938964844,293.1499938964844,0.3456915915012359,-6476.7197265625,304.1415100097656,0.9498228430747986,0.43345907330513,0.4129149913787842,293.1932067871094,297.1499938964844,293.1499938964844,0.0178769435733556,-4111.37158203125,304.15386962890625,0.4629621505737304,0.0551197752356529,0.2618695199489593,291.1798095703125,291.1499938964844,271.946533203125,270.6370544433594,283.96051025390625,293.29327392578125,291.1805725097656,1.0,0.3215237557888031,0.9380340576171876,0.9380340576171876,1.0,1.0,-1.425176978111267,0.6230835914611816,0.8020933866500854,0.2886083722114563,0.0,0.0,0.4699943959712982,77.9415054321289,88.0,18.249210357666016,-10397.7314453125,353.2719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.408935546875,308.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.26953125,18000.0,0.0,0.0,0.2268010526895523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072619676589966,0.4072670936584472,-5.107220658828737e-06,0.0,0.0002301742351846,0.0,0.0,21.307579040527344,0.0,0.0,0.0,0.3396345376968384,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980789884924888,-2251.6357421875,304.1668701171875,0.6705479025840759,0.1554465740919113,0.1433282494544983,293.3458557128906,297.1499938964844,293.1499938964844,0.0783181264996528,-1984.999755859375,304.17047119140625,0.6320664882659912,0.1290996372699737,0.1263201683759689,293.2206115722656,297.1499938964844,293.1499938964844,0.2527787387371063,-3732.35888671875,304.1591186523437,0.8613894581794739,0.3372648060321808,0.237726092338562,293.2644348144531,297.1499938964844,293.1499938964844,0.3435219228267669,-6442.30029296875,304.14697265625,0.939645290374756,0.4311969578266144,0.4107102155685425,293.1947021484375,297.1499938964844,293.1499938964844,0.0174487549811601,-4059.508056640625,304.1539611816406,0.4535647332668304,0.0542819239199161,0.2586658596992492,291.18487548828125,291.1499938964844,271.9690246582031,270.6522521972656,283.97674560546875,293.2955627441406,291.1856689453125,1.0,0.3231207728385925,0.937765896320343,0.937765896320343,1.0,1.0,-1.412305235862732,0.6171207427978516,0.7951844930648804,0.2852054238319397,0.0,0.0,0.4671649634838104,80.76588439941406,91.0,16.828861236572266,-10286.4384765625,353.9405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34490966796875,308.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.109375,18000.0,0.0,0.0,0.2249889522790908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033137857913971,0.4033188819885254,-5.08966240886366e-06,0.0,0.00022833517869,0.0,0.0,20.98993492126465,0.0,0.0,0.0,0.3384313881397247,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0946928933262825,-2188.742919921875,304.1669006347656,0.6553841233253479,0.150868758559227,0.1394077986478805,293.3502197265625,297.1499938964844,293.1499938964844,0.0739208310842514,-1900.460693359375,304.1709899902344,0.6159164309501648,0.1232495307922363,0.1210077553987503,293.2233581542969,297.1499938964844,293.1499938964844,0.250645101070404,-3707.178466796875,304.1596069335937,0.8489072322845459,0.3349177837371826,0.2362539023160934,293.269287109375,297.1499938964844,293.1499938964844,0.3398601710796356,-6385.1123046875,304.1539611816406,0.9225122332572936,0.4273022413253784,0.4070897996425628,293.1972351074219,297.1499938964844,293.1499938964844,0.0166183654218912,-3956.171142578125,304.1540222167969,0.4378846287727356,0.0526335649192333,0.2522308826446533,291.1928100585937,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2988586425781,291.19317626953125,1.0,0.325664222240448,0.9372295141220092,0.9372295141220092,1.0,1.0,-1.3873828649520874,0.6055961847305298,0.7817866802215576,0.2786340713500976,0.0,0.0,0.4608708024024963,85.7170181274414,79.0,11.643843650817873,-10064.7744140625,353.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2375793457031,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.94140625,18000.0,0.0,0.0,0.2215078771114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945144116878509,0.3945194780826568,-5.051143944001524e-06,0.0,0.0002248023229185,0.0,0.0,20.29362678527832,0.0,0.0,0.0,0.3357607126235962,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0946928933262825,-2188.742919921875,304.1669006347656,0.6553841233253479,0.150868758559227,0.1394077986478805,293.3502197265625,297.1499938964844,293.1499938964844,0.0739208310842514,-1900.460693359375,304.1709899902344,0.6159164309501648,0.1232495307922363,0.1210077553987503,293.2233581542969,297.1499938964844,293.1499938964844,0.250645101070404,-3707.178466796875,304.1596069335937,0.8489072322845459,0.3349177837371826,0.2362539023160934,293.269287109375,297.1499938964844,293.1499938964844,0.3398601710796356,-6385.1123046875,304.1539611816406,0.9225122332572936,0.4273022413253784,0.4070897996425628,293.1972351074219,297.1499938964844,293.1499938964844,0.0166183654218912,-3956.171142578125,304.1540222167969,0.4378846287727356,0.0526335649192333,0.2522308826446533,291.1928100585937,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2988586425781,291.19317626953125,1.0,0.325664222240448,0.9372295141220092,0.9372295141220092,1.0,1.0,-1.3873828649520874,0.6055961847305298,0.7817866802215576,0.2786340713500976,0.0,0.0,0.4608708024024963,85.7170181274414,79.0,11.643843650817873,-10064.7744140625,353.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2375793457031,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.94140625,18000.0,0.0,0.0,0.2215078771114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945144116878509,0.3945194780826568,-5.051143944001524e-06,0.0,0.0002248023229185,0.0,0.0,20.29362678527832,0.0,0.0,0.0,0.3357607126235962,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912424996495246,-2124.4853515625,304.1670227050781,0.6486079096794128,0.1463953703641891,0.1353720426559448,293.35400390625,297.1499938964844,293.1499938964844,0.0693146511912345,-1813.1202392578125,304.1716613769531,0.6055775284767151,0.11741354316473,0.1154900565743446,293.22564697265625,297.1499938964844,293.1499938964844,0.248380497097969,-3680.422607421875,304.1601867675781,0.8465704917907715,0.3325965404510498,0.2346396446228027,293.2717590332031,297.1499938964844,293.1499938964844,0.3363852798938751,-6331.716796875,304.15838623046875,0.9189292788505554,0.4237798452377319,0.4037229716777801,293.1991577148437,297.1499938964844,293.1499938964844,0.0157382227480411,-3842.22509765625,304.1541442871094,0.4309845864772796,0.0510489977896213,0.2450691759586334,291.1983642578125,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.3009948730469,291.1988525390625,1.0,0.3222700357437134,0.9366931915283204,0.9366931915283204,1.0,1.0,-1.3613388538360596,0.5935809016227722,0.7677580118179321,0.2718021273612976,0.0,0.0,0.4540690183639526,85.538818359375,67.0,9.342382431030272,-9844.333984375,341.2973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590270996094,308.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.021484375,18000.0,0.0,0.0,0.2181095480918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851503133773803,0.3851553201675415,-5.010366749047535e-06,0.0,0.0002213534608017,0.0,0.0,19.56743431091309,0.0,0.0,0.0,0.33292356133461,4.0,0.0,1.0
