time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912424996495246,-2124.4853515625,304.1670227050781,0.6486079096794128,0.1463953703641891,0.1353720426559448,293.35400390625,297.1499938964844,293.1499938964844,0.0693146511912345,-1813.1202392578125,304.1716613769531,0.6055775284767151,0.11741354316473,0.1154900565743446,293.22564697265625,297.1499938964844,293.1499938964844,0.248380497097969,-3680.422607421875,304.1601867675781,0.8465704917907715,0.3325965404510498,0.2346396446228027,293.2717590332031,297.1499938964844,293.1499938964844,0.3363852798938751,-6331.716796875,304.15838623046875,0.9189292788505554,0.4237798452377319,0.4037229716777801,293.1991577148437,297.1499938964844,293.1499938964844,0.0157382227480411,-3842.22509765625,304.1541442871094,0.4309845864772796,0.0510489977896213,0.2450691759586334,291.1983642578125,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.3009948730469,291.1988525390625,1.0,0.3222700357437134,0.9366931915283204,0.9366931915283204,1.0,1.0,-1.3613388538360596,0.5935809016227722,0.7677580118179321,0.2718021273612976,0.0,0.0,0.4540690183639526,85.538818359375,67.0,9.342382431030272,-9844.333984375,341.2973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590270996094,308.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.021484375,18000.0,0.0,0.0,0.2181095480918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851503133773803,0.3851553201675415,-5.010366749047535e-06,0.0,0.0002213534608017,0.0,0.0,19.56743431091309,0.0,0.0,0.0,0.33292356133461,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878563448786735,-2061.431640625,304.1669616699219,0.6477867960929871,0.1422262340784073,0.1314050555229187,293.3561706542969,297.1499938964844,293.1499938964844,0.0646277666091919,-1725.7503662109375,304.1722412109375,0.6004647612571716,0.1118018329143524,0.1099621281027793,293.2265625,297.1499938964844,293.1499938964844,0.2461162507534027,-3653.680419921875,304.1605529785156,0.8517463803291321,0.3304913640022278,0.2330175042152404,293.272216796875,297.1499938964844,293.1499938964844,0.3329852521419525,-6280.0283203125,304.1612243652344,0.9253218173980712,0.4205948710441589,0.4004939794540405,293.19952392578125,297.1499938964844,293.1499938964844,0.0148967690765857,-3730.78125,304.1504211425781,0.430637001991272,0.050000000745058,0.2384245842695236,291.2034606933594,291.1499938964844,272.086669921875,270.7260131835937,284.0609130859375,293.3015441894531,291.2036437988281,1.0,0.3150888085365295,0.9363456964492798,0.9363456964492798,1.0,1.0,-1.3361421823501587,0.5820027589797974,0.7541394233703613,0.2651941478252411,0.0,0.0,0.4465636610984802,81.46442413330078,55.0,6.555685997009277,-9627.248046875,320.5597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.109619140625,307.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.67578125,18000.0,0.0,0.0,0.2146749198436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749220669269562,0.3749270141124725,-4.967244422005024e-06,0.0,0.0002178677532356,0.0,0.0,18.79535675048828,0.0,0.0,0.0,0.3298673629760742,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878563448786735,-2061.431640625,304.1669616699219,0.6477867960929871,0.1422262340784073,0.1314050555229187,293.3561706542969,297.1499938964844,293.1499938964844,0.0646277666091919,-1725.7503662109375,304.1722412109375,0.6004647612571716,0.1118018329143524,0.1099621281027793,293.2265625,297.1499938964844,293.1499938964844,0.2461162507534027,-3653.680419921875,304.1605529785156,0.8517463803291321,0.3304913640022278,0.2330175042152404,293.272216796875,297.1499938964844,293.1499938964844,0.3329852521419525,-6280.0283203125,304.1612243652344,0.9253218173980712,0.4205948710441589,0.4004939794540405,293.19952392578125,297.1499938964844,293.1499938964844,0.0148967690765857,-3730.78125,304.1504211425781,0.430637001991272,0.050000000745058,0.2384245842695236,291.2034606933594,291.1499938964844,272.086669921875,270.7260131835937,284.0609130859375,293.3015441894531,291.2036437988281,1.0,0.3150888085365295,0.9363456964492798,0.9363456964492798,1.0,1.0,-1.3361421823501587,0.5820027589797974,0.7541394233703613,0.2651941478252411,0.0,0.0,0.4465636610984802,81.46442413330078,55.0,6.555685997009277,-9627.248046875,320.5597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.109619140625,307.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.67578125,18000.0,0.0,0.0,0.2146749198436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749220669269562,0.3749270141124725,-4.967244422005024e-06,0.0,0.0002178677532356,0.0,0.0,18.79535675048828,0.0,0.0,0.0,0.3298673629760742,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0846915170550346,-2002.76708984375,304.1665954589844,0.6523184776306152,0.1383633762598037,0.1276341527700424,293.3567199707031,297.1499938964844,293.1499938964844,0.0600463189184665,-1642.0611572265625,304.1724548339844,0.600494384765625,0.1064635664224624,0.104599080979824,293.2261962890625,297.1499938964844,293.1499938964844,0.2441549897193908,-3630.705322265625,304.1602783203125,0.8640007972717285,0.3286226987838745,0.2314930260181427,293.27117919921875,297.1499938964844,293.1499938964844,0.329975962638855,-6234.8349609375,304.1624450683594,0.9406967163085938,0.417708545923233,0.3974645137786865,293.1991577148437,297.1499938964844,293.1499938964844,0.0146925766021013,-3703.09765625,304.13330078125,0.4403589367866516,0.050000000745058,0.2366520911455154,291.2002868652344,291.1499938964844,272.1233215332031,270.74713134765625,284.0832824707031,293.30059814453125,291.1996154785156,1.0,0.3054524064064026,0.9359982013702391,0.9359982013702391,1.0,1.0,-1.3175785541534424,0.5734914541244507,0.7440870404243469,0.2603304982185364,0.0,0.0,0.4399452209472656,74.5905532836914,43.0,-3.562394857406616,-9444.669921875,297.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0818176269531,307.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.345703125,18000.0,0.0,0.0,0.2111745923757553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653067052364349,0.3653116226196289,-4.925127086607972e-06,0.0,0.0002143153687939,0.0,0.0,18.07941055297852,0.0,0.0,0.0,0.3270201385021209,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0846915170550346,-2002.76708984375,304.1665954589844,0.6523184776306152,0.1383633762598037,0.1276341527700424,293.3567199707031,297.1499938964844,293.1499938964844,0.0600463189184665,-1642.0611572265625,304.1724548339844,0.600494384765625,0.1064635664224624,0.104599080979824,293.2261962890625,297.1499938964844,293.1499938964844,0.2441549897193908,-3630.705322265625,304.1602783203125,0.8640007972717285,0.3286226987838745,0.2314930260181427,293.27117919921875,297.1499938964844,293.1499938964844,0.329975962638855,-6234.8349609375,304.1624450683594,0.9406967163085938,0.417708545923233,0.3974645137786865,293.1991577148437,297.1499938964844,293.1499938964844,0.0146925766021013,-3703.09765625,304.13330078125,0.4403589367866516,0.050000000745058,0.2366520911455154,291.2002868652344,291.1499938964844,272.1233215332031,270.74713134765625,284.0832824707031,293.30059814453125,291.1996154785156,1.0,0.3054524064064026,0.9359982013702391,0.9359982013702391,1.0,1.0,-1.3175785541534424,0.5734914541244507,0.7440870404243469,0.2603304982185364,0.0,0.0,0.4399452209472656,74.5905532836914,43.0,-3.562394857406616,-9444.669921875,297.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0818176269531,307.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.345703125,18000.0,0.0,0.0,0.2111745923757553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653067052364349,0.3653116226196289,-4.925127086607972e-06,0.0,0.0002143153687939,0.0,0.0,18.07941055297852,0.0,0.0,0.0,0.3270201385021209,4.0,0.0,1.0
810300,293.3175354003906,297.1499938964844,293.1499938964844,0.0831517502665519,-1974.311279296875,304.1663818359375,0.6561663150787354,0.1364985555410385,0.125797614455223,293.3566589355469,297.1499938964844,293.1499938964844,0.0577651523053646,-1600.9942626953125,304.1725158691406,0.6019233465194702,0.1038543283939361,0.1019622385501861,293.22576904296875,297.1499938964844,293.1499938964844,0.2432259917259216,-3619.82958984375,304.1600952148437,0.8723627328872681,0.3277405798435211,0.2307566106319427,293.2703857421875,297.1499938964844,293.1499938964844,0.3285354673862457,-6213.27978515625,304.1628112792969,0.9507267475128174,0.4163322150707245,0.396000474691391,293.1990966796875,297.1499938964844,293.1499938964844,0.0145903974771499,-3689.98095703125,304.1245422363281,0.4473881721496582,0.050000000745058,0.2359260320663452,291.1976013183594,291.1499938964844,272.14166259765625,270.7574157714844,284.0941467285156,293.2998962402344,291.1971740722656,1.0,0.2999342381954193,0.935824453830719,0.935824453830719,1.0,1.0,-1.308695673942566,0.5694220066070557,0.739273726940155,0.2580153048038482,0.0,0.0,0.4370488226413727,70.58779907226562,43.0,-4.72016191482544,-9364.5966796875,284.3609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0711364746094,307.8773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.71484375,18000.0,0.0,0.0,0.2094290405511856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612850904464721,0.3612900078296661,-4.907169113721466e-06,0.0,0.0002125438622897,0.0,0.0,17.78321647644043,0.0,0.0,0.0,0.3258256316184997,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816188678145408,-1946.02880859375,304.1661682128906,0.6611095070838928,0.1346657574176788,0.1239831149578094,293.35650634765625,297.1499938964844,293.1499938964844,0.0554708801209926,-1560.0634765625,304.172607421875,0.6042435169219971,0.1012707203626632,0.0993435159325599,293.22528076171875,297.1499938964844,293.1499938964844,0.2422889173030853,-3608.82470703125,304.15997314453125,0.8822934627532959,0.3268808722496032,0.2300310581922531,293.2694702148437,297.1499938964844,293.1499938964844,0.3270821869373321,-6191.51513671875,304.1631164550781,0.9619352221488952,0.4149858057498932,0.394558697938919,293.1990966796875,297.1499938964844,293.1499938964844,0.014482264406979,-3675.83837890625,304.1158142089844,0.4558784961700439,0.050000000745058,0.2351542115211486,291.1960754394531,291.1499938964844,272.1600036621094,270.7675170898437,284.10498046875,293.29913330078125,291.1957702636719,1.0,0.2940241396427154,0.9356571435928344,0.9356571435928344,1.0,1.0,-1.2998459339141846,0.565371572971344,0.7344744205474854,0.2557128667831421,0.0,0.0,0.4341365098953247,66.32811737060547,31.0,-4.289978504180908,-9286.384765625,271.3128356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06103515625,307.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.259765625,18000.0,0.0,0.0,0.2076979577541351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574011027812958,0.3574059903621673,-4.890697709925007e-06,0.0,0.0002107870241161,0.0,0.0,17.502437591552734,0.0,0.0,0.0,0.3246904909610748,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0785824358463287,-1890.2210693359373,304.1658630371094,0.6748576760292053,0.131085604429245,0.1204131767153739,293.3558959960937,297.1499938964844,293.1499938964844,0.0508477129042148,-1478.6676025390625,304.1727600097656,0.6117358803749084,0.0961621105670929,0.0941453799605369,293.2240905761719,297.1499938964844,293.1499938964844,0.2404244393110275,-3586.87451171875,304.1597595214844,0.9075922966003418,0.3252111673355102,0.2286026030778885,293.2674865722656,297.1499938964844,293.1499938964844,0.3241870999336242,-6148.15185546875,304.16357421875,0.9865466952323914,0.4123627841472626,0.3917252719402313,293.1990966796875,297.1499938964844,293.1499938964844,0.0142561672255396,-3645.707275390625,304.098388671875,0.4755875170230865,0.050000000745058,0.2335073053836822,291.19415283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1264038085937,293.29742431640625,291.1939697265625,1.0,0.2811877727508545,0.9353224635124208,0.9353224635124208,1.0,1.0,-1.2822281122207642,0.557318925857544,0.7249091863632202,0.2511411607265472,0.0,0.0,0.4283851683139801,57.261810302734375,25.0,-2.9114911556243896,-9132.6796875,244.5433044433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0422058105469,307.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.630859375,18000.0,0.0,0.0,0.2042804956436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498181104660034,0.3498229682445526,-4.859821274294518e-06,0.0,0.0002073187351925,0.0,0.0,16.96503257751465,0.0,0.0,0.0,0.3225183188915252,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0785824358463287,-1890.2210693359373,304.1658630371094,0.6748576760292053,0.131085604429245,0.1204131767153739,293.3558959960937,297.1499938964844,293.1499938964844,0.0508477129042148,-1478.6676025390625,304.1727600097656,0.6117358803749084,0.0961621105670929,0.0941453799605369,293.2240905761719,297.1499938964844,293.1499938964844,0.2404244393110275,-3586.87451171875,304.1597595214844,0.9075922966003418,0.3252111673355102,0.2286026030778885,293.2674865722656,297.1499938964844,293.1499938964844,0.3241870999336242,-6148.15185546875,304.16357421875,0.9865466952323914,0.4123627841472626,0.3917252719402313,293.1990966796875,297.1499938964844,293.1499938964844,0.0142561672255396,-3645.707275390625,304.098388671875,0.4755875170230865,0.050000000745058,0.2335073053836822,291.19415283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1264038085937,293.29742431640625,291.1939697265625,1.0,0.2811877727508545,0.9353224635124208,0.9353224635124208,1.0,1.0,-1.2822281122207642,0.557318925857544,0.7249091863632202,0.2511411607265472,0.0,0.0,0.4283851683139801,57.261810302734375,25.0,-2.9114911556243896,-9132.6796875,244.5433044433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0422058105469,307.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.630859375,18000.0,0.0,0.0,0.2042804956436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498181104660034,0.3498229682445526,-4.859821274294518e-06,0.0,0.0002073187351925,0.0,0.0,16.96503257751465,0.0,0.0,0.0,0.3225183188915252,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756423994898796,-1836.50537109375,304.1654663085937,0.6877551078796387,0.1276167184114456,0.1170128360390663,293.35498046875,297.1499938964844,293.1499938964844,0.0462570041418075,-1399.0462646484375,304.1728210449219,0.6172764301300049,0.0911273509263992,0.0890894010663032,293.2227783203125,297.1499938964844,293.1499938964844,0.2386041581630706,-3565.357666015625,304.1595458984375,0.9344385862350464,0.3235997557640075,0.2272698879241943,293.2620849609375,297.1499938964844,293.1499938964844,0.3133884072303772,-5979.8994140625,304.17852783203125,0.9990000128746032,0.4104494154453277,0.3806022107601166,293.1990051269531,297.1499938964844,293.1499938964844,0.0140678603202104,-3620.227783203125,304.0812683105469,0.4896643757820129,0.050000000745058,0.232217326760292,291.1954345703125,291.1499938964844,272.2333374023437,270.80645751953125,284.1506042480469,293.2950439453125,291.1969299316406,1.0,0.2691574990749359,0.9349877834320068,0.9349877834320068,1.0,1.0,-1.2555886507034302,0.5451434254646301,0.7104451656341553,0.2443642020225525,0.0,0.0,0.4223658144474029,49.9710807800293,25.0,8.211507797241211,-8954.4931640625,219.0664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0259094238281,307.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4765625,18000.0,0.0,0.0,0.2009096145629882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424105048179626,0.3424153327941894,-4.83093072034535e-06,0.0,0.0002038977108895,0.0,0.0,16.452335357666016,0.0,0.0,0.0,0.3204329311847687,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756423994898796,-1836.50537109375,304.1654663085937,0.6877551078796387,0.1276167184114456,0.1170128360390663,293.35498046875,297.1499938964844,293.1499938964844,0.0462570041418075,-1399.0462646484375,304.1728210449219,0.6172764301300049,0.0911273509263992,0.0890894010663032,293.2227783203125,297.1499938964844,293.1499938964844,0.2386041581630706,-3565.357666015625,304.1595458984375,0.9344385862350464,0.3235997557640075,0.2272698879241943,293.2620849609375,297.1499938964844,293.1499938964844,0.3133884072303772,-5979.8994140625,304.17852783203125,0.9990000128746032,0.4104494154453277,0.3806022107601166,293.1990051269531,297.1499938964844,293.1499938964844,0.0140678603202104,-3620.227783203125,304.0812683105469,0.4896643757820129,0.050000000745058,0.232217326760292,291.1954345703125,291.1499938964844,272.2333374023437,270.80645751953125,284.1506042480469,293.2950439453125,291.1969299316406,1.0,0.2691574990749359,0.9349877834320068,0.9349877834320068,1.0,1.0,-1.2555886507034302,0.5451434254646301,0.7104451656341553,0.2443642020225525,0.0,0.0,0.4223658144474029,49.9710807800293,25.0,8.211507797241211,-8954.4931640625,219.0664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0259094238281,307.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4765625,18000.0,0.0,0.0,0.2009096145629882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424105048179626,0.3424153327941894,-4.83093072034535e-06,0.0,0.0002038977108895,0.0,0.0,16.452335357666016,0.0,0.0,0.0,0.3204329311847687,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726517736911773,-1781.9405517578125,304.165283203125,0.6943728923797607,0.1241852566599845,0.1137817874550819,293.3541259765625,297.1499938964844,293.1499938964844,0.0416278392076492,-1319.2861328125,304.1729431152344,0.6169365048408508,0.0861112922430038,0.084190234541893,293.2217102050781,297.1499938964844,293.1499938964844,0.2363759130239486,-3538.480224609375,304.1600646972656,0.9520503878593444,0.3219731748104095,0.2260327041149139,293.2325134277344,297.1499938964844,293.1499938964844,0.2928168177604675,-5658.78955078125,304.2027587890625,0.9990000128746032,0.413560688495636,0.3602765500545501,293.1988220214844,297.1499938964844,293.1499938964844,0.0139052560552954,-3596.098876953125,304.0648193359375,0.4987396895885467,0.050000000745058,0.2314648926258087,291.2230834960937,291.1499938964844,272.2699890136719,270.8251037597656,284.1752624511719,293.2883605957031,291.2247009277344,1.0,0.2592594623565674,0.9347097873687744,0.9347097873687744,1.0,1.0,-1.2190388441085815,0.528559148311615,0.6904796957969666,0.2349652498960495,0.0,0.0,0.4107445478439331,45.408973693847656,28.0,26.231958389282227,-8695.75,196.9701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0351867675781,307.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.935546875,18000.0,0.0,0.0,0.1973077207803726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300394117832184,0.3300442099571228,-4.7927260311553255e-06,0.0,0.0002002422552322,0.0,0.0,15.643891334533691,0.0,0.0,0.0,0.3171530663967132,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726517736911773,-1781.9405517578125,304.165283203125,0.6943728923797607,0.1241852566599845,0.1137817874550819,293.3541259765625,297.1499938964844,293.1499938964844,0.0416278392076492,-1319.2861328125,304.1729431152344,0.6169365048408508,0.0861112922430038,0.084190234541893,293.2217102050781,297.1499938964844,293.1499938964844,0.2363759130239486,-3538.480224609375,304.1600646972656,0.9520503878593444,0.3219731748104095,0.2260327041149139,293.2325134277344,297.1499938964844,293.1499938964844,0.2928168177604675,-5658.78955078125,304.2027587890625,0.9990000128746032,0.413560688495636,0.3602765500545501,293.1988220214844,297.1499938964844,293.1499938964844,0.0139052560552954,-3596.098876953125,304.0648193359375,0.4987396895885467,0.050000000745058,0.2314648926258087,291.2230834960937,291.1499938964844,272.2699890136719,270.8251037597656,284.1752624511719,293.2883605957031,291.2247009277344,1.0,0.2592594623565674,0.9347097873687744,0.9347097873687744,1.0,1.0,-1.2190388441085815,0.528559148311615,0.6904796957969666,0.2349652498960495,0.0,0.0,0.4107445478439331,45.408973693847656,28.0,26.231958389282227,-8695.75,196.9701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0351867675781,307.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.935546875,18000.0,0.0,0.0,0.1973077207803726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300394117832184,0.3300442099571228,-4.7927260311553255e-06,0.0,0.0002002422552322,0.0,0.0,15.643891334533691,0.0,0.0,0.0,0.3171530663967132,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698437914252281,-1731.468017578125,304.16485595703125,0.6968916654586792,0.1207762360572815,0.1106172874569892,293.3533935546875,297.1499938964844,293.1499938964844,0.0371538214385509,-1242.5794677734375,304.1727294921875,0.6125954389572144,0.0810865312814712,0.0793356746435165,293.220947265625,297.1499938964844,293.1499938964844,0.2346053123474121,-3517.4658203125,304.1596374511719,0.9632178544998168,0.3203150033950805,0.2248089164495468,293.19317626953125,297.1499938964844,293.1499938964844,0.2789874374866485,-5444.95703125,304.2077941894531,0.9990000128746032,0.4194422960281372,0.3467080891132355,293.1986694335937,297.1499938964844,293.1499938964844,0.0138020943850278,-3582.185302734375,304.04815673828125,0.505338728427887,0.050000000745058,0.2309857308864593,291.23028564453125,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.230224609375,1.0,0.2522733211517334,0.934431791305542,0.934431791305542,1.0,1.0,-1.1910783052444458,0.5159152746200562,0.6751630306243896,0.2278224974870681,0.0,0.0,0.3993684947490692,42.4455451965332,46.0,10.570642471313477,-8450.1484375,181.89254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,307.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.59375,18000.0,0.0,0.0,0.1932003945112228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159191310405731,0.3159238696098327,-4.742499640997266e-06,0.0,0.0001960738300113,0.0,0.0,14.726085662841797,0.0,0.0,0.0,0.3134359717369079,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698437914252281,-1731.468017578125,304.16485595703125,0.6968916654586792,0.1207762360572815,0.1106172874569892,293.3533935546875,297.1499938964844,293.1499938964844,0.0371538214385509,-1242.5794677734375,304.1727294921875,0.6125954389572144,0.0810865312814712,0.0793356746435165,293.220947265625,297.1499938964844,293.1499938964844,0.2346053123474121,-3517.4658203125,304.1596374511719,0.9632178544998168,0.3203150033950805,0.2248089164495468,293.19317626953125,297.1499938964844,293.1499938964844,0.2789874374866485,-5444.95703125,304.2077941894531,0.9990000128746032,0.4194422960281372,0.3467080891132355,293.1986694335937,297.1499938964844,293.1499938964844,0.0138020943850278,-3582.185302734375,304.04815673828125,0.505338728427887,0.050000000745058,0.2309857308864593,291.23028564453125,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.230224609375,1.0,0.2522733211517334,0.934431791305542,0.934431791305542,1.0,1.0,-1.1910783052444458,0.5159152746200562,0.6751630306243896,0.2278224974870681,0.0,0.0,0.3993684947490692,42.4455451965332,46.0,10.570642471313477,-8450.1484375,181.89254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,307.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.59375,18000.0,0.0,0.0,0.1932003945112228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159191310405731,0.3159238696098327,-4.742499640997266e-06,0.0,0.0001960738300113,0.0,0.0,14.726085662841797,0.0,0.0,0.0,0.3134359717369079,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685202181339263,-1707.9364013671875,304.1645812988281,0.6933165192604065,0.1190724447369575,0.1090916767716407,293.3531494140625,297.1499938964844,293.1499938964844,0.0350060239434242,-1205.5439453125,304.1725158691406,0.6058814525604248,0.0785612314939498,0.0769550502300262,293.2206726074219,297.1499938964844,293.1499938964844,0.2338864952325821,-3509.058349609375,304.1591796875,0.9621750116348268,0.319470077753067,0.2242283970117569,293.17626953125,297.1499938964844,293.1499938964844,0.2787202596664428,-5444.77197265625,304.1976013183594,0.9990000128746032,0.4222232103347778,0.3469064235687256,293.19873046875,297.1499938964844,293.1499938964844,0.0137837911024689,-3580.6416015625,304.0394287109375,0.5052382946014404,0.050000000745058,0.2309928685426712,291.22802734375,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.2868957519531,291.2264099121094,1.0,0.252085268497467,0.9342927932739258,0.9342927932739258,1.0,1.0,-1.185930609703064,0.5136085748672485,0.6723220944404602,0.2264530062675476,0.0,0.0,0.394353300333023,42.40823745727539,46.0,-3.2493269443511963,-8362.9033203125,180.2090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1138610839844,307.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.9921875,18000.0,0.0,0.0,0.190996766090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096219003200531,0.3096266388893127,-4.719344360637479e-06,0.0,0.0001938374334713,0.0,0.0,14.323259353637695,0.0,0.0,0.0,0.3117862641811371,4.0,0.0,1.0
810960,293.301513671875,297.1499938964844,293.1499938964844,0.0672895237803459,-1686.32275390625,304.1641540527344,0.6863678693771362,0.1173654273152351,0.1075950041413307,293.3529663085937,297.1499938964844,293.1499938964844,0.0329509153962135,-1169.8690185546875,304.1721496582031,0.5957575440406799,0.0760246217250824,0.0745970383286476,293.220458984375,297.1499938964844,293.1499938964844,0.2334216982126236,-3503.895751953125,304.1583557128906,0.95646733045578,0.3186146914958954,0.223664253950119,293.16729736328125,297.1499938964844,293.1499938964844,0.2833598256111145,-5522.783203125,304.1804504394531,0.9990000128746032,0.4236578345298767,0.3519576787948608,293.19891357421875,297.1499938964844,293.1499938964844,0.0137975485995411,-3584.782958984375,304.0302429199219,0.5027210116386414,0.050000000745058,0.2311695665121078,291.2147827148437,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877197265625,291.2108764648437,1.0,0.2537311613559723,0.9342446327209472,0.9342446327209472,1.0,1.0,-1.1868976354599,0.5140506029129028,0.6728470921516418,0.226674273610115,0.0,0.0,0.3913054168224334,43.36434555053711,64.0,-25.403396606445312,-8308.78515625,182.4419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1406555175781,307.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.564453125,18000.0,0.0,0.0,0.1887729614973068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047313988208771,0.3047361075878143,-4.699143119069049e-06,0.0,0.0001915805623866,0.0,0.0,14.007964134216309,0.0,0.0,0.0,0.3104974627494812,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0649884566664695,-1646.4425048828125,304.16326904296875,0.6657606363296509,0.113944686949253,0.1046802029013633,293.3527526855469,297.1499938964844,293.1499938964844,0.0290254950523376,-1101.1416015625,304.1713256835937,0.5674054622650146,0.0709213763475418,0.0699411407113075,293.2201843261719,297.1499938964844,293.1499938964844,0.2329279631376266,-3499.03662109375,304.1564025878906,0.9339187145233154,0.3168832063674927,0.2225850224494934,293.1793212890625,297.1499938964844,293.1499938964844,0.3041380941867828,-5858.2236328125,304.1354064941406,0.9990000128746032,0.4208724498748779,0.3732922077178955,293.199951171875,297.1499938964844,293.1499938964844,0.0138875190168619,-3603.94580078125,304.0096435546875,0.4928475022315979,0.050000000745058,0.2319435179233551,291.16876220703125,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835388183594,291.1636657714844,1.0,0.2617981433868408,0.9341482520103456,0.9341482520103456,1.0,1.0,-1.2030450105667114,0.5213520526885986,0.6816929578781128,0.2307315170764923,0.0,0.0,0.3917349576950073,47.72589874267578,67.0,-56.820011138916016,-8322.4931640625,196.4877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,307.5751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.1846338808536529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023246824741363,0.3023293614387512,-4.678945970226778e-06,0.0,0.0001873799046734,0.0,0.0,13.825937271118164,0.0,0.0,0.0,0.3097002506256103,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0649884566664695,-1646.4425048828125,304.16326904296875,0.6657606363296509,0.113944686949253,0.1046802029013633,293.3527526855469,297.1499938964844,293.1499938964844,0.0290254950523376,-1101.1416015625,304.1713256835937,0.5674054622650146,0.0709213763475418,0.0699411407113075,293.2201843261719,297.1499938964844,293.1499938964844,0.2329279631376266,-3499.03662109375,304.1564025878906,0.9339187145233154,0.3168832063674927,0.2225850224494934,293.1793212890625,297.1499938964844,293.1499938964844,0.3041380941867828,-5858.2236328125,304.1354064941406,0.9990000128746032,0.4208724498748779,0.3732922077178955,293.199951171875,297.1499938964844,293.1499938964844,0.0138875190168619,-3603.94580078125,304.0096435546875,0.4928475022315979,0.050000000745058,0.2319435179233551,291.16876220703125,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835388183594,291.1636657714844,1.0,0.2617981433868408,0.9341482520103456,0.9341482520103456,1.0,1.0,-1.2030450105667114,0.5213520526885986,0.6816929578781128,0.2307315170764923,0.0,0.0,0.3917349576950073,47.72589874267578,67.0,-56.820011138916016,-8322.4931640625,196.4877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,307.5751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.1846338808536529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023246824741363,0.3023293614387512,-4.678945970226778e-06,0.0,0.0001873799046734,0.0,0.0,13.825937271118164,0.0,0.0,0.0,0.3097002506256103,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626198351383209,-1605.5977783203125,304.1628112792969,0.6472716927528381,0.1105530709028244,0.1017843335866928,293.35260009765625,297.1499938964844,293.1499938964844,0.0253058429807424,-1030.2322998046875,304.1703796386719,0.5389696359634399,0.0658157095313072,0.0652757361531257,293.21990966796875,297.1499938964844,293.1499938964844,0.2322962284088134,-3492.21484375,304.1553649902344,0.912523090839386,0.3151642084121704,0.2215097546577453,293.2238464355469,297.1499938964844,293.1499938964844,0.3237902820110321,-6164.7822265625,304.1083679199219,0.9987557530403136,0.4111417233943939,0.3923671543598175,293.20196533203125,297.1499938964844,293.1499938964844,0.013963671401143,-3620.716064453125,303.98602294921875,0.483744740486145,0.050000000745058,0.2327560633420944,291.1288452148437,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818298339844,291.126708984375,1.0,0.2689839601516723,0.9340518712997437,0.9340518712997437,1.0,1.0,-1.2167224884033203,0.5274911522865295,0.689231276512146,0.2343369871377945,0.0,0.0,0.3975856006145477,52.26554870605469,70.0,-46.165863037109375,-8403.7236328125,210.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770263671875,307.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.27734375,18000.0,0.0,0.0,0.1815056353807449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077318072319031,0.3077364861965179,-4.687447926698951e-06,0.0,0.0001842051424318,0.0,0.0,14.13380527496338,0.0,0.0,0.0,0.3108985424041748,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626198351383209,-1605.5977783203125,304.1628112792969,0.6472716927528381,0.1105530709028244,0.1017843335866928,293.35260009765625,297.1499938964844,293.1499938964844,0.0253058429807424,-1030.2322998046875,304.1703796386719,0.5389696359634399,0.0658157095313072,0.0652757361531257,293.21990966796875,297.1499938964844,293.1499938964844,0.2322962284088134,-3492.21484375,304.1553649902344,0.912523090839386,0.3151642084121704,0.2215097546577453,293.2238464355469,297.1499938964844,293.1499938964844,0.3237902820110321,-6164.7822265625,304.1083679199219,0.9987557530403136,0.4111417233943939,0.3923671543598175,293.20196533203125,297.1499938964844,293.1499938964844,0.013963671401143,-3620.716064453125,303.98602294921875,0.483744740486145,0.050000000745058,0.2327560633420944,291.1288452148437,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818298339844,291.126708984375,1.0,0.2689839601516723,0.9340518712997437,0.9340518712997437,1.0,1.0,-1.2167224884033203,0.5274911522865295,0.689231276512146,0.2343369871377945,0.0,0.0,0.3975856006145477,52.26554870605469,70.0,-46.165863037109375,-8403.7236328125,210.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770263671875,307.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.27734375,18000.0,0.0,0.0,0.1815056353807449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077318072319031,0.3077364861965179,-4.687447926698951e-06,0.0,0.0001842051424318,0.0,0.0,14.13380527496338,0.0,0.0,0.0,0.3108985424041748,4.0,0.0,1.0
811260,293.2955322265625,297.1499938964844,293.1499938964844,0.0599940083920955,-1559.9505615234375,304.1629333496094,0.6272291541099548,0.1072177439928054,0.0990224480628967,293.352294921875,297.1499938964844,293.1499938964844,0.02176851965487,-957.1614990234376,304.16949462890625,0.5091869235038757,0.0607474409043788,0.0607288032770156,293.21954345703125,297.1499938964844,293.1499938964844,0.230655699968338,-3472.19921875,304.1563720703125,0.8885891437530518,0.313467413187027,0.2205191403627395,293.2543640136719,297.1499938964844,293.1499938964844,0.3159084618091583,-6036.15185546875,304.1349792480469,0.9734053611755372,0.4030148983001709,0.3839767873287201,293.2044677734375,297.1499938964844,293.1499938964844,0.0139989983290433,-3627.252197265625,303.9611511230469,0.4706301987171173,0.050000000745058,0.2339509129524231,291.143798828125,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.14703369140625,1.0,0.2745984494686126,0.9334704875946044,0.9334704875946044,1.0,1.0,-1.1979678869247437,0.5189559459686279,0.679011881351471,0.2296407222747802,0.0,0.0,0.3981553018093109,58.37432861328125,73.0,14.740936279296877,-8348.3359375,216.53189086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9375915527344,307.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.1794633567333221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111511170864105,0.3111558258533478,-4.704145794676151e-06,0.0,0.000182132498594,0.0,0.0,14.36186408996582,0.0,0.0,0.0,0.3118005692958832,4.0,0.0,1.0
811320,293.2955322265625,297.1499938964844,293.1499938964844,0.0599940083920955,-1559.9505615234375,304.1629333496094,0.6272291541099548,0.1072177439928054,0.0990224480628967,293.352294921875,297.1499938964844,293.1499938964844,0.02176851965487,-957.1614990234376,304.16949462890625,0.5091869235038757,0.0607474409043788,0.0607288032770156,293.21954345703125,297.1499938964844,293.1499938964844,0.230655699968338,-3472.19921875,304.1563720703125,0.8885891437530518,0.313467413187027,0.2205191403627395,293.2543640136719,297.1499938964844,293.1499938964844,0.3159084618091583,-6036.15185546875,304.1349792480469,0.9734053611755372,0.4030148983001709,0.3839767873287201,293.2044677734375,297.1499938964844,293.1499938964844,0.0139989983290433,-3627.252197265625,303.9611511230469,0.4706301987171173,0.050000000745058,0.2339509129524231,291.143798828125,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.14703369140625,1.0,0.2745984494686126,0.9334704875946044,0.9334704875946044,1.0,1.0,-1.1979678869247437,0.5189559459686279,0.679011881351471,0.2296407222747802,0.0,0.0,0.3981553018093109,58.37432861328125,73.0,14.740936279296877,-8348.3359375,216.53189086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9375915527344,307.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.1794633567333221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111511170864105,0.3111558258533478,-4.704145794676151e-06,0.0,0.000182132498594,0.0,0.0,14.36186408996582,0.0,0.0,0.0,0.3118005692958832,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573146864771842,-1513.9132080078125,304.1630859375,0.6109601855278015,0.1038857400417327,0.096218504011631,293.3521423339844,297.1499938964844,293.1499938964844,0.0185516979545354,-883.2520141601562,304.1683349609375,0.4857008457183838,0.0556516535580158,0.0561142116785049,293.219482421875,297.1499938964844,293.1499938964844,0.2289462834596634,-3451.4306640625,304.1570739746094,0.8716139793395996,0.3117204904556274,0.2194612026214599,293.2636108398437,297.1499938964844,293.1499938964844,0.3112607300281524,-5960.94189453125,304.1474609375,0.9523166418075562,0.3984701633453369,0.3793060183525085,293.2073974609375,297.1499938964844,293.1499938964844,0.0140079380944371,-3630.23046875,303.9344177246094,0.4585545659065246,0.050000000745058,0.2349339574575424,291.1611022949219,291.1499938964844,272.489990234375,270.9289245605469,284.28594970703125,293.2905578613281,291.161865234375,1.0,0.2792413234710693,0.9328890442848206,0.9328890442848206,1.0,1.0,-1.1833657026290894,0.5123234391212463,0.6710422039031982,0.2259769290685653,0.0,0.0,0.3952371478080749,63.41413497924805,76.0,16.160757064819336,-8224.39453125,221.7047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80352783203125,307.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2265625,18000.0,0.0,0.0,0.1779302060604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079705238342285,0.3079752027988434,-4.699324108514702e-06,0.0,0.0001805765350582,0.0,0.0,14.179567337036133,0.0,0.0,0.0,0.3111161589622497,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573146864771842,-1513.9132080078125,304.1630859375,0.6109601855278015,0.1038857400417327,0.096218504011631,293.3521423339844,297.1499938964844,293.1499938964844,0.0185516979545354,-883.2520141601562,304.1683349609375,0.4857008457183838,0.0556516535580158,0.0561142116785049,293.219482421875,297.1499938964844,293.1499938964844,0.2289462834596634,-3451.4306640625,304.1570739746094,0.8716139793395996,0.3117204904556274,0.2194612026214599,293.2636108398437,297.1499938964844,293.1499938964844,0.3112607300281524,-5960.94189453125,304.1474609375,0.9523166418075562,0.3984701633453369,0.3793060183525085,293.2073974609375,297.1499938964844,293.1499938964844,0.0140079380944371,-3630.23046875,303.9344177246094,0.4585545659065246,0.050000000745058,0.2349339574575424,291.1611022949219,291.1499938964844,272.489990234375,270.9289245605469,284.28594970703125,293.2905578613281,291.161865234375,1.0,0.2792413234710693,0.9328890442848206,0.9328890442848206,1.0,1.0,-1.1833657026290894,0.5123234391212463,0.6710422039031982,0.2259769290685653,0.0,0.0,0.3952371478080749,63.41413497924805,76.0,16.160757064819336,-8224.39453125,221.7047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80352783203125,307.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2265625,18000.0,0.0,0.0,0.1779302060604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079705238342285,0.3079752027988434,-4.699324108514702e-06,0.0,0.0001805765350582,0.0,0.0,14.179567337036133,0.0,0.0,0.0,0.3111161589622497,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0559979230165481,-1491.5291748046875,304.1630859375,0.6030435562133789,0.1022442206740379,0.0948239937424659,293.35205078125,297.1499938964844,293.1499938964844,0.0170930363237857,-846.5418701171875,304.16766357421875,0.4735405743122101,0.0531137958168983,0.0538008734583854,293.21942138671875,297.1499938964844,293.1499938964844,0.2281627357006073,-3441.98046875,304.1571960449219,0.8646029233932495,0.310849666595459,0.2189231812953949,293.26519775390625,297.1499938964844,293.1499938964844,0.3095948398113251,-5934.36474609375,304.1509094238281,0.9431072473526,0.3967204689979553,0.3776277899742126,293.2088623046875,297.1499938964844,293.1499938964844,0.014011868275702,-3632.00732421875,303.9206237792969,0.4533783793449402,0.050000000745058,0.2353757470846176,291.1649780273437,291.1499938964844,272.5083312988281,270.9371643066406,284.2966613769531,293.2910461425781,291.1657409667969,1.0,0.2812948524951935,0.932598352432251,0.932598352432251,1.0,1.0,-1.176784873008728,0.5093332529067993,0.6674516797065735,0.2243393659591674,0.0,0.0,0.3938464820384979,65.6799545288086,76.0,14.097007751464844,-8168.2998046875,223.9712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7451477050781,307.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.88671875,18000.0,0.0,0.0,0.1772675067186355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064626157283783,0.3064672946929931,-4.694615654443624e-06,0.0,0.0001799039746401,0.0,0.0,14.086746215820312,0.0,0.0,0.0,0.3107374012470245,4.0,0.0,1.0
811560,293.2919006347656,297.1499938964844,293.1499938964844,0.054688423871994,-1469.391845703125,304.1630859375,0.5953724980354309,0.1006230860948562,0.0934419333934784,293.35186767578125,297.1499938964844,293.1499938964844,0.0157317016273736,-809.9564208984375,304.1669311523437,0.4579047560691833,0.0505888201296329,0.0514926984906196,293.2193603515625,297.1499938964844,293.1499938964844,0.2273847609758377,-3432.602294921875,304.1573181152344,0.8582935929298401,0.3099832236766815,0.2183841317892074,293.265869140625,297.1499938964844,293.1499938964844,0.3080954849720001,-5910.65283203125,304.1534729003906,0.934599995613098,0.3951309323310852,0.3761479556560516,293.2102966308594,297.1499938964844,293.1499938964844,0.0140133583918213,-3633.467041015625,303.9066772460937,0.4488130509853363,0.050000000745058,0.2357941269874572,291.1685791015625,291.1499938964844,272.52667236328125,270.9454040527344,284.3070678710937,293.29119873046875,291.169189453125,1.0,0.2832072973251343,0.9324837923049928,0.9324837923049928,1.0,1.0,-1.1704342365264893,0.5064530968666077,0.6639811396598816,0.2227727621793747,0.0,0.0,0.3922450840473175,67.82463073730469,79.0,11.925488471984863,-8112.2734375,226.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6923828125,307.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.09765625,18000.0,0.0,0.0,0.1766589730978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047626316547394,0.3047673404216766,-4.68941743747564e-06,0.0,0.0001792863913578,0.0,0.0,13.982743263244627,0.0,0.0,0.0,0.3103112280368805,4.0,0.0,1.0
811620,293.28985595703125,297.1499938964844,293.1499938964844,0.0521111339330673,-1426.21240234375,304.1630249023437,0.5811426043510437,0.0974421054124832,0.0907114967703819,293.35302734375,297.1499938964844,293.1499938964844,0.0145990634337067,-779.447998046875,304.0981750488281,0.4416007399559021,0.050000000745058,0.0498728267848491,293.2191772460937,297.1499938964844,293.1499938964844,0.2259140908718109,-3414.953857421875,304.1573181152344,0.8478670120239258,0.3082601726055145,0.2172970026731491,293.2658386230469,297.1499938964844,293.1499938964844,0.3054376244544983,-5869.140625,304.1566772460937,0.9202409982681274,0.3922004401683807,0.3734762668609619,293.2130432128906,297.1499938964844,293.1499938964844,0.0140104060992598,-3635.955078125,303.87823486328125,0.4415505826473236,0.050000000745058,0.2365256398916244,291.1711730957031,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1707763671875,1.0,0.2867830097675323,0.932254672050476,0.932254672050476,1.0,1.0,-1.161576509475708,0.5024332404136658,0.6591432690620422,0.220601737499237,0.0,0.0,0.389135867357254,71.6069107055664,67.0,2.725799560546875,-8013.064453125,230.4463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044006347656,307.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.46484375,18000.0,0.0,0.0,0.1755536496639251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011000156402588,0.3011046946048736,-4.6775689952482935e-06,0.0,0.0001781646278686,0.0,0.0,13.758089065551758,0.0,0.0,0.0,0.3093953132629394,4.0,0.0,1.0
811680,293.28985595703125,297.1499938964844,293.1499938964844,0.0521111339330673,-1426.21240234375,304.1630249023437,0.5811426043510437,0.0974421054124832,0.0907114967703819,293.35302734375,297.1499938964844,293.1499938964844,0.0145990634337067,-779.447998046875,304.0981750488281,0.4416007399559021,0.050000000745058,0.0498728267848491,293.2191772460937,297.1499938964844,293.1499938964844,0.2259140908718109,-3414.953857421875,304.1573181152344,0.8478670120239258,0.3082601726055145,0.2172970026731491,293.2658386230469,297.1499938964844,293.1499938964844,0.3054376244544983,-5869.140625,304.1566772460937,0.9202409982681274,0.3922004401683807,0.3734762668609619,293.2130432128906,297.1499938964844,293.1499938964844,0.0140104060992598,-3635.955078125,303.87823486328125,0.4415505826473236,0.050000000745058,0.2365256398916244,291.1711730957031,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1707763671875,1.0,0.2867830097675323,0.932254672050476,0.932254672050476,1.0,1.0,-1.161576509475708,0.5024332404136658,0.6591432690620422,0.220601737499237,0.0,0.0,0.389135867357254,71.6069107055664,67.0,2.725799560546875,-8013.064453125,230.4463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044006347656,307.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.46484375,18000.0,0.0,0.0,0.1755536496639251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011000156402588,0.3011046946048736,-4.6775689952482935e-06,0.0,0.0001781646278686,0.0,0.0,13.758089065551758,0.0,0.0,0.0,0.3093953132629394,4.0,0.0,1.0
