time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811740,293.28741455078125,297.1499938964844,293.1499938964844,0.0494768619537353,-1382.5301513671875,304.1630859375,0.5749567747116089,0.0943934842944145,0.0879146084189415,293.36004638671875,297.1499938964844,293.1499938964844,0.0143156517297029,-773.2716064453125,304.00469970703125,0.4425449967384338,0.050000000745058,0.0498401783406734,293.2187805175781,297.1499938964844,293.1499938964844,0.2244131416082382,-3396.95556640625,304.1573791503906,0.847619354724884,0.3065904974937439,0.2161058783531189,293.2648010253906,297.1499938964844,293.1499938964844,0.302894651889801,-5829.83544921875,304.15869140625,0.9193546175956726,0.3894692659378052,0.370841920375824,293.215576171875,297.1499938964844,293.1499938964844,0.0139269372448325,-3626.877197265625,303.8494567871094,0.4425450563430786,0.050000000745058,0.2364203929901123,291.1683654785156,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2943725585937,291.1683959960937,1.0,0.2846850156784057,0.9320256114006042,0.9320256114006042,1.0,1.0,-1.1534628868103027,0.4987379312515259,0.6547248959541321,0.2186611741781234,0.0,0.0,0.3869271278381347,70.9350357055664,55.0,-0.3701410293579101,-7933.20263671875,226.28819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342712402344,307.1806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0,18000.0,0.0,0.0,0.1745822727680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984458804130554,0.2984505295753479,-4.667624125431757e-06,0.0,0.0001771788083715,0.0,0.0,13.592659950256348,0.0,0.0,0.0,0.3087068796157837,4.0,0.0,1.0
811800,293.28741455078125,297.1499938964844,293.1499938964844,0.0494768619537353,-1382.5301513671875,304.1630859375,0.5749567747116089,0.0943934842944145,0.0879146084189415,293.36004638671875,297.1499938964844,293.1499938964844,0.0143156517297029,-773.2716064453125,304.00469970703125,0.4425449967384338,0.050000000745058,0.0498401783406734,293.2187805175781,297.1499938964844,293.1499938964844,0.2244131416082382,-3396.95556640625,304.1573791503906,0.847619354724884,0.3065904974937439,0.2161058783531189,293.2648010253906,297.1499938964844,293.1499938964844,0.302894651889801,-5829.83544921875,304.15869140625,0.9193546175956726,0.3894692659378052,0.370841920375824,293.215576171875,297.1499938964844,293.1499938964844,0.0139269372448325,-3626.877197265625,303.8494567871094,0.4425450563430786,0.050000000745058,0.2364203929901123,291.1683654785156,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2943725585937,291.1683959960937,1.0,0.2846850156784057,0.9320256114006042,0.9320256114006042,1.0,1.0,-1.1534628868103027,0.4987379312515259,0.6547248959541321,0.2186611741781234,0.0,0.0,0.3869271278381347,70.9350357055664,55.0,-0.3701410293579101,-7933.20263671875,226.28819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342712402344,307.1806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0,18000.0,0.0,0.0,0.1745822727680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984458804130554,0.2984505295753479,-4.667624125431757e-06,0.0,0.0001771788083715,0.0,0.0,13.592659950256348,0.0,0.0,0.0,0.3087068796157837,4.0,0.0,1.0
811860,293.2843933105469,297.1499938964844,293.1499938964844,0.0468231588602066,-1338.8372802734375,304.16314697265625,0.5751562118530273,0.0915218591690063,0.0851488411426544,293.37060546875,297.1499938964844,293.1499938964844,0.0139500815421342,-764.4138793945312,303.900390625,0.4498956203460693,0.050000000745058,0.0496868751943111,293.2179870605469,297.1499938964844,293.1499938964844,0.2227734625339508,-3377.162841796875,304.1576538085937,0.8550777435302734,0.3050048053264618,0.2148751020431518,293.26318359375,297.1499938964844,293.1499938964844,0.3002192974090576,-5788.5576171875,304.16021728515625,0.9286039471626282,0.3868882060050964,0.3682287931442261,293.2177429199219,297.1499938964844,293.1499938964844,0.0137752788141369,-3607.053955078125,303.8210144042969,0.4498956203460693,0.050000000745058,0.2356931418180465,291.1702575683594,291.1499938964844,272.6366577148437,270.99468994140625,284.3694763183594,293.2987365722656,291.1705017089844,1.0,0.2787630259990692,0.9317554235458374,0.9317554235458374,1.0,1.0,-1.1444727182388306,0.4946463406085968,0.6498264074325562,0.2165161222219467,0.0,0.0,0.3841177821159363,66.93204498291016,43.0,2.215127229690552,-7851.7041015625,215.3877716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,307.1297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.060546875,18000.0,0.0,0.0,0.1737018525600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955127358436584,0.2955174148082733,-4.658564193960046e-06,0.0,0.0001762852916726,0.0,0.0,13.416101455688477,0.0,0.0,0.0,0.307979017496109,4.0,0.0,1.0
811920,293.2843933105469,297.1499938964844,293.1499938964844,0.0468231588602066,-1338.8372802734375,304.16314697265625,0.5751562118530273,0.0915218591690063,0.0851488411426544,293.37060546875,297.1499938964844,293.1499938964844,0.0139500815421342,-764.4138793945312,303.900390625,0.4498956203460693,0.050000000745058,0.0496868751943111,293.2179870605469,297.1499938964844,293.1499938964844,0.2227734625339508,-3377.162841796875,304.1576538085937,0.8550777435302734,0.3050048053264618,0.2148751020431518,293.26318359375,297.1499938964844,293.1499938964844,0.3002192974090576,-5788.5576171875,304.16021728515625,0.9286039471626282,0.3868882060050964,0.3682287931442261,293.2177429199219,297.1499938964844,293.1499938964844,0.0137752788141369,-3607.053955078125,303.8210144042969,0.4498956203460693,0.050000000745058,0.2356931418180465,291.1702575683594,291.1499938964844,272.6366577148437,270.99468994140625,284.3694763183594,293.2987365722656,291.1705017089844,1.0,0.2787630259990692,0.9317554235458374,0.9317554235458374,1.0,1.0,-1.1444727182388306,0.4946463406085968,0.6498264074325562,0.2165161222219467,0.0,0.0,0.3841177821159363,66.93204498291016,43.0,2.215127229690552,-7851.7041015625,215.3877716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,307.1297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.060546875,18000.0,0.0,0.0,0.1737018525600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955127358436584,0.2955174148082733,-4.658564193960046e-06,0.0,0.0001762852916726,0.0,0.0,13.416101455688477,0.0,0.0,0.0,0.307979017496109,4.0,0.0,1.0
811980,293.28094482421875,297.1499938964844,293.1499938964844,0.0442127250134944,-1296.142578125,304.1631164550781,0.5805999636650085,0.08881526440382,0.0824538245797157,293.3829040527344,297.1499938964844,293.1499938964844,0.0135385300964117,-753.8051147460938,303.78857421875,0.4632174670696258,0.050000000745058,0.0494487211108207,293.2169494628906,297.1499938964844,293.1499938964844,0.2210987955331802,-3356.909423828125,304.15789794921875,0.8693077564239502,0.3034921884536743,0.2136346101760864,293.2611999511719,297.1499938964844,293.1499938964844,0.2975230515003204,-5747.05078125,304.16131591796875,0.9461208581924438,0.3844247460365295,0.3656474649906158,293.2195129394531,297.1499938964844,293.1499938964844,0.0135848289355635,-3580.90625,303.7929382324219,0.4632174670696258,0.050000000745058,0.2345634400844574,291.17340087890625,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3042907714844,291.1737670898437,1.0,0.2700308561325073,0.9314852356910706,0.9314852356910706,1.0,1.0,-1.1350088119506836,0.4903403222560882,0.6446685194969177,0.2142738848924636,0.0,0.0,0.3807973563671112,60.77572250366211,31.0,4.123435497283936,-7766.77880859375,200.32850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439392089844,307.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.00390625,18000.0,0.0,0.0,0.1728199869394302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920159995555877,0.2920206487178802,-4.648008143703919e-06,0.0,0.0001753903197823,0.0,0.0,13.207616806030272,0.0,0.0,0.0,0.3071244657039642,4.0,0.0,1.0
812040,293.28094482421875,297.1499938964844,293.1499938964844,0.0442127250134944,-1296.142578125,304.1631164550781,0.5805999636650085,0.08881526440382,0.0824538245797157,293.3829040527344,297.1499938964844,293.1499938964844,0.0135385300964117,-753.8051147460938,303.78857421875,0.4632174670696258,0.050000000745058,0.0494487211108207,293.2169494628906,297.1499938964844,293.1499938964844,0.2210987955331802,-3356.909423828125,304.15789794921875,0.8693077564239502,0.3034921884536743,0.2136346101760864,293.2611999511719,297.1499938964844,293.1499938964844,0.2975230515003204,-5747.05078125,304.16131591796875,0.9461208581924438,0.3844247460365295,0.3656474649906158,293.2195129394531,297.1499938964844,293.1499938964844,0.0135848289355635,-3580.90625,303.7929382324219,0.4632174670696258,0.050000000745058,0.2345634400844574,291.17340087890625,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3042907714844,291.1737670898437,1.0,0.2700308561325073,0.9314852356910706,0.9314852356910706,1.0,1.0,-1.1350088119506836,0.4903403222560882,0.6446685194969177,0.2142738848924636,0.0,0.0,0.3807973563671112,60.77572250366211,31.0,4.123435497283936,-7766.77880859375,200.32850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439392089844,307.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.00390625,18000.0,0.0,0.0,0.1728199869394302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920159995555877,0.2920206487178802,-4.648008143703919e-06,0.0,0.0001753903197823,0.0,0.0,13.207616806030272,0.0,0.0,0.0,0.3071244657039642,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429316386580467,-1275.26416015625,304.1630554199219,0.5852494835853577,0.0875193253159523,0.0811380520462989,293.38934326171875,297.1499938964844,293.1499938964844,0.0133232809603214,-748.0353393554688,303.73046875,0.4713307917118072,0.050000000745058,0.0493072122335433,293.21636962890625,297.1499938964844,293.1499938964844,0.2202559113502502,-3346.703369140625,304.1579895019531,0.8791646361351013,0.3027595579624176,0.2130151242017746,293.2601013183594,297.1499938964844,293.1499938964844,0.2961755096912384,-5726.32568359375,304.16168212890625,0.9575141072273254,0.3832313418388366,0.3643719851970672,293.22027587890625,297.1499938964844,293.1499938964844,0.0134801818057894,-3566.182373046875,303.7790222167969,0.4713307917118072,0.050000000745058,0.2338921725749969,291.1753234863281,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3074645996094,291.1757202148437,1.0,0.2648239731788635,0.9313501715660096,0.9313501715660096,1.0,1.0,-1.1301794052124023,0.4881429970264435,0.6420364379882812,0.2131368368864059,0.0,0.0,0.3789159953594208,57.12882614135742,31.0,4.806858539581299,-7723.23974609375,191.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,307.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.60546875,18000.0,0.0,0.0,0.1723533272743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900530099868774,0.2900576591491699,-4.642133717425168e-06,0.0,0.0001749167277012,0.0,0.0,13.091349601745604,0.0,0.0,0.0,0.3066477477550506,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416673198342323,-1254.68798828125,304.1629943847656,0.5912178158760071,0.08624979108572,0.0798415318131446,293.3959655761719,297.1499938964844,293.1499938964844,0.0131045440211892,-742.0328369140625,303.6709289550781,0.4793165326118469,0.050000000745058,0.0491548962891101,293.2157592773437,297.1499938964844,293.1499938964844,0.2194143831729889,-3336.5087890625,304.1580810546875,0.8910631537437439,0.3020395934581756,0.2123973816633224,293.25897216796875,297.1499938964844,293.1499938964844,0.2948351800441742,-5705.720703125,304.1620178222656,0.9702139496803284,0.3820599019527435,0.3631076514720917,293.220947265625,297.1499938964844,293.1499938964844,0.0133716212585568,-3550.711181640625,303.76519775390625,0.4793165326118469,0.050000000745058,0.2331696599721908,291.17730712890625,291.1499938964844,272.7099914550781,271.0279846191406,284.4161682128906,293.3109130859375,291.1777038574219,1.0,0.2591463923454284,0.9312282204627992,0.9312282204627992,1.0,1.0,-1.125314235687256,0.4859296083450317,0.6393845677375793,0.2119971364736557,0.0,0.0,0.3768947720527649,53.2082405090332,25.0,5.1817121505737305,-7678.96044921875,182.7293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,307.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.189453125,18000.0,0.0,0.0,0.1718572080135345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287943422794342,0.2879480421543121,-4.63584046883625e-06,0.0,0.0001744132314343,0.0,0.0,12.966955184936523,0.0,0.0,0.0,0.3061379194259643,4.0,0.0,1.0
812220,293.27398681640625,297.1499938964844,293.1499938964844,0.0391838029026985,-1214.287109375,304.16278076171875,0.6030581593513489,0.0836866125464439,0.0772922188043594,293.4100646972656,297.1499938964844,293.1499938964844,0.0126846227794885,-730.290771484375,303.5463562011719,0.4935745298862457,0.050000000745058,0.0488840043544769,293.2145690917969,297.1499938964844,293.1499938964844,0.2177918851375579,-3316.86279296875,304.1580810546875,0.9166525602340698,0.3006127178668976,0.2112026065587997,293.2567138671875,297.1499938964844,293.1499938964844,0.2922414541244507,-5665.90283203125,304.1623229980469,0.9926680326461792,0.3797589540481567,0.3606607913970947,293.2221374511719,297.1499938964844,293.1499938964844,0.0131736369803547,-3522.399658203125,303.737548828125,0.4935745298862457,0.050000000745058,0.2318846732378006,291.18084716796875,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188171386719,291.1811218261719,1.0,0.2488233596086502,0.9309843182563782,0.9309843182563782,1.0,1.0,-1.1160154342651367,0.4816938638687134,0.6343215703964233,0.2098455280065536,0.0,0.0,0.3725365400314331,46.22822952270508,25.0,4.663270473480225,-7590.37255859375,166.6461639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,307.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62890625,18000.0,0.0,0.0,0.1707499921321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833753526210785,0.2833799719810486,-4.622167125489796e-06,0.0,0.0001732895325403,0.0,0.0,12.699254989624023,0.0,0.0,0.0,0.3050405383110046,4.0,0.0,1.0
812280,293.27398681640625,297.1499938964844,293.1499938964844,0.0391838029026985,-1214.287109375,304.16278076171875,0.6030581593513489,0.0836866125464439,0.0772922188043594,293.4100646972656,297.1499938964844,293.1499938964844,0.0126846227794885,-730.290771484375,303.5463562011719,0.4935745298862457,0.050000000745058,0.0488840043544769,293.2145690917969,297.1499938964844,293.1499938964844,0.2177918851375579,-3316.86279296875,304.1580810546875,0.9166525602340698,0.3006127178668976,0.2112026065587997,293.2567138671875,297.1499938964844,293.1499938964844,0.2922414541244507,-5665.90283203125,304.1623229980469,0.9926680326461792,0.3797589540481567,0.3606607913970947,293.2221374511719,297.1499938964844,293.1499938964844,0.0131736369803547,-3522.399658203125,303.737548828125,0.4935745298862457,0.050000000745058,0.2318846732378006,291.18084716796875,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188171386719,291.1811218261719,1.0,0.2488233596086502,0.9309843182563782,0.9309843182563782,1.0,1.0,-1.1160154342651367,0.4816938638687134,0.6343215703964233,0.2098455280065536,0.0,0.0,0.3725365400314331,46.22822952270508,25.0,4.663270473480225,-7590.37255859375,166.6461639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,307.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62890625,18000.0,0.0,0.0,0.1707499921321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833753526210785,0.2833799719810486,-4.622167125489796e-06,0.0,0.0001732895325403,0.0,0.0,12.699254989624023,0.0,0.0,0.0,0.3050405383110046,4.0,0.0,1.0
812340,293.27117919921875,297.1499938964844,293.1499938964844,0.0367629043757915,-1174.7255859375,304.1625671386719,0.609153687953949,0.0811141431331634,0.0748179107904434,293.4250183105469,297.1499938964844,293.1499938964844,0.0123086329549551,-719.5671997070312,303.4148864746094,0.5037536025047302,0.050000000745058,0.0487183034420013,293.2135009765625,297.1499938964844,293.1499938964844,0.2162019163370132,-3297.533447265625,304.1580505371094,0.9364636540412904,0.2991930246353149,0.2100916355848312,293.2496337890625,297.1499938964844,293.1499938964844,0.2817938327789306,-5499.71875,304.176513671875,0.9990000128746032,0.3784554004669189,0.3498700261116028,293.2232360839844,297.1499938964844,293.1499938964844,0.0130217112600803,-3500.619873046875,303.70977783203125,0.5037536025047302,0.050000000745058,0.2310986518859863,291.1874084472656,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1896057128906,1.0,0.2407581508159637,0.930740475654602,0.930740475654602,1.0,1.0,-1.0976710319519043,0.4733571112155914,0.6243139505386353,0.2056281119585037,0.0,0.0,0.3672686815261841,41.79740524291992,25.0,15.688373565673828,-7474.3759765625,153.09555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446105957031,307.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.267578125,18000.0,0.0,0.0,0.169438749551773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783175408840179,0.2783221304416656,-4.607522441801848e-06,0.0,0.0001719587889965,0.0,0.0,12.406925201416016,0.0,0.0,0.0,0.3038358986377716,4.0,0.0,1.0
812400,293.27117919921875,297.1499938964844,293.1499938964844,0.0367629043757915,-1174.7255859375,304.1625671386719,0.609153687953949,0.0811141431331634,0.0748179107904434,293.4250183105469,297.1499938964844,293.1499938964844,0.0123086329549551,-719.5671997070312,303.4148864746094,0.5037536025047302,0.050000000745058,0.0487183034420013,293.2135009765625,297.1499938964844,293.1499938964844,0.2162019163370132,-3297.533447265625,304.1580505371094,0.9364636540412904,0.2991930246353149,0.2100916355848312,293.2496337890625,297.1499938964844,293.1499938964844,0.2817938327789306,-5499.71875,304.176513671875,0.9990000128746032,0.3784554004669189,0.3498700261116028,293.2232360839844,297.1499938964844,293.1499938964844,0.0130217112600803,-3500.619873046875,303.70977783203125,0.5037536025047302,0.050000000745058,0.2310986518859863,291.1874084472656,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1896057128906,1.0,0.2407581508159637,0.930740475654602,0.930740475654602,1.0,1.0,-1.0976710319519043,0.4733571112155914,0.6243139505386353,0.2056281119585037,0.0,0.0,0.3672686815261841,41.79740524291992,25.0,15.688373565673828,-7474.3759765625,153.09555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446105957031,307.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.267578125,18000.0,0.0,0.0,0.169438749551773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783175408840179,0.2783221304416656,-4.607522441801848e-06,0.0,0.0001719587889965,0.0,0.0,12.406925201416016,0.0,0.0,0.0,0.3038358986377716,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.034370519220829,-1135.076416015625,304.162353515625,0.6113788485527039,0.0785730704665184,0.0724261924624443,293.4403686523437,297.1499938964844,293.1499938964844,0.0119440471753478,-708.5424194335938,303.2785949707031,0.511401891708374,0.050000000745058,0.0486124940216541,293.2127380371094,297.1499938964844,293.1499938964844,0.2143477499485016,-3274.672607421875,304.158447265625,0.9498916268348694,0.2977403402328491,0.2090107947587967,293.2244873046875,297.1499938964844,293.1499938964844,0.2670472860336303,-5265.61767578125,304.1919250488281,0.9990000128746032,0.3809997737407684,0.3352127075195312,293.2243957519531,297.1499938964844,293.1499938964844,0.0128786349669098,-3478.674560546875,303.68212890625,0.511401891708374,0.050000000745058,0.2305967509746551,291.2112121582031,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417053222656,291.21307373046875,1.0,0.2340371906757354,0.9305721521377563,0.9305721521377563,1.0,1.0,-1.0751320123672483,0.4630931317806244,0.6120388507843018,0.2006096243858337,0.0,0.0,0.3574646115303039,38.83688354492188,25.0,25.25102424621582,-7304.76904296875,141.55593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923095703125,307.0180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.828125,18000.0,0.0,0.0,0.1676992923021316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694428265094757,0.2694474160671234,-4.585963779391022e-06,0.0,0.0001701934670563,0.0,0.0,11.911073684692385,0.0,0.0,0.0,0.3018258512020111,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.034370519220829,-1135.076416015625,304.162353515625,0.6113788485527039,0.0785730704665184,0.0724261924624443,293.4403686523437,297.1499938964844,293.1499938964844,0.0119440471753478,-708.5424194335938,303.2785949707031,0.511401891708374,0.050000000745058,0.0486124940216541,293.2127380371094,297.1499938964844,293.1499938964844,0.2143477499485016,-3274.672607421875,304.158447265625,0.9498916268348694,0.2977403402328491,0.2090107947587967,293.2244873046875,297.1499938964844,293.1499938964844,0.2670472860336303,-5265.61767578125,304.1919250488281,0.9990000128746032,0.3809997737407684,0.3352127075195312,293.2243957519531,297.1499938964844,293.1499938964844,0.0128786349669098,-3478.674560546875,303.68212890625,0.511401891708374,0.050000000745058,0.2305967509746551,291.2112121582031,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417053222656,291.21307373046875,1.0,0.2340371906757354,0.9305721521377563,0.9305721521377563,1.0,1.0,-1.0751320123672483,0.4630931317806244,0.6120388507843018,0.2006096243858337,0.0,0.0,0.3574646115303039,38.83688354492188,25.0,25.25102424621582,-7304.76904296875,141.55593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923095703125,307.0180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.828125,18000.0,0.0,0.0,0.1676992923021316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694428265094757,0.2694474160671234,-4.585963779391022e-06,0.0,0.0001701934670563,0.0,0.0,11.911073684692385,0.0,0.0,0.0,0.3018258512020111,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321443118155002,-1097.805419921875,304.1619567871094,0.6122620105743408,0.0761030092835426,0.0701081529259681,293.4557189941406,297.1499938964844,293.1499938964844,0.0116065023466944,-698.31298828125,303.1365966796875,0.5183065533638,0.050000000745058,0.0485287755727767,293.212158203125,297.1499938964844,293.1499938964844,0.212737038731575,-3254.998779296875,304.1582946777344,0.9606743454933168,0.2962722182273865,0.2079288214445114,293.1915588378906,297.1499938964844,293.1499938964844,0.2549618482589721,-5074.134765625,304.1979064941406,0.9990000128746032,0.3857825398445129,0.3231438100337982,293.225341796875,297.1499938964844,293.1499938964844,0.0127631919458508,-3461.9375,303.6541442871094,0.5183065533638,0.050000000745058,0.2301996201276779,291.22247314453125,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3675231933594,291.22332763671875,1.0,0.2284575253725052,0.9304038286209106,0.9304038286209106,1.0,1.0,-1.055987000465393,0.4543071687221527,0.601679801940918,0.1966022402048111,0.0,0.0,0.3469476401805877,36.4874382019043,43.0,16.38024139404297,-7130.515625,132.36996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5759582519531,307.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.447265625,18000.0,0.0,0.0,0.1653349846601486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589807212352752,0.2589852809906006,-4.556975454761414e-06,0.0,0.0001677940017543,0.0,0.0,11.328524589538574,0.0,0.0,0.0,0.2994579672813415,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321443118155002,-1097.805419921875,304.1619567871094,0.6122620105743408,0.0761030092835426,0.0701081529259681,293.4557189941406,297.1499938964844,293.1499938964844,0.0116065023466944,-698.31298828125,303.1365966796875,0.5183065533638,0.050000000745058,0.0485287755727767,293.212158203125,297.1499938964844,293.1499938964844,0.212737038731575,-3254.998779296875,304.1582946777344,0.9606743454933168,0.2962722182273865,0.2079288214445114,293.1915588378906,297.1499938964844,293.1499938964844,0.2549618482589721,-5074.134765625,304.1979064941406,0.9990000128746032,0.3857825398445129,0.3231438100337982,293.225341796875,297.1499938964844,293.1499938964844,0.0127631919458508,-3461.9375,303.6541442871094,0.5183065533638,0.050000000745058,0.2301996201276779,291.22247314453125,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3675231933594,291.22332763671875,1.0,0.2284575253725052,0.9304038286209106,0.9304038286209106,1.0,1.0,-1.055987000465393,0.4543071687221527,0.601679801940918,0.1966022402048111,0.0,0.0,0.3469476401805877,36.4874382019043,43.0,16.38024139404297,-7130.515625,132.36996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5759582519531,307.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.447265625,18000.0,0.0,0.0,0.1653349846601486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589807212352752,0.2589852809906006,-4.556975454761414e-06,0.0,0.0001677940017543,0.0,0.0,11.328524589538574,0.0,0.0,0.0,0.2994579672813415,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311197265982627,-1080.4403076171875,304.16162109375,0.608493447303772,0.074885755777359,0.0690160989761352,293.4633483886719,297.1499938964844,293.1499938964844,0.0114581985399127,-693.8785400390625,303.0636291503906,0.5179619193077087,0.050000000745058,0.0485327504575252,293.2119445800781,297.1499938964844,293.1499938964844,0.2120145857334137,-3246.21630859375,304.1581115722656,0.9592477083206176,0.2955232560634613,0.2074166387319564,293.1770324707031,297.1499938964844,293.1499938964844,0.2550255060195923,-5078.306640625,304.1889038085937,0.9990000128746032,0.3881180584430694,0.323722630739212,293.2257385253906,297.1499938964844,293.1499938964844,0.012728969566524,-3457.509765625,303.64019775390625,0.5179619193077087,0.050000000745058,0.2302184700965881,291.2257080078125,291.1499938964844,272.875,271.10699462890625,284.563720703125,293.3839111328125,291.2257995605469,1.0,0.2289443761110305,0.9303196668624878,0.9303196668624878,1.0,1.0,-1.054775595664978,0.4537160396575928,0.6010594964027405,0.1964365094900131,0.0,0.0,0.3415654301643371,36.57515335083008,43.0,9.073895454406738,-7078.81884765625,132.22348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254272460937,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.18359375,18000.0,0.0,0.0,0.163938894867897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253770112991333,0.2537746727466583,-4.542403530649608e-06,0.0,0.0001663771399762,0.0,0.0,11.042451858520508,0.0,0.0,0.0,0.2982876002788543,4.0,0.0,1.0
812760,293.263427734375,297.1499938964844,293.1499938964844,0.0301899090409278,-1064.6922607421875,304.16119384765625,0.601421058177948,0.0736739858984947,0.0679600536823272,293.470947265625,297.1499938964844,293.1499938964844,0.011334091424942,-690.5311889648438,302.98846435546875,0.5147669315338135,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2115446031093597,-3240.757568359375,304.157470703125,0.952689528465271,0.2947617173194885,0.2069185227155685,293.1701965332031,297.1499938964844,293.1499938964844,0.2599703371524811,-5161.73876953125,304.1727600097656,0.9990000128746032,0.3891235291957855,0.3292033672332763,293.2261657714844,297.1499938964844,293.1499938964844,0.0127234542742371,-3458.8046875,303.6255798339844,0.5147669315338135,0.050000000745058,0.2303974628448486,291.2178649902344,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959350585937,291.21319580078125,1.0,0.2312574982643127,0.930294156074524,0.930294156074524,1.0,1.0,-1.0597447156906128,0.4559252858161926,0.6038194894790649,0.1976518779993057,0.0,0.0,0.3377149999141693,37.59346008300781,61.0,-21.02719688415528,-7021.12646484375,135.31459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737060546875,306.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.01953125,18000.0,0.0,0.0,0.1624567061662674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490931749343872,0.2490976899862289,-4.528231329459231e-06,0.0,0.000164872908499,0.0,0.0,10.785661697387695,0.0,0.0,0.0,0.2972449362277984,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0285829119384288,-1040.5400390625,304.1601257324219,0.5797569751739502,0.0712667927145958,0.0659435614943504,293.4859924316406,297.1499938964844,293.1499938964844,0.0111465491354465,-686.7100219726562,302.8302917480469,0.5029922723770142,0.050000000745058,0.0487298220396041,293.2117614746094,297.1499938964844,293.1499938964844,0.211331695318222,-3239.3125,304.1553649902344,0.9276911616325378,0.2932133674621582,0.2059644907712936,293.1859741210937,297.1499938964844,293.1499938964844,0.2815941572189331,-5515.11474609375,304.1288757324219,0.9990000128746032,0.385500431060791,0.3514101803302765,293.2277526855469,297.1499938964844,293.1499938964844,0.0127847343683242,-3476.33935546875,303.5923156738281,0.5029922723770142,0.050000000745058,0.2311532944440841,291.16265869140625,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3973388671875,291.1562194824219,1.0,0.2406823635101318,0.930243194103241,0.930243194103241,1.0,1.0,-1.0839250087738037,0.4668339192867279,0.6170911192893982,0.2032217383384704,0.0,0.0,0.3395634889602661,41.930419921875,64.0,-64.50292205810547,-7077.55322265625,149.58863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,306.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98046875,18000.0,0.0,0.0,0.1595024466514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477461546659469,0.2477506697177887,-4.513729891186813e-06,0.0,0.000161874704645,0.0,0.0,10.68874740600586,0.0,0.0,0.0,0.2967805564403534,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0285829119384288,-1040.5400390625,304.1601257324219,0.5797569751739502,0.0712667927145958,0.0659435614943504,293.4859924316406,297.1499938964844,293.1499938964844,0.0111465491354465,-686.7100219726562,302.8302917480469,0.5029922723770142,0.050000000745058,0.0487298220396041,293.2117614746094,297.1499938964844,293.1499938964844,0.211331695318222,-3239.3125,304.1553649902344,0.9276911616325378,0.2932133674621582,0.2059644907712936,293.1859741210937,297.1499938964844,293.1499938964844,0.2815941572189331,-5515.11474609375,304.1288757324219,0.9990000128746032,0.385500431060791,0.3514101803302765,293.2277526855469,297.1499938964844,293.1499938964844,0.0127847343683242,-3476.33935546875,303.5923156738281,0.5029922723770142,0.050000000745058,0.2311532944440841,291.16265869140625,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3973388671875,291.1562194824219,1.0,0.2406823635101318,0.930243194103241,0.930243194103241,1.0,1.0,-1.0839250087738037,0.4668339192867279,0.6170911192893982,0.2032217383384704,0.0,0.0,0.3395634889602661,41.930419921875,64.0,-64.50292205810547,-7077.55322265625,149.58863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,306.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98046875,18000.0,0.0,0.0,0.1595024466514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477461546659469,0.2477506697177887,-4.513729891186813e-06,0.0,0.000161874704645,0.0,0.0,10.68874740600586,0.0,0.0,0.0,0.2967805564403534,4.0,0.0,1.0
812940,293.2587280273437,297.1499938964844,293.1499938964844,0.0270085725933313,-1010.3764038085938,304.1592712402344,0.5550652742385864,0.0689374133944511,0.0640290156006813,293.5006103515625,297.1499938964844,293.1499938964844,0.0109617467969655,-682.5325927734375,302.6683044433594,0.4901224374771118,0.050000000745058,0.0489467345178127,293.2115783691406,297.1499938964844,293.1499938964844,0.2108791470527649,-3234.489501953125,304.1543884277344,0.8999927639961243,0.2916814982891083,0.2050497829914093,293.2276306152344,297.1499938964844,293.1499938964844,0.2891757488250732,-5640.54248046875,304.1261901855469,0.985768973827362,0.3761327266693115,0.3588972389698028,293.2306823730469,297.1499938964844,293.1499938964844,0.0128435036167502,-3492.4736328125,303.55517578125,0.4901224374771118,0.050000000745058,0.2321822345256805,291.1201171875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.39215087890625,291.12060546875,1.0,0.248856320977211,0.930192232131958,0.930192232131958,1.0,1.0,-1.0897061824798584,0.4692760407924652,0.6204301118850708,0.2050179839134216,0.0,0.0,0.3469804227352142,47.50763702392578,67.0,-35.815128326416016,-7171.451171875,161.69688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7266540527344,306.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.380859375,18000.0,0.0,0.0,0.1573008298873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541065216064453,0.2541110217571258,-4.523248662735568e-06,0.0,0.0001596403453731,0.0,0.0,11.014545440673828,0.0,0.0,0.0,0.2980275750160217,4.0,0.0,1.0
813000,293.2587280273437,297.1499938964844,293.1499938964844,0.0270085725933313,-1010.3764038085938,304.1592712402344,0.5550652742385864,0.0689374133944511,0.0640290156006813,293.5006103515625,297.1499938964844,293.1499938964844,0.0109617467969655,-682.5325927734375,302.6683044433594,0.4901224374771118,0.050000000745058,0.0489467345178127,293.2115783691406,297.1499938964844,293.1499938964844,0.2108791470527649,-3234.489501953125,304.1543884277344,0.8999927639961243,0.2916814982891083,0.2050497829914093,293.2276306152344,297.1499938964844,293.1499938964844,0.2891757488250732,-5640.54248046875,304.1261901855469,0.985768973827362,0.3761327266693115,0.3588972389698028,293.2306823730469,297.1499938964844,293.1499938964844,0.0128435036167502,-3492.4736328125,303.55517578125,0.4901224374771118,0.050000000745058,0.2321822345256805,291.1201171875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.39215087890625,291.12060546875,1.0,0.248856320977211,0.930192232131958,0.930192232131958,1.0,1.0,-1.0897061824798584,0.4692760407924652,0.6204301118850708,0.2050179839134216,0.0,0.0,0.3469804227352142,47.50763702392578,67.0,-35.815128326416016,-7171.451171875,161.69688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7266540527344,306.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.380859375,18000.0,0.0,0.0,0.1573008298873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541065216064453,0.2541110217571258,-4.523248662735568e-06,0.0,0.0001596403453731,0.0,0.0,11.014545440673828,0.0,0.0,0.0,0.2980275750160217,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.025340287014842,-979.1051635742188,304.1589660644531,0.5329217910766602,0.0666450858116149,0.0621817968785762,293.5152893066406,297.1499938964844,293.1499938964844,0.010716201737523,-674.4790649414062,302.50909423828125,0.4784449934959411,0.050000000745058,0.0491721555590629,293.2117004394531,297.1499938964844,293.1499938964844,0.2091950923204422,-3213.328125,304.1557312011719,0.8775944709777832,0.2900982797145843,0.2041305899620056,293.2460021972656,297.1499938964844,293.1499938964844,0.2840206325054168,-5547.26513671875,304.14263916015625,0.9591735005378724,0.3703967332839966,0.3527447879314422,293.2343139648437,297.1499938964844,293.1499938964844,0.0128203080967068,-3490.0986328125,303.5184020996094,0.4784449934959411,0.050000000745058,0.2332515269517898,291.1473083496094,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.40533447265625,291.1497497558594,1.0,0.2556102573871612,0.9297366738319396,0.9297366738319396,1.0,1.0,-1.0818750858306885,0.4656486809253692,0.6162263751029968,0.2033894211053848,0.0,0.0,0.3456985652446747,53.11996841430664,70.0,16.892642974853516,-7143.810546875,169.62689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543884277344,306.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.1558547616004943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553717792034149,0.2553763091564178,-4.5339093048824e-06,0.0,0.0001581727701704,0.0,0.0,11.10004711151123,0.0,0.0,0.0,0.2984004318714142,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.025340287014842,-979.1051635742188,304.1589660644531,0.5329217910766602,0.0666450858116149,0.0621817968785762,293.5152893066406,297.1499938964844,293.1499938964844,0.010716201737523,-674.4790649414062,302.50909423828125,0.4784449934959411,0.050000000745058,0.0491721555590629,293.2117004394531,297.1499938964844,293.1499938964844,0.2091950923204422,-3213.328125,304.1557312011719,0.8775944709777832,0.2900982797145843,0.2041305899620056,293.2460021972656,297.1499938964844,293.1499938964844,0.2840206325054168,-5547.26513671875,304.14263916015625,0.9591735005378724,0.3703967332839966,0.3527447879314422,293.2343139648437,297.1499938964844,293.1499938964844,0.0128203080967068,-3490.0986328125,303.5184020996094,0.4784449934959411,0.050000000745058,0.2332515269517898,291.1473083496094,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.40533447265625,291.1497497558594,1.0,0.2556102573871612,0.9297366738319396,0.9297366738319396,1.0,1.0,-1.0818750858306885,0.4656486809253692,0.6162263751029968,0.2033894211053848,0.0,0.0,0.3456985652446747,53.11996841430664,70.0,16.892642974853516,-7143.810546875,169.62689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543884277344,306.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.1558547616004943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553717792034149,0.2553763091564178,-4.5339093048824e-06,0.0,0.0001581727701704,0.0,0.0,11.10004711151123,0.0,0.0,0.0,0.2984004318714142,4.0,0.0,1.0
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.02378586307168,-949.3883666992188,304.1585693359375,0.5155075192451477,0.0644202828407287,0.0603508204221725,293.5299377441406,297.1499938964844,293.1499938964844,0.0104742469266057,-666.5919799804688,302.3434143066406,0.4678676426410675,0.050000000745058,0.0493699125945568,293.2119445800781,297.1499938964844,293.1499938964844,0.2077417224645614,-3195.337646484375,304.1562194824219,0.860581636428833,0.2884866297245025,0.2031571120023727,293.2517395019531,297.1499938964844,293.1499938964844,0.2804999947547912,-5489.8115234375,304.1507873535156,0.9367601275444032,0.3667874634265899,0.3491806387901306,293.23797607421875,297.1499938964844,293.1499938964844,0.0128013081848621,-3489.874755859375,303.4795837402344,0.4678676426410675,0.050000000745058,0.2341896146535873,291.159423828125,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1603088378906,1.0,0.2614120841026306,0.9292811155319214,0.9292811155319214,1.0,1.0,-1.0755938291549685,0.4626705944538116,0.612923264503479,0.2022646218538284,0.0,0.0,0.3434821665287018,58.05550765991211,73.0,14.813030242919922,-7072.2216796875,176.84669494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,306.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87890625,18000.0,0.0,0.0,0.1547149270772934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531751096248626,0.2531796395778656,-4.530293153948151e-06,0.0,0.0001570159802213,0.0,0.0,10.98599338531494,0.0,0.0,0.0,0.2979739904403686,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.02378586307168,-949.3883666992188,304.1585693359375,0.5155075192451477,0.0644202828407287,0.0603508204221725,293.5299377441406,297.1499938964844,293.1499938964844,0.0104742469266057,-666.5919799804688,302.3434143066406,0.4678676426410675,0.050000000745058,0.0493699125945568,293.2119445800781,297.1499938964844,293.1499938964844,0.2077417224645614,-3195.337646484375,304.1562194824219,0.860581636428833,0.2884866297245025,0.2031571120023727,293.2517395019531,297.1499938964844,293.1499938964844,0.2804999947547912,-5489.8115234375,304.1507873535156,0.9367601275444032,0.3667874634265899,0.3491806387901306,293.23797607421875,297.1499938964844,293.1499938964844,0.0128013081848621,-3489.874755859375,303.4795837402344,0.4678676426410675,0.050000000745058,0.2341896146535873,291.159423828125,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1603088378906,1.0,0.2614120841026306,0.9292811155319214,0.9292811155319214,1.0,1.0,-1.0755938291549685,0.4626705944538116,0.612923264503479,0.2022646218538284,0.0,0.0,0.3434821665287018,58.05550765991211,73.0,14.813030242919922,-7072.2216796875,176.84669494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,306.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87890625,18000.0,0.0,0.0,0.1547149270772934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531751096248626,0.2531796395778656,-4.530293153948151e-06,0.0,0.0001570159802213,0.0,0.0,10.98599338531494,0.0,0.0,0.0,0.2979739904403686,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230571441352367,-935.0590209960938,304.1583251953125,0.5082002282142639,0.0633450895547866,0.0594588369131088,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513775393366,-662.4908447265625,302.2586669921875,0.4625110328197479,0.050000000745058,0.0494606792926788,293.2120361328125,297.1499938964844,293.1499938964844,0.2070381641387939,-3186.656494140625,304.1563720703125,0.853496253490448,0.2876819968223572,0.2026636600494384,293.252685546875,297.1499938964844,293.1499938964844,0.2791156768798828,-5467.49755859375,304.1531677246094,0.9270676374435424,0.3653161525726318,0.3478033244609833,293.23974609375,297.1499938964844,293.1499938964844,0.0127895353361964,-3489.552978515625,303.4598083496094,0.4625110328197479,0.050000000745058,0.2346201688051223,291.1633605957031,291.1499938964844,273.0583190917969,271.20733642578125,284.6730041503906,293.4335021972656,291.1642150878906,1.0,0.2640417516231537,0.9290533065795898,0.9290533065795898,1.0,1.0,-1.072903394699097,0.4613863229751587,0.6115171313285828,0.2018041610717773,0.0,0.0,0.3421956300735473,60.32357406616211,73.0,13.196508407592772,-7038.48681640625,180.19244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5483093261719,306.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.416015625,18000.0,0.0,0.0,0.1542177051305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520622014999389,0.2520667314529419,-4.527586042968324e-06,0.0,0.0001565113634569,0.0,0.0,10.926368713378906,0.0,0.0,0.0,0.2977313697338104,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223605725914239,-921.0926513671876,304.1580810546875,0.5016093254089355,0.062296450138092,0.0585863254964351,293.5443725585937,297.1499938964844,293.1499938964844,0.0102279167622327,-658.2955322265625,302.1728820800781,0.4574255347251892,0.050000000745058,0.0495472736656665,293.2121276855469,297.1499938964844,293.1499938964844,0.2063444256782531,-3178.1064453125,304.1564636230469,0.8471119999885559,0.2868790328502655,0.2021682411432266,293.2529602050781,297.1499938964844,293.1499938964844,0.2778554260730743,-5447.32958984375,304.1548767089844,0.9183207154273988,0.3639585971832275,0.3465610444545746,293.241455078125,297.1499938964844,293.1499938964844,0.0127763608470559,-3489.063720703125,303.4398803710937,0.4574255347251892,0.050000000745058,0.2350309342145919,291.16668701171875,291.1499938964844,273.07666015625,271.2184143066406,284.689208984375,293.444091796875,291.16729736328125,1.0,0.2665217518806457,0.9289590716362,0.9289590716362,1.0,1.0,-1.0703673362731934,0.4601774215698242,0.6101899743080139,0.2013806700706482,0.0,0.0,0.3407429456710815,62.487884521484375,61.0,10.881245613098145,-7003.5439453125,183.3776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177001953125,306.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.193359375,18000.0,0.0,0.0,0.1537588536739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507595419883728,0.2507640421390533,-4.52442918685847e-06,0.0,0.0001560456876177,0.0,0.0,10.85675811767578,0.0,0.0,0.0,0.2974495589733124,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209680348634719,-892.2813720703125,304.15771484375,0.4956691563129425,0.060316402465105,0.0567750297486782,293.5582275390625,297.1499938964844,293.1499938964844,0.0099362721666693,-647.6591186523438,301.99871826171875,0.4569690525531769,0.050000000745058,0.0495553724467754,293.212158203125,297.1499938964844,293.1499938964844,0.2048565596342086,-3159.754150390625,304.15679931640625,0.8451215624809265,0.2852963507175445,0.2010654062032699,293.25244140625,297.1499938964844,293.1499938964844,0.2754150927066803,-5408.5654296875,304.15728759765625,0.9152039289474488,0.3614565134048462,0.3441508114337921,293.2445678710937,297.1499938964844,293.1499938964844,0.012682357802987,-3477.033447265625,303.4000244140625,0.4569690525531769,0.050000000745058,0.2350693494081497,291.1712951660156,291.1499938964844,273.11334228515625,271.2411804199219,284.7228088378906,293.4662475585937,291.1718139648437,1.0,0.2655443251132965,0.9287706017494202,0.9287706017494202,1.0,1.0,-1.0640333890914917,0.4571823179721832,0.6068510413169861,0.2002703547477722,0.0,0.0,0.3375891149044037,62.62158584594727,49.0,7.763449668884277,-6928.46337890625,181.718002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664306640625,306.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.294921875,18000.0,0.0,0.0,0.1529081910848617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478836774826049,0.2478881925344467,-4.517111392488005e-06,0.0,0.0001551823806948,0.0,0.0,10.702893257141112,0.0,0.0,0.0,0.2968241274356842,4.0,0.0,1.0
