time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209680348634719,-892.2813720703125,304.15771484375,0.4956691563129425,0.060316402465105,0.0567750297486782,293.5582275390625,297.1499938964844,293.1499938964844,0.0099362721666693,-647.6591186523438,301.99871826171875,0.4569690525531769,0.050000000745058,0.0495553724467754,293.212158203125,297.1499938964844,293.1499938964844,0.2048565596342086,-3159.754150390625,304.15679931640625,0.8451215624809265,0.2852963507175445,0.2010654062032699,293.25244140625,297.1499938964844,293.1499938964844,0.2754150927066803,-5408.5654296875,304.15728759765625,0.9152039289474488,0.3614565134048462,0.3441508114337921,293.2445678710937,297.1499938964844,293.1499938964844,0.012682357802987,-3477.033447265625,303.4000244140625,0.4569690525531769,0.050000000745058,0.2350693494081497,291.1712951660156,291.1499938964844,273.11334228515625,271.2411804199219,284.7228088378906,293.4662475585937,291.1718139648437,1.0,0.2655443251132965,0.9287706017494202,0.9287706017494202,1.0,1.0,-1.0640333890914917,0.4571823179721832,0.6068510413169861,0.2002703547477722,0.0,0.0,0.3375891149044037,62.62158584594727,49.0,7.763449668884277,-6928.46337890625,181.718002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664306640625,306.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.294921875,18000.0,0.0,0.0,0.1529081910848617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478836774826049,0.2478881925344467,-4.517111392488005e-06,0.0,0.0001551823806948,0.0,0.0,10.702893257141112,0.0,0.0,0.0,0.2968241274356842,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196676701307296,-864.1123657226562,304.1573181152344,0.4954666197299957,0.058527048677206,0.0550037696957588,293.5711975097656,297.1499938964844,293.1499938964844,0.0096152704209089,-635.1732177734375,301.82244873046875,0.4644166827201843,0.050000000745058,0.0494292862713336,293.2118835449219,297.1499938964844,293.1499938964844,0.2032959908246994,-3140.477294921875,304.1571350097656,0.8518624901771545,0.2837790846824646,0.1999040246009826,293.25103759765625,297.1499938964844,293.1499938964844,0.2730062007904053,-5370.51708984375,304.1588439941406,0.9236129522323608,0.3591435551643371,0.3418091833591461,293.2470397949219,297.1499938964844,293.1499938964844,0.012534842826426,-3455.8203125,303.3608703613281,0.4644166827201843,0.050000000745058,0.234471246600151,291.17596435546875,291.1499938964844,273.1499938964844,271.2649230957031,284.75762939453125,293.4897766113281,291.17645263671875,1.0,0.2603932917118072,0.9285821318626404,0.9285821318626404,1.0,1.0,-1.056834101676941,0.4537982046604156,0.6030359268188477,0.198965236544609,0.0,0.0,0.3338136076927185,59.347354888916016,37.0,6.715151309967041,-6848.11767578125,173.6855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,306.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.89453125,18000.0,0.0,0.0,0.1520671993494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445132136344909,0.2445177286863327,-4.5086767386237625e-06,0.0,0.0001543288817629,0.0,0.0,10.523931503295898,0.0,0.0,0.0,0.2960967421531677,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196676701307296,-864.1123657226562,304.1573181152344,0.4954666197299957,0.058527048677206,0.0550037696957588,293.5711975097656,297.1499938964844,293.1499938964844,0.0096152704209089,-635.1732177734375,301.82244873046875,0.4644166827201843,0.050000000745058,0.0494292862713336,293.2118835449219,297.1499938964844,293.1499938964844,0.2032959908246994,-3140.477294921875,304.1571350097656,0.8518624901771545,0.2837790846824646,0.1999040246009826,293.25103759765625,297.1499938964844,293.1499938964844,0.2730062007904053,-5370.51708984375,304.1588439941406,0.9236129522323608,0.3591435551643371,0.3418091833591461,293.2470397949219,297.1499938964844,293.1499938964844,0.012534842826426,-3455.8203125,303.3608703613281,0.4644166827201843,0.050000000745058,0.234471246600151,291.17596435546875,291.1499938964844,273.1499938964844,271.2649230957031,284.75762939453125,293.4897766113281,291.17645263671875,1.0,0.2603932917118072,0.9285821318626404,0.9285821318626404,1.0,1.0,-1.056834101676941,0.4537982046604156,0.6030359268188477,0.198965236544609,0.0,0.0,0.3338136076927185,59.347354888916016,37.0,6.715151309967041,-6848.11767578125,173.6855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,306.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.89453125,18000.0,0.0,0.0,0.1520671993494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445132136344909,0.2445177286863327,-4.5086767386237625e-06,0.0,0.0001543288817629,0.0,0.0,10.523931503295898,0.0,0.0,0.0,0.2960967421531677,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184791330248117,-837.1235961914062,304.1568603515625,0.4999992847442627,0.056903950870037,0.0533044934272766,293.5829467773437,297.1499938964844,293.1499938964844,0.0092833330854773,-621.5819702148438,301.64501953125,0.4762984812259674,0.050000000745058,0.0492139346897602,293.2113037109375,297.1499938964844,293.1499938964844,0.2017219066619873,-3121.024658203125,304.1573791503906,0.8662586212158203,0.2823300361633301,0.1987245380878448,293.24920654296875,297.1499938964844,293.1499938964844,0.2706293761730194,-5333.10498046875,304.15985107421875,0.9417247772216796,0.3569566905498504,0.3395088613033294,293.24884033203125,297.1499938964844,293.1499938964844,0.0123558053746819,-3428.868408203125,303.3226928710937,0.4762984812259674,0.050000000745058,0.233449712395668,291.1801452636719,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5139465332031,291.1805725097656,1.0,0.2521271109580993,0.928403913974762,0.928403913974762,1.0,1.0,-1.0491336584091189,0.4501953125,0.5989382863044739,0.1975361853837967,0.0,0.0,0.3295081257820129,53.80701446533203,25.0,5.894848346710205,-6764.19140625,161.5656280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143371582031,306.6987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.095703125,18000.0,0.0,0.0,0.1511520743370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406689226627349,0.2406734228134155,-4.499027454585303e-06,0.0,0.0001534001494292,0.0,0.0,10.32111644744873,0.0,0.0,0.0,0.2952729761600494,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184791330248117,-837.1235961914062,304.1568603515625,0.4999992847442627,0.056903950870037,0.0533044934272766,293.5829467773437,297.1499938964844,293.1499938964844,0.0092833330854773,-621.5819702148438,301.64501953125,0.4762984812259674,0.050000000745058,0.0492139346897602,293.2113037109375,297.1499938964844,293.1499938964844,0.2017219066619873,-3121.024658203125,304.1573791503906,0.8662586212158203,0.2823300361633301,0.1987245380878448,293.24920654296875,297.1499938964844,293.1499938964844,0.2706293761730194,-5333.10498046875,304.15985107421875,0.9417247772216796,0.3569566905498504,0.3395088613033294,293.24884033203125,297.1499938964844,293.1499938964844,0.0123558053746819,-3428.868408203125,303.3226928710937,0.4762984812259674,0.050000000745058,0.233449712395668,291.1801452636719,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5139465332031,291.1805725097656,1.0,0.2521271109580993,0.928403913974762,0.928403913974762,1.0,1.0,-1.0491336584091189,0.4501953125,0.5989382863044739,0.1975361853837967,0.0,0.0,0.3295081257820129,53.80701446533203,25.0,5.894848346710205,-6764.19140625,161.5656280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143371582031,306.6987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.095703125,18000.0,0.0,0.0,0.1511520743370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406689226627349,0.2406734228134155,-4.499027454585303e-06,0.0,0.0001534001494292,0.0,0.0,10.32111644744873,0.0,0.0,0.0,0.2952729761600494,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0173956751823425,-811.3280029296875,304.1563720703125,0.5096862316131592,0.0554172731935977,0.0516779869794845,293.5937194824219,297.1499938964844,293.1499938964844,0.0089496886357665,-607.2870483398438,301.4662475585937,0.4905246496200561,0.050000000745058,0.048939574509859,293.2104797363281,297.1499938964844,293.1499938964844,0.2001580148935318,-3101.6904296875,304.15753173828125,0.8892897963523865,0.280941754579544,0.1975453495979309,293.2471008300781,297.1499938964844,293.1499938964844,0.2682889699935913,-5296.33447265625,304.16046142578125,0.9679255485534668,0.3548643290996551,0.3372446894645691,293.2500305175781,297.1499938964844,293.1499938964844,0.0121592292562127,-3398.363037109375,303.2855834960937,0.4905246496200561,0.050000000745058,0.2321482598781585,291.183837890625,291.1499938964844,273.22332763671875,271.3139343261719,284.82830810546875,293.5382385253906,291.1842041015625,1.0,0.2414612174034118,0.9282256960868835,0.9282256960868835,1.0,1.0,-1.0411570072174072,0.4464799165725708,0.5946771502494812,0.1960228383541107,0.0,0.0,0.3247469663619995,46.769168853759766,25.0,5.100235462188721,-6678.2958984375,146.88600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143981933594,306.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76953125,18000.0,0.0,0.0,0.1500987261533737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364503890275955,0.236454889178276,-4.4884459384775255e-06,0.0,0.0001523311220807,0.0,0.0,10.100238800048828,0.0,0.0,0.0,0.2943758070468902,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0173956751823425,-811.3280029296875,304.1563720703125,0.5096862316131592,0.0554172731935977,0.0516779869794845,293.5937194824219,297.1499938964844,293.1499938964844,0.0089496886357665,-607.2870483398438,301.4662475585937,0.4905246496200561,0.050000000745058,0.048939574509859,293.2104797363281,297.1499938964844,293.1499938964844,0.2001580148935318,-3101.6904296875,304.15753173828125,0.8892897963523865,0.280941754579544,0.1975453495979309,293.2471008300781,297.1499938964844,293.1499938964844,0.2682889699935913,-5296.33447265625,304.16046142578125,0.9679255485534668,0.3548643290996551,0.3372446894645691,293.2500305175781,297.1499938964844,293.1499938964844,0.0121592292562127,-3398.363037109375,303.2855834960937,0.4905246496200561,0.050000000745058,0.2321482598781585,291.183837890625,291.1499938964844,273.22332763671875,271.3139343261719,284.82830810546875,293.5382385253906,291.1842041015625,1.0,0.2414612174034118,0.9282256960868835,0.9282256960868835,1.0,1.0,-1.0411570072174072,0.4464799165725708,0.5946771502494812,0.1960228383541107,0.0,0.0,0.3247469663619995,46.769168853759766,25.0,5.100235462188721,-6678.2958984375,146.88600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143981933594,306.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76953125,18000.0,0.0,0.0,0.1500987261533737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364503890275955,0.236454889178276,-4.4884459384775255e-06,0.0,0.0001523311220807,0.0,0.0,10.100238800048828,0.0,0.0,0.0,0.2943758070468902,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169143434613943,-799.4638671875,304.1560974121094,0.5142703652381897,0.0547124110162258,0.050929058343172,293.59893798828125,297.1499938964844,293.1499938964844,0.0087937507778406,-600.457763671875,301.3758850097656,0.4968295395374298,0.050000000745058,0.0488282479345798,293.21002197265625,297.1499938964844,293.1499938964844,0.1994213908910751,-3092.59521484375,304.1575012207031,0.9001705050468445,0.2802629172801971,0.1969881951808929,293.2460632324219,297.1499938964844,293.1499938964844,0.2671747207641601,-5278.8671875,304.1605834960937,0.9787026047706604,0.3538435697555542,0.3361662924289703,293.2504577636719,297.1499938964844,293.1499938964844,0.01207369659096,-3385.112060546875,303.267333984375,0.4968295395374298,0.050000000745058,0.231620192527771,291.1853332519531,291.1499938964844,273.2416687011719,271.32635498046875,284.8457336425781,293.5504455566406,291.18560791015625,1.0,0.237216055393219,0.9281365871429444,0.9281365871429444,1.0,1.0,-1.0375272035598757,0.4447947740554809,0.5927324891090393,0.1953219175338745,0.0,0.0,0.3222373127937317,43.90888977050781,25.0,4.225081443786621,-6635.98828125,140.8810272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,306.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.36328125,18000.0,0.0,0.0,0.1495067626237869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342333644628524,0.2342378497123718,-4.4828925638285e-06,0.0,0.0001517303608125,0.0,0.0,9.98486614227295,0.0,0.0,0.0,0.2939074337482452,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164660178124904,-788.1783447265625,304.1557922363281,0.5181984901428223,0.0540195144712924,0.0502137765288353,293.6041259765625,297.1499938964844,293.1499938964844,0.008645330555737,-593.8831176757812,301.2845153808594,0.5025615096092224,0.050000000745058,0.0487365648150444,293.2096252441406,297.1499938964844,293.1499938964844,0.1987196654081344,-3083.943359375,304.15740966796875,0.9101367592811584,0.2795849144458771,0.1964482814073562,293.2450256347656,297.1499938964844,293.1499938964844,0.2661061882972717,-5262.1455078125,304.1606140136719,0.987405240535736,0.3528308272361755,0.3351178467273712,293.25079345703125,297.1499938964844,293.1499938964844,0.0119976811110973,-3373.463623046875,303.24908447265625,0.5025615096092224,0.050000000745058,0.2311852723360061,291.1861267089844,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.5621643066406,291.1861877441406,1.0,0.2334755212068557,0.9280667304992676,0.9280667304992676,1.0,1.0,-1.0341300964355469,0.4432213604450226,0.5909087657928467,0.1946596503257751,0.0,0.0,0.3197465538978576,41.548561096191406,25.0,2.671762704849243,-6594.79345703125,135.8542022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291076660156,306.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.47265625,18000.0,0.0,0.0,0.1488683372735977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320046126842498,0.2320090979337692,-4.477248694456648e-06,0.0,0.0001510824513388,0.0,0.0,9.869235038757324,0.0,0.0,0.0,0.2934380769729614,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156415589153766,-766.7913208007812,304.1552429199219,0.5243673324584961,0.0526637397706508,0.0488503500819206,293.61456298828125,297.1499938964844,293.1499938964844,0.0083642760291695,-581.20263671875,301.0984802246094,0.5128551125526428,0.050000000745058,0.0485942438244819,293.2088623046875,297.1499938964844,293.1499938964844,0.1973910331726074,-3067.585693359375,304.1571350097656,0.9285542368888856,0.2782271802425384,0.1953982412815094,293.24285888671875,297.1499938964844,293.1499938964844,0.2632980048656463,-5217.3974609375,304.16192626953125,0.9990000128746032,0.350859671831131,0.3321888446807861,293.25152587890625,297.1499938964844,293.1499938964844,0.0118650905787944,-3353.50927734375,303.2121887207031,0.5128551125526428,0.050000000745058,0.2305101752281189,291.1855163574219,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5790405273437,291.18536376953125,1.0,0.2272638231515884,0.9279270768165588,0.9279270768165588,1.0,1.0,-1.0267778635025024,0.4398236870765686,0.5869541168212891,0.1932148188352584,0.0,0.0,0.3150289058685303,37.86103057861328,25.0,-0.1483232825994491,-6516.16796875,127.55902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535522460937,306.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.017578125,18000.0,0.0,0.0,0.1474604159593582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277714163064956,0.2277758866548538,-4.466290192794986e-06,0.0,0.0001496535696787,0.0,0.0,9.650431632995604,0.0,0.0,0.0,0.2925471365451813,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156415589153766,-766.7913208007812,304.1552429199219,0.5243673324584961,0.0526637397706508,0.0488503500819206,293.61456298828125,297.1499938964844,293.1499938964844,0.0083642760291695,-581.20263671875,301.0984802246094,0.5128551125526428,0.050000000745058,0.0485942438244819,293.2088623046875,297.1499938964844,293.1499938964844,0.1973910331726074,-3067.585693359375,304.1571350097656,0.9285542368888856,0.2782271802425384,0.1953982412815094,293.24285888671875,297.1499938964844,293.1499938964844,0.2632980048656463,-5217.3974609375,304.16192626953125,0.9990000128746032,0.350859671831131,0.3321888446807861,293.25152587890625,297.1499938964844,293.1499938964844,0.0118650905787944,-3353.50927734375,303.2121887207031,0.5128551125526428,0.050000000745058,0.2305101752281189,291.1855163574219,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5790405273437,291.18536376953125,1.0,0.2272638231515884,0.9279270768165588,0.9279270768165588,1.0,1.0,-1.0267778635025024,0.4398236870765686,0.5869541168212891,0.1932148188352584,0.0,0.0,0.3150289058685303,37.86103057861328,25.0,-0.1483232825994491,-6516.16796875,127.55902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535522460937,306.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.017578125,18000.0,0.0,0.0,0.1474604159593582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277714163064956,0.2277758866548538,-4.466290192794986e-06,0.0,0.0001496535696787,0.0,0.0,9.650431632995604,0.0,0.0,0.0,0.2925471365451813,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148853324353694,-746.1761474609375,304.1547546386719,0.5263345241546631,0.051283098757267,0.0475772321224212,293.62518310546875,297.1499938964844,293.1499938964844,0.0080973366275429,-568.5869140625,300.9108581542969,0.5196558833122253,0.050000000745058,0.0485137552022933,293.20819091796875,297.1499938964844,293.1499938964844,0.1959354728460312,-3049.422119140625,304.1571960449219,0.9396328926086426,0.2768741846084595,0.1943971365690231,293.2312316894531,297.1499938964844,293.1499938964844,0.2526966333389282,-5043.76171875,304.1753845214844,0.9990000128746032,0.3508323431015014,0.3209013342857361,293.2522888183594,297.1499938964844,293.1499938964844,0.0117467558011412,-3334.876953125,303.1756591796875,0.5196558833122253,0.050000000745058,0.2301283776760101,291.1951599121094,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.5893859863281,291.197021484375,1.0,0.2220976948738098,0.92778742313385,0.92778742313385,1.0,1.0,-1.0103375911712646,0.4322736263275146,0.57806396484375,0.1899145692586898,0.0,0.0,0.3086117506027221,35.635162353515625,25.0,14.155929565429688,-6409.80419921875,119.7246551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487060546875,306.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.1458479911088943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229633033275604,0.2229677587747573,-4.455546786630293e-06,0.0,0.0001480171631556,0.0,0.0,9.407452583312988,0.0,0.0,0.0,0.2915608584880829,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148853324353694,-746.1761474609375,304.1547546386719,0.5263345241546631,0.051283098757267,0.0475772321224212,293.62518310546875,297.1499938964844,293.1499938964844,0.0080973366275429,-568.5869140625,300.9108581542969,0.5196558833122253,0.050000000745058,0.0485137552022933,293.20819091796875,297.1499938964844,293.1499938964844,0.1959354728460312,-3049.422119140625,304.1571960449219,0.9396328926086426,0.2768741846084595,0.1943971365690231,293.2312316894531,297.1499938964844,293.1499938964844,0.2526966333389282,-5043.76171875,304.1753845214844,0.9990000128746032,0.3508323431015014,0.3209013342857361,293.2522888183594,297.1499938964844,293.1499938964844,0.0117467558011412,-3334.876953125,303.1756591796875,0.5196558833122253,0.050000000745058,0.2301283776760101,291.1951599121094,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.5893859863281,291.197021484375,1.0,0.2220976948738098,0.92778742313385,0.92778742313385,1.0,1.0,-1.0103375911712646,0.4322736263275146,0.57806396484375,0.1899145692586898,0.0,0.0,0.3086117506027221,35.635162353515625,25.0,14.155929565429688,-6409.80419921875,119.7246551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487060546875,306.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.1458479911088943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229633033275604,0.2229677587747573,-4.455546786630293e-06,0.0,0.0001480171631556,0.0,0.0,9.407452583312988,0.0,0.0,0.0,0.2915608584880829,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0142380455508828,-726.2549438476562,304.1396484375,0.5256958603858948,0.050000000745058,0.046061985194683,293.6361389160156,297.1499938964844,293.1499938964844,0.007840771228075,-556.1752319335938,300.7181091308594,0.5254634618759155,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1945873498916626,-3032.680419921875,304.15704345703125,0.948279619216919,0.2755309045314789,0.1934130936861038,293.2105407714844,297.1499938964844,293.1499938964844,0.2433640211820602,-4895.75634765625,304.1822509765625,0.9990000128746032,0.3529583811759949,0.3116238415241241,293.2530822753906,297.1499938964844,293.1499938964844,0.0116413189098238,-3318.765625,303.1385803222656,0.5254634618759155,0.050000000745058,0.2298350632190704,291.2015075683594,291.1499938964844,273.3699951171875,271.4151306152344,284.9374389648437,293.5687866210937,291.201416015625,1.0,0.2177666276693344,0.9277148246765136,0.9277148246765136,1.0,1.0,-0.9953452348709106,0.4253969192504883,0.5699483156204224,0.1869318187236786,0.0,0.0,0.3011258840560913,33.90065383911133,25.0,5.648460388183594,-6289.92724609375,113.36331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359191894531,306.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.94140625,18000.0,0.0,0.0,0.1439183354377746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165401130914688,0.2165445536375045,-4.440953034645645e-06,0.0,0.0001460588246118,0.0,0.0,9.08559226989746,0.0,0.0,0.0,0.2902792096138,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0142380455508828,-726.2549438476562,304.1396484375,0.5256958603858948,0.050000000745058,0.046061985194683,293.6361389160156,297.1499938964844,293.1499938964844,0.007840771228075,-556.1752319335938,300.7181091308594,0.5254634618759155,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1945873498916626,-3032.680419921875,304.15704345703125,0.948279619216919,0.2755309045314789,0.1934130936861038,293.2105407714844,297.1499938964844,293.1499938964844,0.2433640211820602,-4895.75634765625,304.1822509765625,0.9990000128746032,0.3529583811759949,0.3116238415241241,293.2530822753906,297.1499938964844,293.1499938964844,0.0116413189098238,-3318.765625,303.1385803222656,0.5254634618759155,0.050000000745058,0.2298350632190704,291.2015075683594,291.1499938964844,273.3699951171875,271.4151306152344,284.9374389648437,293.5687866210937,291.201416015625,1.0,0.2177666276693344,0.9277148246765136,0.9277148246765136,1.0,1.0,-0.9953452348709106,0.4253969192504883,0.5699483156204224,0.1869318187236786,0.0,0.0,0.3011258840560913,33.90065383911133,25.0,5.648460388183594,-6289.92724609375,113.36331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359191894531,306.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.94140625,18000.0,0.0,0.0,0.1439183354377746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165401130914688,0.2165445536375045,-4.440953034645645e-06,0.0,0.0001460588246118,0.0,0.0,9.08559226989746,0.0,0.0,0.0,0.2902792096138,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138122467324137,-716.9732055664062,304.0958557128906,0.5308971405029297,0.050000000745058,0.0459606610238552,293.64727783203125,297.1499938964844,293.1499938964844,0.0075934440828859,-543.9666137695312,300.5188293457031,0.5308976173400879,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932276338338852,-3015.833251953125,304.156982421875,0.9555373191833496,0.2738096714019775,0.1923090815544128,293.187255859375,297.1499938964844,293.1499938964844,0.2354637235403061,-4768.76611328125,304.1845703125,0.9990000128746032,0.3561478555202484,0.3034418523311615,293.2537841796875,297.1499938964844,293.1499938964844,0.0115476930513978,-3305.19091796875,303.1007995605469,0.5308976173400879,0.050000000745058,0.2295835167169571,291.1996765136719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537658691406,293.55810546875,291.19927978515625,1.0,0.2141585350036621,0.9276421666145324,0.9276421666145324,1.0,1.0,-0.9837125539779664,0.4201049208641052,0.5636076331138611,0.1845298856496811,0.0,0.0,0.2946013808250427,32.42631530761719,43.0,-1.0487207174301147,-6190.95556640625,108.2863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5932922363281,306.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.271484375,18000.0,0.0,0.0,0.1416858434677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110315412282943,0.2110359668731689,-4.427144176588627e-06,0.0,0.0001437931205146,0.0,0.0,8.809995651245117,0.0,0.0,0.0,0.2891596853733063,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138122467324137,-716.9732055664062,304.0958557128906,0.5308971405029297,0.050000000745058,0.0459606610238552,293.64727783203125,297.1499938964844,293.1499938964844,0.0075934440828859,-543.9666137695312,300.5188293457031,0.5308976173400879,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932276338338852,-3015.833251953125,304.156982421875,0.9555373191833496,0.2738096714019775,0.1923090815544128,293.187255859375,297.1499938964844,293.1499938964844,0.2354637235403061,-4768.76611328125,304.1845703125,0.9990000128746032,0.3561478555202484,0.3034418523311615,293.2537841796875,297.1499938964844,293.1499938964844,0.0115476930513978,-3305.19091796875,303.1007995605469,0.5308976173400879,0.050000000745058,0.2295835167169571,291.1996765136719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537658691406,293.55810546875,291.19927978515625,1.0,0.2141585350036621,0.9276421666145324,0.9276421666145324,1.0,1.0,-0.9837125539779664,0.4201049208641052,0.5636076331138611,0.1845298856496811,0.0,0.0,0.2946013808250427,32.42631530761719,43.0,-1.0487207174301147,-6190.95556640625,108.2863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5932922363281,306.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.271484375,18000.0,0.0,0.0,0.1416858434677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110315412282943,0.2110359668731689,-4.427144176588627e-06,0.0,0.0001437931205146,0.0,0.0,8.809995651245117,0.0,0.0,0.0,0.2891596853733063,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137689616531133,-716.1956176757812,304.074462890625,0.529299795627594,0.050000000745058,0.0459751673042774,293.6529846191406,297.1499938964844,293.1499938964844,0.0074794800020754,-538.301025390625,300.4168701171875,0.529299795627594,0.050000000745058,0.0484140701591968,293.210693359375,297.1499938964844,293.1499938964844,0.1923551708459854,-3004.9755859375,304.15728759765625,0.9515201449394226,0.2727106213569641,0.1915638148784637,293.178466796875,297.1499938964844,293.1499938964844,0.2373946160078048,-4803.109375,304.1745910644531,0.9990000128746032,0.3574057519435882,0.3058018982410431,293.2541809082031,297.1499938964844,293.1499938964844,0.0115182138979434,-3301.708984375,303.08154296875,0.529299795627594,0.050000000745058,0.2296555042266845,291.19696044921875,291.1499938964844,273.42498779296875,271.4540710449219,284.96063232421875,293.5592956542969,291.1952514648437,1.0,0.2155186086893081,0.9276058673858644,0.9276058673858644,1.0,1.0,-0.9857651591300964,0.421111136674881,0.5646540522575378,0.1847573220729828,0.0,0.0,0.2917166650295257,32.8292350769043,43.0,-10.187787055969238,-6162.66064453125,109.4148941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620849609375,306.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.349609375,18000.0,0.0,0.0,0.1404957622289657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085338979959488,0.2085383236408233,-4.420916866365587e-06,0.0,0.0001425853406544,0.0,0.0,8.686017990112305,0.0,0.0,0.0,0.2886573672294616,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137560525909066,-716.4817504882812,304.0531616210937,0.5246250033378601,0.050000000745058,0.0460193119943141,293.6587829589844,297.1499938964844,293.1499938964844,0.0073757707141339,-533.3240356445312,300.3106689453125,0.5246250033378601,0.050000000745058,0.0484605506062507,293.2115783691406,297.1499938964844,293.1499938964844,0.1917499899864196,-2997.6796875,304.1570739746094,0.9421391487121582,0.2717697918415069,0.1908947378396988,293.1777648925781,297.1499938964844,293.1499938964844,0.2439868301153183,-4914.03662109375,304.1580810546875,0.9990000128746032,0.3571922183036804,0.3129274845123291,293.2547302246094,297.1499938964844,293.1499938964844,0.0115095162764191,-3302.94091796875,303.0610046386719,0.5246250033378601,0.050000000745058,0.2298759967088699,291.1842346191406,291.1499938964844,273.4433288574219,271.4671630859375,284.9685974121094,293.57000732421875,291.1795959472656,1.0,0.2186535447835922,0.9275839924812316,0.9275839924812316,1.0,1.0,-0.9938842058181764,0.4249044954776764,0.5689797401428223,0.1861638128757476,0.0,0.0,0.2906400561332702,34.09214782714844,46.0,-30.43241310119629,-6157.36767578125,113.35813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427001953125,306.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.525390625,18000.0,0.0,0.0,0.1393121629953384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068162113428115,0.2068206369876861,-4.415423063619528e-06,0.0,0.00014138413826,0.0,0.0,8.598814010620117,0.0,0.0,0.0,0.2883023619651794,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137335518375039,-717.2621459960938,304.010498046875,0.5172999501228333,0.050000000745058,0.0460953786969184,293.6705017089844,297.1499938964844,293.1499938964844,0.0071703414432704,-523.3411254882812,300.0909729003906,0.5172999501228333,0.050000000745058,0.0485406517982482,293.21075439453125,297.1499938964844,293.1499938964844,0.1909937262535095,-2988.922119140625,304.1559753417969,0.926628828048706,0.2703621983528137,0.1898341327905655,293.1944580078125,297.1499938964844,293.1499938964844,0.2556487619876861,-5106.72265625,304.1362609863281,0.9990000128746032,0.3531418144702911,0.3248426020145416,293.2562866210937,297.1499938964844,293.1499938964844,0.0114916963502764,-3306.016357421875,303.0172119140625,0.5172999501228333,0.050000000745058,0.2302559614181518,291.14801025390625,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.61199951171875,291.1454162597656,1.0,0.2233921885490417,0.9275402426719666,0.9275402426719666,1.0,1.0,-1.007557988166809,0.4312906265258789,0.5762673616409302,0.1885621100664138,0.0,0.0,0.293535441160202,36.26731491088867,49.0,-37.00716400146485,-6200.04931640625,120.21033477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6527404785156,306.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1372034102678299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079785168170929,0.2079829275608062,-4.412720954860561e-06,0.0,0.0001392440171912,0.0,0.0,8.645687103271484,0.0,0.0,0.0,0.2884319722652435,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137335518375039,-717.2621459960938,304.010498046875,0.5172999501228333,0.050000000745058,0.0460953786969184,293.6705017089844,297.1499938964844,293.1499938964844,0.0071703414432704,-523.3411254882812,300.0909729003906,0.5172999501228333,0.050000000745058,0.0485406517982482,293.21075439453125,297.1499938964844,293.1499938964844,0.1909937262535095,-2988.922119140625,304.1559753417969,0.926628828048706,0.2703621983528137,0.1898341327905655,293.1944580078125,297.1499938964844,293.1499938964844,0.2556487619876861,-5106.72265625,304.1362609863281,0.9990000128746032,0.3531418144702911,0.3248426020145416,293.2562866210937,297.1499938964844,293.1499938964844,0.0114916963502764,-3306.016357421875,303.0172119140625,0.5172999501228333,0.050000000745058,0.2302559614181518,291.14801025390625,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.61199951171875,291.1454162597656,1.0,0.2233921885490417,0.9275402426719666,0.9275402426719666,1.0,1.0,-1.007557988166809,0.4312906265258789,0.5762673616409302,0.1885621100664138,0.0,0.0,0.293535441160202,36.26731491088867,49.0,-37.00716400146485,-6200.04931640625,120.21033477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6527404785156,306.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1372034102678299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079785168170929,0.2079829275608062,-4.412720954860561e-06,0.0,0.0001392440171912,0.0,0.0,8.645687103271484,0.0,0.0,0.0,0.2884319722652435,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.01371381431818,-717.611328125,303.9731750488281,0.508683443069458,0.050000000745058,0.0461980663239955,293.6824645996094,297.1499938964844,293.1499938964844,0.0069637466222047,-512.5450439453125,299.8726806640625,0.508683443069458,0.050000000745058,0.048648789525032,293.2075500488281,297.1499938964844,293.1499938964844,0.1904923766851425,-2983.046142578125,304.15484619140625,0.9093392491340636,0.2694781124591827,0.1892900764942169,293.2220458984375,297.1499938964844,293.1499938964844,0.2607413232326507,-5190.70556640625,304.1337585449219,0.9926052689552308,0.3464178740978241,0.3301182389259338,293.25848388671875,297.1499938964844,293.1499938964844,0.0114593543112277,-3304.679931640625,302.97296142578125,0.508683443069458,0.050000000745058,0.2307689189910888,291.1341247558594,291.1499938964844,273.51666259765625,271.5200500488281,285.0361022949219,293.6632995605469,291.1339416503906,1.0,0.2283205389976501,0.9274964928627014,0.9274964928627014,1.0,1.0,-1.01362144947052,0.4341643154621124,0.57945716381073,0.1895219832658767,0.0,0.0,0.2967513799667358,39.06923294067383,52.0,-16.030431747436523,-6234.1484375,126.5307388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60809326171875,306.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.255859375,18000.0,0.0,0.0,0.1357129365205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105912119150161,0.2105956226587295,-4.417521267896518e-06,0.0,0.0001377313892589,0.0,0.0,8.77182388305664,0.0,0.0,0.0,0.2889178097248077,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.01371381431818,-717.611328125,303.9731750488281,0.508683443069458,0.050000000745058,0.0461980663239955,293.6824645996094,297.1499938964844,293.1499938964844,0.0069637466222047,-512.5450439453125,299.8726806640625,0.508683443069458,0.050000000745058,0.048648789525032,293.2075500488281,297.1499938964844,293.1499938964844,0.1904923766851425,-2983.046142578125,304.15484619140625,0.9093392491340636,0.2694781124591827,0.1892900764942169,293.2220458984375,297.1499938964844,293.1499938964844,0.2607413232326507,-5190.70556640625,304.1337585449219,0.9926052689552308,0.3464178740978241,0.3301182389259338,293.25848388671875,297.1499938964844,293.1499938964844,0.0114593543112277,-3304.679931640625,302.97296142578125,0.508683443069458,0.050000000745058,0.2307689189910888,291.1341247558594,291.1499938964844,273.51666259765625,271.5200500488281,285.0361022949219,293.6632995605469,291.1339416503906,1.0,0.2283205389976501,0.9274964928627014,0.9274964928627014,1.0,1.0,-1.01362144947052,0.4341643154621124,0.57945716381073,0.1895219832658767,0.0,0.0,0.2967513799667358,39.06923294067383,52.0,-16.030431747436523,-6234.1484375,126.5307388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60809326171875,306.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.255859375,18000.0,0.0,0.0,0.1357129365205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105912119150161,0.2105956226587295,-4.417521267896518e-06,0.0,0.0001377313892589,0.0,0.0,8.77182388305664,0.0,0.0,0.0,0.2889178097248077,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136769581586122,-716.9266967773438,303.9414978027344,0.4992670714855194,0.050000000745058,0.0463305339217186,293.6947937011719,297.1499938964844,293.1499938964844,0.0067482469603419,-500.3848571777344,299.6590270996094,0.4992670714855194,0.050000000745058,0.0487882830202579,293.2069396972656,297.1499938964844,293.1499938964844,0.189267560839653,-2967.46728515625,304.1552734375,0.8911457061767578,0.2681487500667572,0.1885343194007873,293.2354736328125,297.1499938964844,293.1499938964844,0.2564719319343567,-5116.146484375,304.1461486816406,0.9731473922729492,0.3418403267860412,0.3252719938755035,293.260986328125,297.1499938964844,293.1499938964844,0.0114075746387243,-3297.406982421875,302.9297790527344,0.4992670714855194,0.050000000745058,0.2314306050539016,291.1496276855469,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6908874511719,291.151611328125,1.0,0.2329338490962982,0.9271662831306458,0.9271662831306458,1.0,1.0,-1.008508801460266,0.4319306910037994,0.5765781402587891,0.1881708055734634,0.0,0.0,0.2959783375263214,42.53637313842773,55.0,13.801737785339355,-6207.5078125,131.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.1347590237855911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110951989889145,0.2110996097326278,-4.421417997946264e-06,0.0,0.0001367632794426,0.0,0.0,8.801901817321777,0.0,0.0,0.0,0.2890535891056061,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136769581586122,-716.9266967773438,303.9414978027344,0.4992670714855194,0.050000000745058,0.0463305339217186,293.6947937011719,297.1499938964844,293.1499938964844,0.0067482469603419,-500.3848571777344,299.6590270996094,0.4992670714855194,0.050000000745058,0.0487882830202579,293.2069396972656,297.1499938964844,293.1499938964844,0.189267560839653,-2967.46728515625,304.1552734375,0.8911457061767578,0.2681487500667572,0.1885343194007873,293.2354736328125,297.1499938964844,293.1499938964844,0.2564719319343567,-5116.146484375,304.1461486816406,0.9731473922729492,0.3418403267860412,0.3252719938755035,293.260986328125,297.1499938964844,293.1499938964844,0.0114075746387243,-3297.406982421875,302.9297790527344,0.4992670714855194,0.050000000745058,0.2314306050539016,291.1496276855469,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6908874511719,291.151611328125,1.0,0.2329338490962982,0.9271662831306458,0.9271662831306458,1.0,1.0,-1.008508801460266,0.4319306910037994,0.5765781402587891,0.1881708055734634,0.0,0.0,0.2959783375263214,42.53637313842773,55.0,13.801737785339355,-6207.5078125,131.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.1347590237855911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110951989889145,0.2110996097326278,-4.421417997946264e-06,0.0,0.0001367632794426,0.0,0.0,8.801901817321777,0.0,0.0,0.0,0.2890535891056061,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136302607133984,-716.2316284179688,303.903076171875,0.4915254712104797,0.050000000745058,0.0464569851756095,293.7073974609375,297.1499938964844,293.1499938964844,0.006534568965435,-488.1298828125,299.4381408691406,0.4915254712104797,0.050000000745058,0.0489214435219764,293.2071228027344,297.1499938964844,293.1499938964844,0.1879963874816894,-2951.431884765625,304.1556396484375,0.8756141066551208,0.2666708528995514,0.1876189708709716,293.23956298828125,297.1499938964844,293.1499938964844,0.2536074221134186,-5068.82568359375,304.1520690917969,0.9549006223678588,0.338834136724472,0.3223052620887756,293.2636108398437,297.1499938964844,293.1499938964844,0.0113593563437461,-3291.574462890625,302.8848571777344,0.4915254712104797,0.050000000745058,0.2320622652769088,291.157958984375,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059326171875,291.1583251953125,1.0,0.2373879849910736,0.9268360137939452,0.9268360137939452,1.0,1.0,-1.0049186944961548,0.4304041862487793,0.5745144486427307,0.1871028840541839,0.0,0.0,0.2942144870758056,45.86022567749024,58.0,9.21278476715088,-6156.466796875,135.99221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,306.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9921875,18000.0,0.0,0.0,0.1340885013341903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096045017242431,0.2096089124679565,-4.419241122377571e-06,0.0,0.0001360827882308,0.0,0.0,8.730835914611816,0.0,0.0,0.0,0.2887918651103973,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136302607133984,-716.2316284179688,303.903076171875,0.4915254712104797,0.050000000745058,0.0464569851756095,293.7073974609375,297.1499938964844,293.1499938964844,0.006534568965435,-488.1298828125,299.4381408691406,0.4915254712104797,0.050000000745058,0.0489214435219764,293.2071228027344,297.1499938964844,293.1499938964844,0.1879963874816894,-2951.431884765625,304.1556396484375,0.8756141066551208,0.2666708528995514,0.1876189708709716,293.23956298828125,297.1499938964844,293.1499938964844,0.2536074221134186,-5068.82568359375,304.1520690917969,0.9549006223678588,0.338834136724472,0.3223052620887756,293.2636108398437,297.1499938964844,293.1499938964844,0.0113593563437461,-3291.574462890625,302.8848571777344,0.4915254712104797,0.050000000745058,0.2320622652769088,291.157958984375,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059326171875,291.1583251953125,1.0,0.2373879849910736,0.9268360137939452,0.9268360137939452,1.0,1.0,-1.0049186944961548,0.4304041862487793,0.5745144486427307,0.1871028840541839,0.0,0.0,0.2942144870758056,45.86022567749024,58.0,9.21278476715088,-6156.466796875,135.99221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,306.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9921875,18000.0,0.0,0.0,0.1340885013341903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096045017242431,0.2096089124679565,-4.419241122377571e-06,0.0,0.0001360827882308,0.0,0.0,8.730835914611816,0.0,0.0,0.0,0.2887918651103973,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136029152199625,-715.8517456054688,303.88116455078125,0.4880171418190002,0.050000000745058,0.0465189702808856,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285276457667,-481.956787109375,299.32501220703125,0.4880171418190002,0.050000000745058,0.0489867143332958,293.2072448730469,297.1499938964844,293.1499938964844,0.1873825043439865,-2943.72265625,304.1557312011719,0.8685944080352783,0.2659200131893158,0.1871459633111953,293.2402038574219,297.1499938964844,293.1499938964844,0.2524789273738861,-5050.404296875,304.1537475585937,0.94615238904953,0.3375751674175262,0.3211249709129333,293.2649230957031,297.1499938964844,293.1499938964844,0.0113364728167653,-3289.08935546875,302.8617858886719,0.4880171418190002,0.050000000745058,0.2323718816041946,291.1593017578125,291.1499938964844,273.6083374023437,271.58721923828125,285.1038513183594,293.7126159667969,291.1595764160156,1.0,0.2395680993795395,0.9266709089279176,0.9266709089279176,1.0,1.0,-1.0034584999084473,0.4297983646392822,0.573660135269165,0.1866263151168823,0.0,0.0,0.2934579253196716,47.49259948730469,58.0,6.695645809173584,-6134.58349609375,138.41436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297790527344,306.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.86328125,18000.0,0.0,0.0,0.1338253915309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089928388595581,0.2089972496032714,-4.417796390043804e-06,0.0,0.0001358157605864,0.0,0.0,8.700676918029785,0.0,0.0,0.0,0.2886702418327331,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135724255815148,-715.4052124023438,303.8577880859375,0.4846425652503967,0.050000000745058,0.0465805269777774,293.7201232910156,297.1499938964844,293.1499938964844,0.0063229529187083,-475.7265319824219,299.2106628417969,0.4846425652503967,0.050000000745058,0.0490515381097793,293.2073974609375,297.1499938964844,293.1499938964844,0.1867709308862686,-2936.044921875,304.1557922363281,0.8619958758354187,0.265167772769928,0.1866704821586609,293.2403869628906,297.1499938964844,293.1499938964844,0.2514362931251526,-5033.48046875,304.1549377441406,0.9376524686813354,0.3363962769508362,0.3200429081916809,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133769482374,-3286.588623046875,302.8384704589844,0.4846425652503967,0.050000000745058,0.2326793670654297,291.1603088378906,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.7192077636719,291.1604919433594,1.0,0.2417198270559311,0.926600992679596,0.926600992679596,1.0,1.0,-1.0021097660064695,0.4292487800121307,0.5728609561920166,0.1861694753170013,0.0,0.0,0.2926671206951141,49.11480331420898,61.0,4.676436901092529,-6113.37744140625,140.84014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,306.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.133604034781456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083727121353149,0.2083771228790283,-4.416373940330232e-06,0.0,0.0001355911081191,0.0,0.0,8.670214653015137,0.0,0.0,0.0,0.2885472774505615,4.0,0.0,1.0
