time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135050108656287,-714.3873291015625,303.8077087402344,0.4780461192131042,0.050000000745058,0.046702891588211,293.7328186035156,297.1499938964844,293.1499938964844,0.0061127375811338,-463.0762023925781,298.9782409667969,0.4780461192131042,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855680346488952,-2920.95654296875,304.1558532714844,0.8499000072479248,0.2636635601520538,0.1857181191444397,293.2400817871094,297.1499938964844,293.1499938964844,0.2495038658380508,-5002.32177734375,304.156494140625,0.9215986728668212,0.3341704905033111,0.3180379271507263,293.2688293457031,297.1499938964844,293.1499938964844,0.0112668816000223,-3281.639892578125,302.7910461425781,0.4780461192131042,0.050000000745058,0.2332906275987625,291.1609802246094,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.1609802246094,1.0,0.2459425628185272,0.9264611601829528,0.9264611601829528,1.0,1.0,-0.9995952844619752,0.4282396137714386,0.5713557004928589,0.1852789372205734,0.0,0.0,0.2911403775215149,52.34116363525391,49.0,1.5217411518096924,-6073.16259765625,145.68792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,306.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8046875,18000.0,0.0,0.0,0.1332595199346542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071359455585479,0.2071403563022613,-4.413505848788191e-06,0.0,0.0001352414838038,0.0,0.0,8.609502792358398,0.0,0.0,0.0,0.2883029878139496,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135050108656287,-714.3873291015625,303.8077087402344,0.4780461192131042,0.050000000745058,0.046702891588211,293.7328186035156,297.1499938964844,293.1499938964844,0.0061127375811338,-463.0762023925781,298.9782409667969,0.4780461192131042,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855680346488952,-2920.95654296875,304.1558532714844,0.8499000072479248,0.2636635601520538,0.1857181191444397,293.2400817871094,297.1499938964844,293.1499938964844,0.2495038658380508,-5002.32177734375,304.156494140625,0.9215986728668212,0.3341704905033111,0.3180379271507263,293.2688293457031,297.1499938964844,293.1499938964844,0.0112668816000223,-3281.639892578125,302.7910461425781,0.4780461192131042,0.050000000745058,0.2332906275987625,291.1609802246094,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.1609802246094,1.0,0.2459425628185272,0.9264611601829528,0.9264611601829528,1.0,1.0,-0.9995952844619752,0.4282396137714386,0.5713557004928589,0.1852789372205734,0.0,0.0,0.2911403775215149,52.34116363525391,49.0,1.5217411518096924,-6073.16259765625,145.68792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,306.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8046875,18000.0,0.0,0.0,0.1332595199346542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071359455585479,0.2071403563022613,-4.413505848788191e-06,0.0,0.0001352414838038,0.0,0.0,8.609502792358398,0.0,0.0,0.0,0.2883029878139496,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133628146722912,-711.0768432617188,303.7548522949219,0.4789297878742218,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.005883103236556,-448.7520446777344,298.7420349121094,0.4789297878742218,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842440962791443,-2904.285400390625,304.1561279296875,0.8496999144554138,0.2621864974498749,0.1846688389778137,293.2392272949219,297.1499938964844,293.1499938964844,0.2475206106901168,-4970.42724609375,304.1576232910156,0.921073317527771,0.332059770822525,0.3160073459148407,293.2713317871094,297.1499938964844,293.1499938964844,0.0111679686233401,-3266.68798828125,302.7431640625,0.4789297878742218,0.050000000745058,0.2332090586423874,291.16192626953125,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,293.7444152832031,291.1622314453125,1.0,0.2443845570087433,0.926321268081665,0.926321268081665,1.0,1.0,-0.9957612752914428,0.4266315102577209,0.5691297650337219,0.1841152757406234,0.0,0.0,0.2895232439041137,51.85466384887695,37.0,2.395339250564575,-6032.6474609375,143.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,306.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.1330036520957946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059172540903091,0.2059216648340225,-4.410748260852415e-06,0.0,0.0001349817903246,0.0,0.0,8.549936294555664,0.0,0.0,0.0,0.2880623936653137,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133628146722912,-711.0768432617188,303.7548522949219,0.4789297878742218,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.005883103236556,-448.7520446777344,298.7420349121094,0.4789297878742218,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842440962791443,-2904.285400390625,304.1561279296875,0.8496999144554138,0.2621864974498749,0.1846688389778137,293.2392272949219,297.1499938964844,293.1499938964844,0.2475206106901168,-4970.42724609375,304.1576232910156,0.921073317527771,0.332059770822525,0.3160073459148407,293.2713317871094,297.1499938964844,293.1499938964844,0.0111679686233401,-3266.68798828125,302.7431640625,0.4789297878742218,0.050000000745058,0.2332090586423874,291.16192626953125,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,293.7444152832031,291.1622314453125,1.0,0.2443845570087433,0.926321268081665,0.926321268081665,1.0,1.0,-0.9957612752914428,0.4266315102577209,0.5691297650337219,0.1841152757406234,0.0,0.0,0.2895232439041137,51.85466384887695,37.0,2.395339250564575,-6032.6474609375,143.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,306.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.1330036520957946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059172540903091,0.2059216648340225,-4.410748260852415e-06,0.0,0.0001349817903246,0.0,0.0,8.549936294555664,0.0,0.0,0.0,0.2880623936653137,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131713151931762,-706.0625,303.703369140625,0.4858852624893188,0.050000000745058,0.0465577580034732,293.7575988769531,297.1499938964844,293.1499938964844,0.0056410422548651,-433.1282348632813,298.50341796875,0.4858852624893188,0.050000000745058,0.0490275621414184,293.20831298828125,297.1499938964844,293.1499938964844,0.1827479898929596,-2885.355224609375,304.1565856933594,0.8592603206634521,0.260607898235321,0.1835069805383682,293.23797607421875,297.1499938964844,293.1499938964844,0.2454545795917511,-4937.20166015625,304.15850830078125,0.933405339717865,0.3300497829914093,0.3139564990997314,293.27349853515625,297.1499938964844,293.1499938964844,0.0110274851322174,-3243.3330078125,302.69561767578125,0.4858852624893188,0.050000000745058,0.2325656414031982,291.1653137207031,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.165771484375,1.0,0.238750621676445,0.926176130771637,0.926176130771637,1.0,1.0,-0.9908159971237184,0.4245232045650482,0.5662927627563477,0.1827136129140854,0.0,0.0,0.2872655689716339,48.35654067993164,25.0,4.461142539978027,-5986.30517578125,136.7093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8984375,18000.0,0.0,0.0,0.132767304778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042826414108276,0.204287052154541,-4.407468168210471e-06,0.0,0.0001347419311059,0.0,0.0,8.471016883850098,0.0,0.0,0.0,0.2877488732337951,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131713151931762,-706.0625,303.703369140625,0.4858852624893188,0.050000000745058,0.0465577580034732,293.7575988769531,297.1499938964844,293.1499938964844,0.0056410422548651,-433.1282348632813,298.50341796875,0.4858852624893188,0.050000000745058,0.0490275621414184,293.20831298828125,297.1499938964844,293.1499938964844,0.1827479898929596,-2885.355224609375,304.1565856933594,0.8592603206634521,0.260607898235321,0.1835069805383682,293.23797607421875,297.1499938964844,293.1499938964844,0.2454545795917511,-4937.20166015625,304.15850830078125,0.933405339717865,0.3300497829914093,0.3139564990997314,293.27349853515625,297.1499938964844,293.1499938964844,0.0110274851322174,-3243.3330078125,302.69561767578125,0.4858852624893188,0.050000000745058,0.2325656414031982,291.1653137207031,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.165771484375,1.0,0.238750621676445,0.926176130771637,0.926176130771637,1.0,1.0,-0.9908159971237184,0.4245232045650482,0.5662927627563477,0.1827136129140854,0.0,0.0,0.2872655689716339,48.35654067993164,25.0,4.461142539978027,-5986.30517578125,136.7093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8984375,18000.0,0.0,0.0,0.132767304778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042826414108276,0.204287052154541,-4.407468168210471e-06,0.0,0.0001347419311059,0.0,0.0,8.471016883850098,0.0,0.0,0.0,0.2877488732337951,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130007658153772,-701.3543701171875,303.6652526855469,0.49494469165802,0.050000000745058,0.0463993474841117,293.7671203613281,297.1499938964844,293.1499938964844,0.0054433192126452,-420.0263366699219,298.3105773925781,0.49494469165802,0.050000000745058,0.0488607473671436,293.2093505859375,297.1499938964844,293.1499938964844,0.181366428732872,-2867.820068359375,304.1571655273437,0.8734652400016785,0.2592183947563171,0.1824302971363067,293.23681640625,297.1499938964844,293.1499938964844,0.2437858581542968,-4910.376953125,304.1590576171875,0.9511966705322266,0.3285029232501983,0.3123178482055664,293.2749938964844,297.1499938964844,293.1499938964844,0.0108968978747725,-3220.7744140625,302.6578063964844,0.49494469165802,0.050000000745058,0.2317743450403213,291.16864013671875,291.1499938964844,273.7659912109375,271.70513916015625,285.1992492675781,293.7662353515625,291.1691589355469,1.0,0.2319490611553192,0.9260599613189696,0.9260599613189696,1.0,1.0,-0.986216962337494,0.4225482642650604,0.5636687278747559,0.1814551353454589,0.0,0.0,0.2850143909454345,44.07475280761719,25.0,5.50880765914917,-5945.06494140625,128.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,306.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.595703125,18000.0,0.0,0.0,0.1325384825468063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026336342096328,0.2026380449533462,-4.404122137202648e-06,0.0,0.0001345097116427,0.0,0.0,8.39155387878418,0.0,0.0,0.0,0.2874336242675781,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129563817754387,-700.1030883789062,303.656005859375,0.4977689683437347,0.050000000745058,0.0463539101183414,293.7694702148437,297.1499938964844,293.1499938964844,0.0053935837931931,-416.68560791015625,298.2620849609375,0.4977689683437347,0.050000000745058,0.0488128997385501,293.2095947265625,297.1499938964844,293.1499938964844,0.181008979678154,-2863.2802734375,304.15728759765625,0.8780462741851807,0.2588684558868408,0.1821517646312713,293.2364807128906,297.1499938964844,293.1499938964844,0.243368461728096,-4903.66748046875,304.1591491699219,0.9566006660461426,0.3281237483024597,0.311909407377243,293.2753295898437,297.1499938964844,293.1499938964844,0.0108625143766403,-3214.740234375,302.6484069824219,0.4977689683437347,0.050000000745058,0.2315473705530166,291.16949462890625,291.1499938964844,273.7733459472656,271.710693359375,285.2037658691406,293.7685852050781,291.1700439453125,1.0,0.2299805581569671,0.926030933856964,0.926030933856964,1.0,1.0,-0.985008180141449,0.4220283031463623,0.5629798769950867,0.181127667427063,0.0,0.0,0.2843891680240631,42.84809112548828,25.0,5.66889238357544,-5934.26416015625,126.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,306.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01953125,18000.0,0.0,0.0,0.1324708610773086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202174961566925,0.2021793574094772,-4.403184902912472e-06,0.0,0.0001344410848105,0.0,0.0,8.369477272033691,0.0,0.0,0.0,0.2873460054397583,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128604928031563,-697.4344482421875,303.6331481933594,0.5034288763999939,0.050000000745058,0.0462693125009536,293.7752380371094,297.1499938964844,293.1499938964844,0.0052740927785634,-408.6019592285156,298.14031982421875,0.5034288763999939,0.050000000745058,0.0487238131463527,293.2102355957031,297.1499938964844,293.1499938964844,0.1801404356956482,-2852.25830078125,304.15753173828125,0.8869308233261108,0.2579906582832336,0.1814758330583572,293.2356872558594,297.1499938964844,293.1499938964844,0.2423643320798874,-4887.55029296875,304.1593017578125,0.966592252254486,0.3271842300891876,0.3109296858310699,293.2760925292969,297.1499938964844,293.1499938964844,0.0107874842360615,-3201.70849609375,302.6248779296875,0.5034288763999939,0.050000000745058,0.2311248034238815,291.1716003417969,291.1499938964844,273.7916564941406,271.7245788574219,285.21484375,293.7743835449219,291.17205810546875,1.0,0.2264807075262069,0.9259583353996276,0.9259583353996276,1.0,1.0,-0.9823049306869508,0.4208757281303406,0.5614292025566101,0.180369034409523,0.0,0.0,0.2827359735965729,40.55807876586914,25.0,5.443660736083984,-5907.408203125,121.56705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,306.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.1322788447141647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009521275758743,0.2009565234184265,-4.400666966830613e-06,0.0,0.0001342462055617,0.0,0.0,8.31067180633545,0.0,0.0,0.0,0.2871125936508178,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127737764269113,-695.0426025390625,303.6105041503906,0.5085778832435608,0.050000000745058,0.0461996272206306,293.7809753417969,297.1499938964844,293.1499938964844,0.005157814361155,-400.65625,298.0174865722656,0.5085778832435608,0.050000000745058,0.0486504323780536,293.2108459472656,297.1499938964844,293.1499938964844,0.1792921721935272,-2841.503173828125,304.15771484375,0.8947102427482605,0.2571080923080444,0.1808086335659027,293.23492431640625,297.1499938964844,293.1499938964844,0.2413969039916992,-4872.044921875,304.15936279296875,0.9747711420059204,0.3262519240379333,0.309975117444992,293.27685546875,297.1499938964844,293.1499938964844,0.0107188643887639,-3189.884521484375,302.60125732421875,0.5085778832435608,0.050000000745058,0.2307767122983932,291.1731262207031,291.1499938964844,273.8099975585937,271.7384948730469,285.22576904296875,293.78009033203125,291.1733703613281,1.0,0.223383143544197,0.9259056448936462,0.9259056448936462,1.0,1.0,-0.9797688126564026,0.4198004305362701,0.5599683523178101,0.1796449869871139,0.0,0.0,0.2810411751270294,38.66762924194336,25.0,4.345829486846924,-5880.6875,117.82562255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,306.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.677734375,18000.0,0.0,0.0,0.1320495754480362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996640712022781,0.1996684670448303,-4.3979375732305925e-06,0.0,0.0001340135349892,0.0,0.0,8.248719215393066,0.0,0.0,0.0,0.2868664264678955,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.012617914006114,-690.7850341796875,303.5655212402344,0.5179725885391235,0.050000000745058,0.0460881777107715,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315290525555,-384.9593505859375,297.7688293457031,0.5179725885391235,0.050000000745058,0.0485330708324909,293.2120056152344,297.1499938964844,293.1499938964844,0.1776334941387176,-2820.483642578125,304.15789794921875,0.9082378149032592,0.2553297877311706,0.1794866323471069,293.2334289550781,297.1499938964844,293.1499938964844,0.23953677713871,-4842.26171875,304.15936279296875,0.9875664114952089,0.3244027495384216,0.3081120252609253,293.2782592773437,297.1499938964844,293.1499938964844,0.0105938510969281,-3168.51806640625,302.5536193847656,0.5179725885391235,0.050000000745058,0.2302199900150299,291.174560546875,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.79132080078125,291.1746520996094,1.0,0.2182334661483764,0.9258003830909728,0.9258003830909728,1.0,1.0,-0.975002944469452,0.4177916944026947,0.5572112202644348,0.1782572120428085,0.0,0.0,0.2776596546173095,35.63461685180664,25.0,2.230803966522217,-5829.70947265625,111.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,306.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.86328125,18000.0,0.0,0.0,0.1314697414636612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970861405134201,0.1970905214548111,-4.392264600028284e-06,0.0,0.0001334250700892,0.0,0.0,8.124761581420898,0.0,0.0,0.0,0.2863710224628448,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.012617914006114,-690.7850341796875,303.5655212402344,0.5179725885391235,0.050000000745058,0.0460881777107715,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315290525555,-384.9593505859375,297.7688293457031,0.5179725885391235,0.050000000745058,0.0485330708324909,293.2120056152344,297.1499938964844,293.1499938964844,0.1776334941387176,-2820.483642578125,304.15789794921875,0.9082378149032592,0.2553297877311706,0.1794866323471069,293.2334289550781,297.1499938964844,293.1499938964844,0.23953677713871,-4842.26171875,304.15936279296875,0.9875664114952089,0.3244027495384216,0.3081120252609253,293.2782592773437,297.1499938964844,293.1499938964844,0.0105938510969281,-3168.51806640625,302.5536193847656,0.5179725885391235,0.050000000745058,0.2302199900150299,291.174560546875,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.79132080078125,291.1746520996094,1.0,0.2182334661483764,0.9258003830909728,0.9258003830909728,1.0,1.0,-0.975002944469452,0.4177916944026947,0.5572112202644348,0.1782572120428085,0.0,0.0,0.2776596546173095,35.63461685180664,25.0,2.230803966522217,-5829.70947265625,111.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,306.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.86328125,18000.0,0.0,0.0,0.1314697414636612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970861405134201,0.1970905214548111,-4.392264600028284e-06,0.0,0.0001334250700892,0.0,0.0,8.124761581420898,0.0,0.0,0.0,0.2863710224628448,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124787027016282,-687.0121459960938,303.5206604003906,0.5261143445968628,0.050000000745058,0.0460050366818904,293.8032531738281,297.1499938964844,293.1499938964844,0.0047112856991589,-369.3717651367188,297.5161437988281,0.5261143445968628,0.050000000745058,0.0484455190598964,293.213134765625,297.1499938964844,293.1499938964844,0.1759987026453018,-2799.7509765625,304.1579895019531,0.9199457168579102,0.2535314261913299,0.1781732738018036,293.2320556640625,297.1499938964844,293.1499938964844,0.2377359718084335,-4813.4404296875,304.15924072265625,0.9966611862182616,0.3225700259208679,0.3062950074672699,293.2796325683594,297.1499938964844,293.1499938964844,0.0104804150760173,-3149.233642578125,302.5054626464844,0.5261143445968628,0.050000000745058,0.2298046797513961,291.1751403808594,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.80242919921875,291.1751708984375,1.0,0.2141840606927871,0.9256950616836548,0.9256950616836548,1.0,1.0,-0.9705384373664856,0.4159216582775116,0.5546167492866516,0.1769314557313919,0.0,0.0,0.274260401725769,33.36006164550781,25.0,0.9546383023262024,-5781.30615234375,106.96167755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1307284533977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945289522409439,0.1945333480834961,-4.386623913887888e-06,0.0,0.0001326727651758,0.0,0.0,8.002323150634766,0.0,0.0,0.0,0.2858808934688568,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124787027016282,-687.0121459960938,303.5206604003906,0.5261143445968628,0.050000000745058,0.0460050366818904,293.8032531738281,297.1499938964844,293.1499938964844,0.0047112856991589,-369.3717651367188,297.5161437988281,0.5261143445968628,0.050000000745058,0.0484455190598964,293.213134765625,297.1499938964844,293.1499938964844,0.1759987026453018,-2799.7509765625,304.1579895019531,0.9199457168579102,0.2535314261913299,0.1781732738018036,293.2320556640625,297.1499938964844,293.1499938964844,0.2377359718084335,-4813.4404296875,304.15924072265625,0.9966611862182616,0.3225700259208679,0.3062950074672699,293.2796325683594,297.1499938964844,293.1499938964844,0.0104804150760173,-3149.233642578125,302.5054626464844,0.5261143445968628,0.050000000745058,0.2298046797513961,291.1751403808594,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.80242919921875,291.1751708984375,1.0,0.2141840606927871,0.9256950616836548,0.9256950616836548,1.0,1.0,-0.9705384373664856,0.4159216582775116,0.5546167492866516,0.1769314557313919,0.0,0.0,0.274260401725769,33.36006164550781,25.0,0.9546383023262024,-5781.30615234375,106.96167755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1307284533977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945289522409439,0.1945333480834961,-4.386623913887888e-06,0.0,0.0001326727651758,0.0,0.0,8.002323150634766,0.0,0.0,0.0,0.2858808934688568,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123534640297293,-683.6220092773438,303.4759216308594,0.5320778489112854,0.050000000745058,0.0459504835307598,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962810352444,-353.8461608886719,297.2600402832031,0.5320778489112854,0.050000000745058,0.0483880713582038,293.2144775390625,297.1499938964844,293.1499938964844,0.1743417382240295,-2778.676025390625,304.1580810546875,0.9277127385139464,0.2516631782054901,0.1768527179956436,293.2290954589844,297.1499938964844,293.1499938964844,0.233502522110939,-4743.3603515625,304.1634521484375,0.9990000128746032,0.321078360080719,0.3017225563526153,293.2809753417969,297.1499938964844,293.1499938964844,0.0103770401328802,-3131.61865234375,302.45703125,0.5320778489112854,0.050000000745058,0.2295321673154831,291.1765441894531,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.1771850585937,1.0,0.2108945250511169,0.9255977272987366,0.9255977272987366,1.0,1.0,-0.9631133675575256,0.4127055406570434,0.5504078269004822,0.1750216484069824,0.0,0.0,0.2706723809242248,31.81595230102539,25.0,4.095633029937744,-5727.02099609375,102.81732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,306.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.953125,18000.0,0.0,0.0,0.12983039021492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919501572847366,0.1919545382261276,-4.3810714487335645e-06,0.0,0.0001317613496212,0.0,0.0,7.879629611968994,0.0,0.0,0.0,0.2853899896144867,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123534640297293,-683.6220092773438,303.4759216308594,0.5320778489112854,0.050000000745058,0.0459504835307598,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962810352444,-353.8461608886719,297.2600402832031,0.5320778489112854,0.050000000745058,0.0483880713582038,293.2144775390625,297.1499938964844,293.1499938964844,0.1743417382240295,-2778.676025390625,304.1580810546875,0.9277127385139464,0.2516631782054901,0.1768527179956436,293.2290954589844,297.1499938964844,293.1499938964844,0.233502522110939,-4743.3603515625,304.1634521484375,0.9990000128746032,0.321078360080719,0.3017225563526153,293.2809753417969,297.1499938964844,293.1499938964844,0.0103770401328802,-3131.61865234375,302.45703125,0.5320778489112854,0.050000000745058,0.2295321673154831,291.1765441894531,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.1771850585937,1.0,0.2108945250511169,0.9255977272987366,0.9255977272987366,1.0,1.0,-0.9631133675575256,0.4127055406570434,0.5504078269004822,0.1750216484069824,0.0,0.0,0.2706723809242248,31.81595230102539,25.0,4.095633029937744,-5727.02099609375,102.81732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,306.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.953125,18000.0,0.0,0.0,0.12983039021492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919501572847366,0.1919545382261276,-4.3810714487335645e-06,0.0,0.0001317613496212,0.0,0.0,7.879629611968994,0.0,0.0,0.0,0.2853899896144867,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122315445914864,-680.18359375,303.4316101074219,0.5363317728042603,0.050000000745058,0.0459143370389938,293.8255615234375,297.1499938964844,293.1499938964844,0.004282406065613,-338.0487060546875,297.0035095214844,0.5363317728042603,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.1723882406949997,-2753.61962890625,304.1586608886719,0.9319680333137512,0.2494567483663559,0.1753570139408111,293.22003173828125,297.1499938964844,293.1499938964844,0.2275773286819458,-4646.59228515625,304.1687316894531,0.9990000128746032,0.3209043145179748,0.2956753075122833,293.2821350097656,297.1499938964844,293.1499938964844,0.0102765681222081,-3113.801513671875,302.4095764160156,0.5363317728042603,0.050000000745058,0.2293516248464584,291.18438720703125,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82470703125,291.18524169921875,1.0,0.2081028670072555,0.9255003333091736,0.9255003333091736,1.0,1.0,-0.9536504149436952,0.4085758328437805,0.5450745820999146,0.1726891696453094,0.0,0.0,0.2655863463878631,30.740798950195312,25.0,8.795690536499023,-5656.734375,99.09260559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,306.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90234375,18000.0,0.0,0.0,0.1287382841110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885469853878021,0.1885513663291931,-4.374658146844013e-06,0.0,0.0001306530029978,0.0,0.0,7.720101833343506,0.0,0.0,0.0,0.2847616672515869,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122315445914864,-680.18359375,303.4316101074219,0.5363317728042603,0.050000000745058,0.0459143370389938,293.8255615234375,297.1499938964844,293.1499938964844,0.004282406065613,-338.0487060546875,297.0035095214844,0.5363317728042603,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.1723882406949997,-2753.61962890625,304.1586608886719,0.9319680333137512,0.2494567483663559,0.1753570139408111,293.22003173828125,297.1499938964844,293.1499938964844,0.2275773286819458,-4646.59228515625,304.1687316894531,0.9990000128746032,0.3209043145179748,0.2956753075122833,293.2821350097656,297.1499938964844,293.1499938964844,0.0102765681222081,-3113.801513671875,302.4095764160156,0.5363317728042603,0.050000000745058,0.2293516248464584,291.18438720703125,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82470703125,291.18524169921875,1.0,0.2081028670072555,0.9255003333091736,0.9255003333091736,1.0,1.0,-0.9536504149436952,0.4085758328437805,0.5450745820999146,0.1726891696453094,0.0,0.0,0.2655863463878631,30.740798950195312,25.0,8.795690536499023,-5656.734375,99.09260559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,306.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90234375,18000.0,0.0,0.0,0.1287382841110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885469853878021,0.1885513663291931,-4.374658146844013e-06,0.0,0.0001306530029978,0.0,0.0,7.720101833343506,0.0,0.0,0.0,0.2847616672515869,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121742077171802,-678.5908813476562,303.40948486328125,0.5382209420204163,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041760792955756,-330.1195983886719,296.8731994628906,0.5382209420204163,0.050000000745058,0.0483337976038455,293.2188720703125,297.1499938964844,293.1499938964844,0.1713407933712005,-2740.181396484375,304.15899658203125,0.9334715008735656,0.2482954263687133,0.1745296269655227,293.21453857421875,297.1499938964844,293.1499938964844,0.2250395119190216,-4605.0615234375,304.169921875,0.9990000128746032,0.3210981488227844,0.2930613458156585,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288695052266,-3105.451904296875,302.3857727050781,0.5382209420204163,0.050000000745058,0.229274719953537,291.18701171875,291.1499938964844,273.9750061035156,271.8648681640625,285.3246154785156,293.8276062011719,291.1874389648437,1.0,0.2068748623132705,0.9254516959190368,0.9254516959190368,1.0,1.0,-0.949389636516571,0.4067260324954986,0.54266357421875,0.1716201603412628,0.0,0.0,0.2628398239612579,30.28003120422364,25.0,6.882072925567627,-5619.31982421875,97.46903228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,306.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.091796875,18000.0,0.0,0.0,0.1281013935804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865745782852172,0.186578944325447,-4.370736860437319e-06,0.0,0.0001300066360272,0.0,0.0,7.62769889831543,0.0,0.0,0.0,0.2843987941741943,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121199833229184,-677.1210327148438,303.3873596191406,0.5399890542030334,0.050000000745058,0.0458848737180233,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707075968384,-322.2247314453125,296.7409362792969,0.5399890542030334,0.050000000745058,0.0483189821243286,293.21954345703125,297.1499938964844,293.1499938964844,0.1703948676586151,-2728.090576171875,304.1590576171875,0.9348735809326172,0.2472930997610092,0.1737664639949798,293.2095642089844,297.1499938964844,293.1499938964844,0.2227202653884887,-4567.1962890625,304.1705017089844,0.9990000128746032,0.3212549984455108,0.2906520664691925,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831853389739,-3097.62255859375,302.3616638183594,0.5399890542030334,0.050000000745058,0.2292044460773468,291.1878356933594,291.1499938964844,273.99334716796875,271.8790283203125,285.3319396972656,293.8262023925781,291.1877746582031,1.0,0.2057435661554336,0.925434708595276,0.925434708595276,1.0,1.0,-0.945462703704834,0.4050289094448089,0.5404337644577026,0.1706216186285019,0.0,0.0,0.260224848985672,29.85845375061035,25.0,3.4241325855255127,-5583.9482421875,95.98877716064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971862792969,306.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0625,18000.0,0.0,0.0,0.1274048686027526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846515834331512,0.184655949473381,-4.366675966593903e-06,0.0,0.0001292997476411,0.0,0.0,7.537502288818359,0.0,0.0,0.0,0.2840417325496673,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120179029181599,-674.4182739257812,303.3430480957031,0.5431879162788391,0.050000000745058,0.0458602085709571,293.847900390625,297.1499938964844,293.1499938964844,0.0038608338218182,-306.3717956542969,296.4715270996094,0.5431879162788391,0.050000000745058,0.0482930094003677,293.2196960449219,297.1499938964844,293.1499938964844,0.1688066124916076,-2707.87841796875,304.15869140625,0.937489688396454,0.2454958707094192,0.1724555343389511,293.20123291015625,297.1499938964844,293.1499938964844,0.2186415493488311,-4500.7646484375,304.1704406738281,0.9990000128746032,0.3214424252510071,0.2863791286945343,293.2840576171875,297.1499938964844,293.1499938964844,0.0100958496332168,-3082.938232421875,302.31268310546875,0.5431879162788391,0.050000000745058,0.229081243276596,291.1858825683594,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.82391357421875,291.1854858398437,1.0,0.2037447988986969,0.925400733947754,0.925400733947754,1.0,1.0,-0.938551902770996,0.4020611643791199,0.5364907383918762,0.1688244491815567,0.0,0.0,0.255547821521759,29.11859703063965,25.0,-1.842881679534912,-5521.4619140625,93.41272735595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4431457519531,306.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.05078125,18000.0,0.0,0.0,0.1258615404367447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812202334403991,0.1812245845794677,-4.359062586445361e-06,0.0,0.0001277334667975,0.0,0.0,7.37667989730835,0.0,0.0,0.0,0.28339883685112,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120179029181599,-674.4182739257812,303.3430480957031,0.5431879162788391,0.050000000745058,0.0458602085709571,293.847900390625,297.1499938964844,293.1499938964844,0.0038608338218182,-306.3717956542969,296.4715270996094,0.5431879162788391,0.050000000745058,0.0482930094003677,293.2196960449219,297.1499938964844,293.1499938964844,0.1688066124916076,-2707.87841796875,304.15869140625,0.937489688396454,0.2454958707094192,0.1724555343389511,293.20123291015625,297.1499938964844,293.1499938964844,0.2186415493488311,-4500.7646484375,304.1704406738281,0.9990000128746032,0.3214424252510071,0.2863791286945343,293.2840576171875,297.1499938964844,293.1499938964844,0.0100958496332168,-3082.938232421875,302.31268310546875,0.5431879162788391,0.050000000745058,0.229081243276596,291.1858825683594,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.82391357421875,291.1854858398437,1.0,0.2037447988986969,0.925400733947754,0.925400733947754,1.0,1.0,-0.938551902770996,0.4020611643791199,0.5364907383918762,0.1688244491815567,0.0,0.0,0.255547821521759,29.11859703063965,25.0,-1.842881679534912,-5521.4619140625,93.41272735595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4431457519531,306.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.05078125,18000.0,0.0,0.0,0.1258615404367447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812202334403991,0.1812245845794677,-4.359062586445361e-06,0.0,0.0001277334667975,0.0,0.0,7.37667989730835,0.0,0.0,0.0,0.28339883685112,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119204213842749,-671.8469848632812,303.29888916015625,0.5459422469139099,0.050000000745058,0.0458397343754768,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515512038022,-290.371826171875,296.1976013183594,0.5459422469139099,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.1673367172479629,-2689.162109375,304.1582336425781,0.93946772813797,0.2437635660171508,0.1712269037961959,293.19464111328125,297.1499938964844,293.1499938964844,0.2152087688446045,-4444.95361328125,304.1693420410156,0.9990000128746032,0.321484237909317,0.2827824354171753,293.2850341796875,297.1499938964844,293.1499938964844,0.010011070407927,-3068.69873046875,302.2631530761719,0.5459422469139099,0.050000000745058,0.2289789617061615,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.8241882324219,291.1822814941406,1.0,0.2020436227321624,0.9253668189048768,0.9253668189048768,1.0,1.0,-0.9325868487358092,0.3995186984539032,0.5330681204795837,0.1672327667474746,0.0,0.0,0.2513920962810516,28.501296997070312,25.0,-4.022069931030273,-5466.59765625,91.24930572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847106933594,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.041015625,18000.0,0.0,0.0,0.1241863816976547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782434582710266,0.1782478094100952,-4.35247511632042e-06,0.0,0.0001260333810932,0.0,0.0,7.237959861755371,0.0,0.0,0.0,0.2828434109687805,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119204213842749,-671.8469848632812,303.29888916015625,0.5459422469139099,0.050000000745058,0.0458397343754768,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515512038022,-290.371826171875,296.1976013183594,0.5459422469139099,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.1673367172479629,-2689.162109375,304.1582336425781,0.93946772813797,0.2437635660171508,0.1712269037961959,293.19464111328125,297.1499938964844,293.1499938964844,0.2152087688446045,-4444.95361328125,304.1693420410156,0.9990000128746032,0.321484237909317,0.2827824354171753,293.2850341796875,297.1499938964844,293.1499938964844,0.010011070407927,-3068.69873046875,302.2631530761719,0.5459422469139099,0.050000000745058,0.2289789617061615,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.8241882324219,291.1822814941406,1.0,0.2020436227321624,0.9253668189048768,0.9253668189048768,1.0,1.0,-0.9325868487358092,0.3995186984539032,0.5330681204795837,0.1672327667474746,0.0,0.0,0.2513920962810516,28.501296997070312,25.0,-4.022069931030273,-5466.59765625,91.24930572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847106933594,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.041015625,18000.0,0.0,0.0,0.1241863816976547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782434582710266,0.1782478094100952,-4.35247511632042e-06,0.0,0.0001260333810932,0.0,0.0,7.237959861755371,0.0,0.0,0.0,0.2828434109687805,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118261519819498,-669.3486938476562,303.2549133300781,0.5482880473136902,0.050000000745058,0.0458228141069412,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421435557305,-274.1864624023437,295.91961669921875,0.5482880473136902,0.050000000745058,0.0482536330819129,293.2193603515625,297.1499938964844,293.1499938964844,0.1658911854028701,-2670.704833984375,304.15789794921875,0.9407501220703124,0.2420383095741272,0.1700116395950317,293.1895751953125,297.1499938964844,293.1499938964844,0.2123271822929382,-4398.1513671875,304.1676940917969,0.9990000128746032,0.3213830590248108,0.2797675728797912,293.2860717773437,297.1499938964844,293.1499938964844,0.0099277719855308,-3054.61865234375,302.2131042480469,0.5482880473136902,0.050000000745058,0.2288944572210312,291.17938232421875,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.826904296875,291.1789245605469,1.0,0.2005909234285354,0.9253356456756592,0.9253356456756592,1.0,1.0,-0.9273664951324464,0.3973085582256317,0.5300579071044922,0.1658086627721786,0.0,0.0,0.2476987689733505,27.987428665161133,25.0,-4.61975622177124,-5416.87548828125,89.41710662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173034667969,306.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.1224528476595878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756347864866256,0.1756391376256942,-4.346771675045602e-06,0.0,0.000124274069094,0.0,0.0,7.117087841033936,0.0,0.0,0.0,0.2823603451251983,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118261519819498,-669.3486938476562,303.2549133300781,0.5482880473136902,0.050000000745058,0.0458228141069412,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421435557305,-274.1864624023437,295.91961669921875,0.5482880473136902,0.050000000745058,0.0482536330819129,293.2193603515625,297.1499938964844,293.1499938964844,0.1658911854028701,-2670.704833984375,304.15789794921875,0.9407501220703124,0.2420383095741272,0.1700116395950317,293.1895751953125,297.1499938964844,293.1499938964844,0.2123271822929382,-4398.1513671875,304.1676940917969,0.9990000128746032,0.3213830590248108,0.2797675728797912,293.2860717773437,297.1499938964844,293.1499938964844,0.0099277719855308,-3054.61865234375,302.2131042480469,0.5482880473136902,0.050000000745058,0.2288944572210312,291.17938232421875,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.826904296875,291.1789245605469,1.0,0.2005909234285354,0.9253356456756592,0.9253356456756592,1.0,1.0,-0.9273664951324464,0.3973085582256317,0.5300579071044922,0.1658086627721786,0.0,0.0,0.2476987689733505,27.987428665161133,25.0,-4.61975622177124,-5416.87548828125,89.41710662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173034667969,306.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.1224528476595878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756347864866256,0.1756391376256942,-4.346771675045602e-06,0.0,0.000124274069094,0.0,0.0,7.117087841033936,0.0,0.0,0.0,0.2823603451251983,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343328893184,-666.8936157226562,303.2110900878906,0.5502716898918152,0.050000000745058,0.0458088628947734,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321067992597,-257.7998352050781,295.6378479003906,0.5502716898918152,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.164449006319046,-2652.234130859375,304.1576843261719,0.9414045214653016,0.2403094619512558,0.1687971949577331,293.18585205078125,297.1499938964844,293.1499938964844,0.2099081873893737,-4358.87890625,304.16583251953125,0.9990000128746032,0.3211396634578705,0.2772409617900848,293.2871398925781,297.1499938964844,293.1499938964844,0.0098453648388385,-3040.5517578125,302.1625671386719,0.5502716898918152,0.050000000745058,0.2288247495889663,291.1762390136719,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.8315734863281,291.1758117675781,1.0,0.1993465274572372,0.9253045320510864,0.9253045320510864,1.0,1.0,-0.9227582216262816,0.3953688740730285,0.5273893475532532,0.1645278334617614,0.0,0.0,0.2444191873073578,27.55974769592285,25.0,-4.456647396087647,-5371.04443359375,87.85519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53826904296875,306.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.869140625,18000.0,0.0,0.0,0.1207278221845626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733508855104446,0.1733552366495132,-4.341829935583519e-06,0.0,0.0001225234009325,0.0,0.0,7.011786460876465,0.0,0.0,0.0,0.2819401025772095,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343328893184,-666.8936157226562,303.2110900878906,0.5502716898918152,0.050000000745058,0.0458088628947734,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321067992597,-257.7998352050781,295.6378479003906,0.5502716898918152,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.164449006319046,-2652.234130859375,304.1576843261719,0.9414045214653016,0.2403094619512558,0.1687971949577331,293.18585205078125,297.1499938964844,293.1499938964844,0.2099081873893737,-4358.87890625,304.16583251953125,0.9990000128746032,0.3211396634578705,0.2772409617900848,293.2871398925781,297.1499938964844,293.1499938964844,0.0098453648388385,-3040.5517578125,302.1625671386719,0.5502716898918152,0.050000000745058,0.2288247495889663,291.1762390136719,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.8315734863281,291.1758117675781,1.0,0.1993465274572372,0.9253045320510864,0.9253045320510864,1.0,1.0,-0.9227582216262816,0.3953688740730285,0.5273893475532532,0.1645278334617614,0.0,0.0,0.2444191873073578,27.55974769592285,25.0,-4.456647396087647,-5371.04443359375,87.85519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53826904296875,306.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.869140625,18000.0,0.0,0.0,0.1207278221845626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733508855104446,0.1733552366495132,-4.341829935583519e-06,0.0,0.0001225234009325,0.0,0.0,7.011786460876465,0.0,0.0,0.0,0.2819401025772095,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892037913203,-665.6774291992188,303.1892395019531,0.551141083240509,0.050000000745058,0.0458028465509414,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266938894987,-249.5267639160156,295.4955444335937,0.551141083240509,0.050000000745058,0.0482326038181781,293.2191772460937,297.1499938964844,293.1499938964844,0.1637270748615265,-2642.967529296875,304.1575927734375,0.9415194392204284,0.2394427061080932,0.1681892275810241,293.1844482421875,297.1499938964844,293.1499938964844,0.208851084113121,-4341.71923828125,304.1648864746094,0.9990000128746032,0.3209643363952636,0.276138037443161,293.2876892089844,297.1499938964844,293.1499938964844,0.0098043838515877,-3033.49755859375,302.1371154785156,0.551141083240509,0.050000000745058,0.2287946939468383,291.1747436523437,291.1499938964844,274.1583251953125,272.0067749023437,285.4056701660156,293.8344421386719,291.1743469238281,1.0,0.1987925618886947,0.9252889156341552,0.9252889156341552,1.0,1.0,-0.9206538200378418,0.3944865465164184,0.5261672735214233,0.1639358550310135,0.0,0.0,0.2429212033748626,27.37383270263672,25.0,-4.271062850952148,-5349.28466796875,87.16108703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439453125,306.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.1198879778385162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723174452781677,0.1723217815160751,-4.339611678005895e-06,0.0,0.0001216710588778,0.0,0.0,6.96429967880249,0.0,0.0,0.0,0.2817507982254028,4.0,0.0,1.0
