time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445291787385,-664.4671020507812,303.1674194335937,0.5519407987594604,0.050000000745058,0.0457973629236221,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209552496671,-241.2001342773437,295.3523254394531,0.5519407987594604,0.050000000745058,0.0482268258929252,293.2191162109375,297.1499938964844,293.1499938964844,0.1630042642354965,-2633.677001953125,304.15753173828125,0.9415130615234376,0.2385743260383606,0.1675805151462555,293.18328857421875,297.1499938964844,293.1499938964844,0.2078800052404403,-4325.955078125,304.1639404296875,0.9990000128746032,0.3207555115222931,0.2751251757144928,293.28826904296875,297.1499938964844,293.1499938964844,0.0097635155543684,-3026.4228515625,302.11151123046875,0.5519407987594604,0.050000000745058,0.2287673056125641,291.17333984375,291.1499938964844,274.1766662597656,272.0210266113281,285.4149169921875,293.83758544921875,291.1729736328125,1.0,0.1982767879962921,0.9252710938453674,0.9252710938453674,1.0,1.0,-0.9186611175537108,0.3936525583267212,0.5250085592269897,0.163372129201889,0.0,0.0,0.2415070086717605,27.203479766845703,25.0,-4.067122936248779,-5328.1572265625,86.5152359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,306.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62109375,18000.0,0.0,0.0,0.1190709099173545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713470518589019,0.1713513880968094,-4.337536211096449e-06,0.0,0.0001208418398164,0.0,0.0,6.919797897338867,0.0,0.0,0.0,0.2815735340118408,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564810112118,-662.0618896484375,303.1238708496094,0.5533465147018433,0.050000000745058,0.0457878410816192,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083957731723,-224.3907165527344,295.06317138671875,0.5533465147018433,0.050000000745058,0.0482168011367321,293.2190856933594,297.1499938964844,293.1499938964844,0.1615554690361023,-2615.018310546875,304.1574401855469,0.9411625266075134,0.2368325442075729,0.1663607209920883,293.18170166015625,297.1499938964844,293.1499938964844,0.206175222992897,-4298.27783203125,304.1621398925781,0.9990000128746032,0.3202361464500427,0.2733473479747772,293.2894897460937,297.1499938964844,293.1499938964844,0.0096820574253797,-3012.19873046875,302.05987548828125,0.5533465147018433,0.050000000745058,0.2287197411060333,291.1707458496094,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8446044921875,291.17041015625,1.0,0.1973499059677124,0.9252353310585022,0.9252353310585022,1.0,1.0,-0.9149826169013976,0.3921165764331817,0.5228660702705383,0.162324845790863,0.0,0.0,0.2389185130596161,26.904993057250977,25.0,-3.646327495574951,-5287.65234375,85.35417175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54278564453125,306.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.1175267547369003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695843338966369,0.1695886701345443,-4.333786364441039e-06,0.0,0.0001192747149616,0.0,0.0,6.839178085327148,0.0,0.0,0.0,0.2812526524066925,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564810112118,-662.0618896484375,303.1238708496094,0.5533465147018433,0.050000000745058,0.0457878410816192,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083957731723,-224.3907165527344,295.06317138671875,0.5533465147018433,0.050000000745058,0.0482168011367321,293.2190856933594,297.1499938964844,293.1499938964844,0.1615554690361023,-2615.018310546875,304.1574401855469,0.9411625266075134,0.2368325442075729,0.1663607209920883,293.18170166015625,297.1499938964844,293.1499938964844,0.206175222992897,-4298.27783203125,304.1621398925781,0.9990000128746032,0.3202361464500427,0.2733473479747772,293.2894897460937,297.1499938964844,293.1499938964844,0.0096820574253797,-3012.19873046875,302.05987548828125,0.5533465147018433,0.050000000745058,0.2287197411060333,291.1707458496094,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8446044921875,291.17041015625,1.0,0.1973499059677124,0.9252353310585022,0.9252353310585022,1.0,1.0,-0.9149826169013976,0.3921165764331817,0.5228660702705383,0.162324845790863,0.0,0.0,0.2389185130596161,26.904993057250977,25.0,-3.646327495574951,-5287.65234375,85.35417175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54278564453125,306.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.1175267547369003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695843338966369,0.1695886701345443,-4.333786364441039e-06,0.0,0.0001192747149616,0.0,0.0,6.839178085327148,0.0,0.0,0.0,0.2812526524066925,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114700030535459,-659.6725463867188,303.0804443359375,0.5545238852500916,0.050000000745058,0.0457799769937992,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940875057131,-207.3690795898437,294.7703857421875,0.5545238852500916,0.050000000745058,0.0482085198163986,293.2190856933594,297.1499938964844,293.1499938964844,0.1601009666919708,-2596.238037109375,304.1573791503906,0.9404097199440002,0.2350823283195495,0.165136769413948,293.18096923828125,297.1499938964844,293.1499938964844,0.2047485411167144,-4275.11328125,304.1604919433594,0.9990000128746032,0.3195824921131134,0.2718597650527954,293.290771484375,297.1499938964844,293.1499938964844,0.0096008535474538,-2997.84912109375,302.0076599121094,0.5545238852500916,0.050000000745058,0.2286804616451263,291.1684265136719,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.852294921875,291.1681213378906,1.0,0.1965446472167968,0.9251996278762816,0.9251996278762816,1.0,1.0,-0.9116615653038024,0.39073246717453,0.5209290981292725,0.1613752990961074,0.0,0.0,0.236620619893074,26.655118942260746,28.0,-3.2182164192199707,-5249.26171875,84.34317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.1161297261714935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680350005626678,0.1680393368005752,-4.330514911998762e-06,0.0,0.000117856907309,0.0,0.0,6.768550872802734,0.0,0.0,0.0,0.2809718549251556,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114700030535459,-659.6725463867188,303.0804443359375,0.5545238852500916,0.050000000745058,0.0457799769937992,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940875057131,-207.3690795898437,294.7703857421875,0.5545238852500916,0.050000000745058,0.0482085198163986,293.2190856933594,297.1499938964844,293.1499938964844,0.1601009666919708,-2596.238037109375,304.1573791503906,0.9404097199440002,0.2350823283195495,0.165136769413948,293.18096923828125,297.1499938964844,293.1499938964844,0.2047485411167144,-4275.11328125,304.1604919433594,0.9990000128746032,0.3195824921131134,0.2718597650527954,293.290771484375,297.1499938964844,293.1499938964844,0.0096008535474538,-2997.84912109375,302.0076599121094,0.5545238852500916,0.050000000745058,0.2286804616451263,291.1684265136719,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.852294921875,291.1681213378906,1.0,0.1965446472167968,0.9251996278762816,0.9251996278762816,1.0,1.0,-0.9116615653038024,0.39073246717453,0.5209290981292725,0.1613752990961074,0.0,0.0,0.236620619893074,26.655118942260746,28.0,-3.2182164192199707,-5249.26171875,84.34317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.1161297261714935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680350005626678,0.1680393368005752,-4.330514911998762e-06,0.0,0.000117856907309,0.0,0.0,6.768550872802734,0.0,0.0,0.0,0.2809718549251556,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923149183392,-657.6046142578125,303.0368347167969,0.5532712340354919,0.050000000745058,0.0457883700728416,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784451186656,-190.20518493652344,294.4726257324219,0.5532712340354919,0.050000000745058,0.0482173599302768,293.2191772460937,297.1499938964844,293.1499938964844,0.1586766690015792,-2577.841796875,304.15728759765625,0.9357023239135742,0.2333139181137085,0.1639148890972137,293.182861328125,297.1499938964844,293.1499938964844,0.2061092257499694,-4299.39453125,304.15460205078125,0.9990000128746032,0.3184262812137604,0.273442655801773,293.29217529296875,297.1499938964844,293.1499938964844,0.0095251556485891,-2984.73193359375,301.9543762207031,0.5532712340354919,0.050000000745058,0.2287223935127258,291.1645812988281,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.86383056640625,291.1636047363281,1.0,0.1971136182546615,0.9251593947410583,0.9251593947410583,1.0,1.0,-0.912164032459259,0.391070008277893,0.521094024181366,0.161188393831253,0.0,0.0,0.2348800599575042,26.878463745117188,25.0,-6.996949195861816,-5220.8115234375,84.78384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,306.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.1149073988199234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667582839727401,0.1667626053094864,-4.327685473981546e-06,0.0,0.0001166164001915,0.0,0.0,6.710287094116211,0.0,0.0,0.0,0.2807399928569793,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923149183392,-657.6046142578125,303.0368347167969,0.5532712340354919,0.050000000745058,0.0457883700728416,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784451186656,-190.20518493652344,294.4726257324219,0.5532712340354919,0.050000000745058,0.0482173599302768,293.2191772460937,297.1499938964844,293.1499938964844,0.1586766690015792,-2577.841796875,304.15728759765625,0.9357023239135742,0.2333139181137085,0.1639148890972137,293.182861328125,297.1499938964844,293.1499938964844,0.2061092257499694,-4299.39453125,304.15460205078125,0.9990000128746032,0.3184262812137604,0.273442655801773,293.29217529296875,297.1499938964844,293.1499938964844,0.0095251556485891,-2984.73193359375,301.9543762207031,0.5532712340354919,0.050000000745058,0.2287223935127258,291.1645812988281,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.86383056640625,291.1636047363281,1.0,0.1971136182546615,0.9251593947410583,0.9251593947410583,1.0,1.0,-0.912164032459259,0.391070008277893,0.521094024181366,0.161188393831253,0.0,0.0,0.2348800599575042,26.878463745117188,25.0,-6.996949195861816,-5220.8115234375,84.78384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,306.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.1149073988199234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667582839727401,0.1667626053094864,-4.327685473981546e-06,0.0,0.0001166164001915,0.0,0.0,6.710287094116211,0.0,0.0,0.0,0.2807399928569793,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113108195364475,-655.3718872070312,302.99322509765625,0.5541910529136658,0.050000000745058,0.0457822084426879,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603556815534,-172.8161163330078,294.17010498046875,0.5541910529136658,0.050000000745058,0.0482108704745769,293.21929931640625,297.1499938964844,293.1499938964844,0.1572406738996505,-2559.25244140625,304.1572570800781,0.9344462156295776,0.231538787484169,0.162673145532608,293.1865539550781,297.1499938964844,293.1499938964844,0.205120250582695,-4282.900390625,304.1549072265625,0.9990000128746032,0.3168346583843231,0.2722803354263305,293.293701171875,297.1499938964844,293.1499938964844,0.0094455247744917,-2970.642333984375,301.9000549316406,0.5541910529136658,0.050000000745058,0.2286916226148605,291.1593933105469,291.1499938964844,274.3191833496094,272.1311340332031,285.493896484375,293.8785705566406,291.15948486328125,1.0,0.1962703317403793,0.925119161605835,0.925119161605835,1.0,1.0,-0.9092289209365844,0.3898743391036987,0.5193545818328857,0.1602806150913238,0.0,0.0,0.234064370393753,26.677589416503903,25.0,-3.373335123062134,-5194.97265625,83.92442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691772460937,305.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1139037162065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661652624607086,0.1661695837974548,-4.325951067585265e-06,0.0,0.0001155977879534,0.0,0.0,6.682633876800537,0.0,0.0,0.0,0.2806224524974823,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113108195364475,-655.3718872070312,302.99322509765625,0.5541910529136658,0.050000000745058,0.0457822084426879,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603556815534,-172.8161163330078,294.17010498046875,0.5541910529136658,0.050000000745058,0.0482108704745769,293.21929931640625,297.1499938964844,293.1499938964844,0.1572406738996505,-2559.25244140625,304.1572570800781,0.9344462156295776,0.231538787484169,0.162673145532608,293.1865539550781,297.1499938964844,293.1499938964844,0.205120250582695,-4282.900390625,304.1549072265625,0.9990000128746032,0.3168346583843231,0.2722803354263305,293.293701171875,297.1499938964844,293.1499938964844,0.0094455247744917,-2970.642333984375,301.9000549316406,0.5541910529136658,0.050000000745058,0.2286916226148605,291.1593933105469,291.1499938964844,274.3191833496094,272.1311340332031,285.493896484375,293.8785705566406,291.15948486328125,1.0,0.1962703317403793,0.925119161605835,0.925119161605835,1.0,1.0,-0.9092289209365844,0.3898743391036987,0.5193545818328857,0.1602806150913238,0.0,0.0,0.234064370393753,26.677589416503903,25.0,-3.373335123062134,-5194.97265625,83.92442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691772460937,305.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1139037162065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661652624607086,0.1661695837974548,-4.325951067585265e-06,0.0,0.0001155977879534,0.0,0.0,6.682633876800537,0.0,0.0,0.0,0.2806224524974823,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112668154761195,-654.0614013671875,302.9717712402344,0.554772675037384,0.050000000745058,0.0457783490419387,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499855745583,-163.98484802246094,294.0202941894531,0.554772675037384,0.050000000745058,0.0482068061828613,293.2193603515625,297.1499938964844,293.1499938964844,0.1564724296331405,-2549.22998046875,304.1573486328125,0.9340032339096068,0.2306483387947082,0.1620507687330246,293.1874084472656,297.1499938964844,293.1499938964844,0.2044114172458648,-4271.029296875,304.1553039550781,0.9990000128746032,0.3162057995796203,0.2715456187725067,293.2944641113281,297.1499938964844,293.1499938964844,0.0094030601903796,-2962.638427734375,301.873291015625,0.554772675037384,0.050000000745058,0.2286723405122757,291.1604919433594,291.1499938964844,274.3352355957031,272.14337158203125,285.5027160644531,293.8833312988281,291.160888671875,1.0,0.1959081292152404,0.9250990748405457,0.9250990748405457,1.0,1.0,-0.9075668454170228,0.3892004787921905,0.5183663368225098,0.1597597599029541,0.0,0.0,0.2332592457532882,26.553726196289062,25.0,0.0497002899646759,-5179.84423828125,83.42439270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493408203125,305.98028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1134835258126258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657600402832031,0.1657643765211105,-4.325322151998989e-06,0.0,0.0001151713513536,0.0,0.0,6.664592742919922,0.0,0.0,0.0,0.2805516123771667,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238181754946,-652.788330078125,302.9503479003906,0.5552374720573425,0.050000000745058,0.0457752831280231,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388793734833,-155.09596252441406,293.8694152832031,0.5552374720573425,0.050000000745058,0.0482035763561725,293.21942138671875,297.1499938964844,293.1499938964844,0.1557099521160125,-2539.282958984375,304.1573791503906,0.9333612322807312,0.2297558337450027,0.1614270210266113,293.1881408691406,297.1499938964844,293.1499938964844,0.2038438618183136,-4261.5712890625,304.1553649902344,0.9990000128746032,0.315588116645813,0.2709584534168243,293.29522705078125,297.1499938964844,293.1499938964844,0.0093610780313611,-2954.74560546875,301.8463439941406,0.5552374720573425,0.050000000745058,0.2286570072174072,291.1614074707031,291.1499938964844,274.3507995605469,272.1551513671875,285.51092529296875,293.8875732421875,291.1614685058594,1.0,0.1955668181180954,0.9250699877738952,0.9250699877738952,1.0,1.0,-0.9060874581336976,0.3886092007160187,0.5174782872200012,0.159274160861969,0.0,0.0,0.2324005365371704,26.452930450439453,25.0,0.346389889717102,-5162.86865234375,82.99517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288635253906,305.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1131108775734901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652192324399948,0.1652235686779022,-4.324453129811445e-06,0.0,0.0001147931616287,0.0,0.0,6.640487194061279,0.0,0.0,0.0,0.2804600596427917,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111410617828369,-650.3710327148438,302.90740966796875,0.5560459494590759,0.050000000745058,0.0457699820399284,293.9576416015625,297.1499938964844,293.1499938964844,0.0017151089850813,-137.2016143798828,293.56304931640625,0.5560459494590759,0.050000000745058,0.0481979958713054,293.2195739746094,297.1499938964844,293.1499938964844,0.1542131453752517,-2519.76220703125,304.15740966796875,0.9318585395812988,0.2279681861400604,0.1601776629686355,293.1896057128906,297.1499938964844,293.1499938964844,0.2028825432062149,-4245.65087890625,304.1551818847656,0.9990000128746032,0.3143236637115478,0.2699368894100189,293.2967834472656,297.1499938964844,293.1499938964844,0.0092789269983768,-2939.40966796875,301.7916259765625,0.5560459494590759,0.050000000745058,0.2286305427551269,291.160888671875,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.8955993652344,291.1607666015625,1.0,0.1949460059404373,0.9250118136405944,0.9250118136405944,1.0,1.0,-0.9033169746398926,0.3875167965888977,0.5158001780509949,0.1583281010389328,0.0,0.0,0.2309691160917282,26.27540779113769,25.0,-0.5847424268722534,-5131.525390625,82.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,305.9211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.112481988966465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642527431249618,0.164257064461708,-4.322523636801634e-06,0.0,0.0001141549146268,0.0,0.0,6.596894264221191,0.0,0.0,0.0,0.2802895009517669,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111410617828369,-650.3710327148438,302.90740966796875,0.5560459494590759,0.050000000745058,0.0457699820399284,293.9576416015625,297.1499938964844,293.1499938964844,0.0017151089850813,-137.2016143798828,293.56304931640625,0.5560459494590759,0.050000000745058,0.0481979958713054,293.2195739746094,297.1499938964844,293.1499938964844,0.1542131453752517,-2519.76220703125,304.15740966796875,0.9318585395812988,0.2279681861400604,0.1601776629686355,293.1896057128906,297.1499938964844,293.1499938964844,0.2028825432062149,-4245.65087890625,304.1551818847656,0.9990000128746032,0.3143236637115478,0.2699368894100189,293.2967834472656,297.1499938964844,293.1499938964844,0.0092789269983768,-2939.40966796875,301.7916259765625,0.5560459494590759,0.050000000745058,0.2286305427551269,291.160888671875,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.8955993652344,291.1607666015625,1.0,0.1949460059404373,0.9250118136405944,0.9250118136405944,1.0,1.0,-0.9033169746398926,0.3875167965888977,0.5158001780509949,0.1583281010389328,0.0,0.0,0.2309691160917282,26.27540779113769,25.0,-0.5847424268722534,-5131.525390625,82.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,305.9211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.112481988966465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642527431249618,0.164257064461708,-4.322523636801634e-06,0.0,0.0001141549146268,0.0,0.0,6.596894264221191,0.0,0.0,0.0,0.2802895009517669,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599724575877,-647.982421875,302.8646850585937,0.5567125082015991,0.050000000745058,0.0457656495273113,293.9685363769531,297.1499938964844,293.1499938964844,0.0014881204115226,-119.04701232910156,293.2524719238281,0.5567125082015991,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527184098958969,-2500.2294921875,304.1574401855469,0.9300989508628844,0.2261776179075241,0.1589269191026687,293.1913146972656,297.1499938964844,293.1499938964844,0.2020856887102127,-4232.505859375,304.15478515625,0.9990000128746032,0.3129729032516479,0.2690944075584411,293.29833984375,297.1499938964844,293.1499938964844,0.0091971866786479,-2923.99755859375,301.736328125,0.5567125082015991,0.050000000745058,0.2286088913679123,291.1601867675781,291.1499938964844,274.4086303710937,272.1984558105469,285.5408020019531,293.9037780761719,291.1600952148437,1.0,0.1943980902433395,0.9249535799026488,0.9249535799026488,1.0,1.0,-0.9007679224014282,0.3865274488925934,0.5142404437065125,0.1574194133281707,0.0,0.0,0.2296591848134994,26.125890731811523,25.0,-0.758450448513031,-5103.22216796875,81.5157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497009277344,305.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.1119945794343948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634108424186706,0.1634151637554168,-4.320804691815283e-06,0.0,0.0001136602659244,0.0,0.0,6.5589213371276855,0.0,0.0,0.0,0.2801390588283539,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599724575877,-647.982421875,302.8646850585937,0.5567125082015991,0.050000000745058,0.0457656495273113,293.9685363769531,297.1499938964844,293.1499938964844,0.0014881204115226,-119.04701232910156,293.2524719238281,0.5567125082015991,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527184098958969,-2500.2294921875,304.1574401855469,0.9300989508628844,0.2261776179075241,0.1589269191026687,293.1913146972656,297.1499938964844,293.1499938964844,0.2020856887102127,-4232.505859375,304.15478515625,0.9990000128746032,0.3129729032516479,0.2690944075584411,293.29833984375,297.1499938964844,293.1499938964844,0.0091971866786479,-2923.99755859375,301.736328125,0.5567125082015991,0.050000000745058,0.2286088913679123,291.1601867675781,291.1499938964844,274.4086303710937,272.1984558105469,285.5408020019531,293.9037780761719,291.1600952148437,1.0,0.1943980902433395,0.9249535799026488,0.9249535799026488,1.0,1.0,-0.9007679224014282,0.3865274488925934,0.5142404437065125,0.1574194133281707,0.0,0.0,0.2296591848134994,26.125890731811523,25.0,-0.758450448513031,-5103.22216796875,81.5157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497009277344,305.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.1119945794343948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634108424186706,0.1634151637554168,-4.320804691815283e-06,0.0,0.0001136602659244,0.0,0.0,6.5589213371276855,0.0,0.0,0.0,0.2801390588283539,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804179519414,-645.6152954101562,302.8221740722656,0.5572600364685059,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588409008458,-100.70734405517578,292.93798828125,0.5572600364685059,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512233465909958,-2480.650146484375,304.1574401855469,0.928121030330658,0.2243836969137191,0.157674491405487,293.193359375,297.1499938964844,293.1499938964844,0.2014262527227401,-4221.66162109375,304.1542663574219,0.9990000128746032,0.3115120232105255,0.2684020102024078,293.2998962402344,297.1499938964844,293.1499938964844,0.0091158151626586,-2908.4814453125,301.6805114746094,0.5572600364685059,0.050000000745058,0.2285912334918975,291.1596069335937,291.1499938964844,274.43505859375,272.2179260253906,285.5546875,293.9122619628906,291.1595153808594,1.0,0.1939111351966858,0.924914002418518,0.924914002418518,1.0,1.0,-0.8984037041664124,0.3856208324432373,0.512782871723175,0.1565521359443664,0.0,0.0,0.2284194976091385,25.99970245361328,25.0,-0.7741844058036804,-5076.81982421875,80.89225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,305.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1116237193346023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626162230968475,0.1626205444335937,-4.319218533055391e-06,0.0,0.0001132838879129,0.0,0.0,6.523181438446045,0.0,0.0,0.0,0.2799982130527496,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804179519414,-645.6152954101562,302.8221740722656,0.5572600364685059,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588409008458,-100.70734405517578,292.93798828125,0.5572600364685059,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512233465909958,-2480.650146484375,304.1574401855469,0.928121030330658,0.2243836969137191,0.157674491405487,293.193359375,297.1499938964844,293.1499938964844,0.2014262527227401,-4221.66162109375,304.1542663574219,0.9990000128746032,0.3115120232105255,0.2684020102024078,293.2998962402344,297.1499938964844,293.1499938964844,0.0091158151626586,-2908.4814453125,301.6805114746094,0.5572600364685059,0.050000000745058,0.2285912334918975,291.1596069335937,291.1499938964844,274.43505859375,272.2179260253906,285.5546875,293.9122619628906,291.1595153808594,1.0,0.1939111351966858,0.924914002418518,0.924914002418518,1.0,1.0,-0.8984037041664124,0.3856208324432373,0.512782871723175,0.1565521359443664,0.0,0.0,0.2284194976091385,25.99970245361328,25.0,-0.7741844058036804,-5076.81982421875,80.89225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,305.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1116237193346023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626162230968475,0.1626205444335937,-4.319218533055391e-06,0.0,0.0001132838879129,0.0,0.0,6.523181438446045,0.0,0.0,0.0,0.2799982130527496,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109021551907062,-643.2608642578125,302.7798767089844,0.5577051639556885,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.001026525394991,-82.12337493896484,292.61962890625,0.5577051639556885,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497264355421066,-2461.002197265625,304.157470703125,0.9259530305862428,0.2225859016180038,0.156419888138771,293.1957397460937,297.1499938964844,293.1499938964844,0.2008850872516632,-4212.78515625,304.1537475585937,0.9990000128746032,0.309931069612503,0.2678388655185699,293.3014831542969,297.1499938964844,293.1499938964844,0.0090345814824104,-2892.80615234375,301.6241455078125,0.5577051639556885,0.050000000745058,0.2285769581794738,291.1591491699219,291.1499938964844,274.4599609375,272.2360534667969,285.5681457519531,293.92108154296875,291.1591186523437,1.0,0.1934766769409179,0.9248744249343872,0.9248744249343872,1.0,1.0,-0.8961977958679199,0.3847805559635162,0.5114172697067261,0.1557301133871078,0.0,0.0,0.2272315472364425,25.893552780151367,25.0,-0.5287241339683533,-5052.373046875,80.33060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,305.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1113448813557624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618648320436477,0.1618691533803939,-4.317732418712694e-06,0.0,0.0001130009040934,0.0,0.0,6.48944902420044,0.0,0.0,0.0,0.2798653542995453,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021551907062,-643.2608642578125,302.7798767089844,0.5577051639556885,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.001026525394991,-82.12337493896484,292.61962890625,0.5577051639556885,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497264355421066,-2461.002197265625,304.157470703125,0.9259530305862428,0.2225859016180038,0.156419888138771,293.1957397460937,297.1499938964844,293.1499938964844,0.2008850872516632,-4212.78515625,304.1537475585937,0.9990000128746032,0.309931069612503,0.2678388655185699,293.3014831542969,297.1499938964844,293.1499938964844,0.0090345814824104,-2892.80615234375,301.6241455078125,0.5577051639556885,0.050000000745058,0.2285769581794738,291.1591491699219,291.1499938964844,274.4599609375,272.2360534667969,285.5681457519531,293.92108154296875,291.1591186523437,1.0,0.1934766769409179,0.9248744249343872,0.9248744249343872,1.0,1.0,-0.8961977958679199,0.3847805559635162,0.5114172697067261,0.1557301133871078,0.0,0.0,0.2272315472364425,25.893552780151367,25.0,-0.5287241339683533,-5052.373046875,80.33060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,305.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1113448813557624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618648320436477,0.1618691533803939,-4.317732418712694e-06,0.0,0.0001130009040934,0.0,0.0,6.48944902420044,0.0,0.0,0.0,0.2798653542995453,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634391799569,-642.085205078125,302.7588195800781,0.5578953623771667,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009093100088648,-72.74624633789062,292.4591064453125,0.5578953623771667,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.148976594209671,-2451.14208984375,304.157470703125,0.9248086214065552,0.221685528755188,0.1557917445898056,293.1970520019531,297.1499938964844,293.1499938964844,0.2006512135267257,-4208.95361328125,304.15350341796875,0.9990000128746032,0.3090956509113312,0.2675982117652893,293.3022766113281,297.1499938964844,293.1499938964844,0.0089939851313829,-2884.896484375,301.59576416015625,0.5578953623771667,0.050000000745058,0.2285708934068679,291.1590576171875,291.1499938964844,274.47186279296875,272.24462890625,285.5747375488281,293.9255676269531,291.1590270996094,1.0,0.1932760924100875,0.924854576587677,0.924854576587677,1.0,1.0,-0.8951447010040283,0.384379893541336,0.5107648372650146,0.155336856842041,0.0,0.0,0.2266386151313781,25.84682846069336,25.0,-0.3453224897384643,-5040.7197265625,80.06929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,305.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1112307012081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161494493484497,0.1614987999200821,-4.317013008403592e-06,0.0,0.0001128850271925,0.0,0.0,6.472856521606445,0.0,0.0,0.0,0.2798001766204834,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108249988406896,-640.91064453125,302.73785400390625,0.5580649375915527,0.050000000745058,0.045756958425045,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913665031082,-63.31061553955078,292.297607421875,0.5580649375915527,0.050000000745058,0.0481842793524265,293.2201232910156,297.1499938964844,293.1499938964844,0.1482257395982742,-2441.2568359375,304.157470703125,0.9236260652542114,0.2207840979099273,0.155162900686264,293.19842529296875,297.1499938964844,293.1499938964844,0.2004407346248626,-4205.5078125,304.1532592773437,0.9990000128746032,0.3082283139228821,0.2673834860324859,293.3030700683594,297.1499938964844,293.1499938964844,0.0089533915743231,-2876.935791015625,301.5672607421875,0.5580649375915527,0.050000000745058,0.2285654842853546,291.1590270996094,291.1499938964844,274.4834289550781,272.2528991699219,285.58123779296875,293.9301452636719,291.1590270996094,1.0,0.1930860728025436,0.9248360991477966,0.9248360991477966,1.0,1.0,-0.8941230773925781,0.3839910328388214,0.5101320743560791,0.1549562960863113,0.0,0.0,0.2260396182537078,25.804134368896484,25.0,-0.1533859372138977,-5029.39208984375,79.82028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25689697265625,305.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1111296936869621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611227691173553,0.1611270904541015,-4.316298600315349e-06,0.0,0.0001127825162257,0.0,0.0,6.45622444152832,0.0,0.0,0.0,0.2797349393367767,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489228248596,-638.5653686523438,302.696044921875,0.5583547949790955,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005538203986361,-44.2919807434082,291.9720458984375,0.5583547949790955,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467219442129135,-2421.42333984375,304.1575012207031,0.921169936656952,0.2189783006906509,0.1539034396409988,293.20135498046875,297.1499938964844,293.1499938964844,0.2000763565301895,-4199.54736328125,304.1527709960937,0.9990000128746032,0.3064074516296386,0.2670164704322815,293.3046569824219,297.1499938964844,293.1499938964844,0.0088722724467515,-2860.877685546875,301.50982666015625,0.5583547949790955,0.050000000745058,0.2285562753677368,291.1591796875,291.1499938964844,274.505615234375,272.26861572265625,285.59405517578125,293.9393920898437,291.1591796875,1.0,0.1927316039800644,0.924799144268036,0.924799144268036,1.0,1.0,-0.8921553492546082,0.3832388818264007,0.5089164972305298,0.154231995344162,0.0,0.0,0.2248104363679886,25.72852897644043,25.0,0.2045785933732986,-5007.470703125,79.35204315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23638916015625,305.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1109508797526359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603660881519317,0.1603703945875167,-4.314862053433899e-06,0.0,0.0001126010392908,0.0,0.0,6.422422885894775,0.0,0.0,0.0,0.2796026468276977,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489228248596,-638.5653686523438,302.696044921875,0.5583547949790955,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005538203986361,-44.2919807434082,291.9720458984375,0.5583547949790955,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467219442129135,-2421.42333984375,304.1575012207031,0.921169936656952,0.2189783006906509,0.1539034396409988,293.20135498046875,297.1499938964844,293.1499938964844,0.2000763565301895,-4199.54736328125,304.1527709960937,0.9990000128746032,0.3064074516296386,0.2670164704322815,293.3046569824219,297.1499938964844,293.1499938964844,0.0088722724467515,-2860.877685546875,301.50982666015625,0.5583547949790955,0.050000000745058,0.2285562753677368,291.1591796875,291.1499938964844,274.505615234375,272.26861572265625,285.59405517578125,293.9393920898437,291.1591796875,1.0,0.1927316039800644,0.924799144268036,0.924799144268036,1.0,1.0,-0.8921553492546082,0.3832388818264007,0.5089164972305298,0.154231995344162,0.0,0.0,0.2248104363679886,25.72852897644043,25.0,0.2045785933732986,-5007.470703125,79.35204315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23638916015625,305.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1109508797526359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603660881519317,0.1603703945875167,-4.314862053433899e-06,0.0,0.0001126010392908,0.0,0.0,6.422422885894775,0.0,0.0,0.0,0.2796026468276977,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739923357963,-636.2291259765625,302.65447998046875,0.558585524559021,0.050000000745058,0.0457536540925502,294.0237121582031,297.1499938964844,293.1499938964844,0.0004644975706469,-29.72980499267578,291.64263916015625,0.558585524559021,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452159434556961,-2401.513916015625,304.1575012207031,0.918608546257019,0.2171685695648193,0.1526414602994918,293.2044982910156,297.1499938964844,293.1499938964844,0.1997804939746856,-4194.71337890625,304.15234375,0.9990000128746032,0.3044700026512146,0.2667242288589477,293.3062438964844,297.1499938964844,293.1499938964844,0.0087912632152438,-2844.64453125,301.4518737792969,0.558585524559021,0.050000000745058,0.2285489737987518,291.1595153808594,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.9487609863281,291.1595458984375,1.0,0.1924078464508056,0.9247621893882751,0.9247621893882751,1.0,1.0,-0.8902775049209595,0.3825146555900574,0.5077628493309021,0.1535580605268478,0.0,0.0,0.2235222309827804,25.66468048095703,25.0,0.4792584776878357,-4986.33203125,78.91932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215270996094,305.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1107852756977081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595796942710876,0.1595840156078338,-4.313387762522325e-06,0.0,0.0001124329719459,0.0,0.0,6.387363910675049,0.0,0.0,0.0,0.2794656753540039,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739923357963,-636.2291259765625,302.65447998046875,0.558585524559021,0.050000000745058,0.0457536540925502,294.0237121582031,297.1499938964844,293.1499938964844,0.0004644975706469,-29.72980499267578,291.64263916015625,0.558585524559021,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452159434556961,-2401.513916015625,304.1575012207031,0.918608546257019,0.2171685695648193,0.1526414602994918,293.2044982910156,297.1499938964844,293.1499938964844,0.1997804939746856,-4194.71337890625,304.15234375,0.9990000128746032,0.3044700026512146,0.2667242288589477,293.3062438964844,297.1499938964844,293.1499938964844,0.0087912632152438,-2844.64453125,301.4518737792969,0.558585524559021,0.050000000745058,0.2285489737987518,291.1595153808594,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.9487609863281,291.1595458984375,1.0,0.1924078464508056,0.9247621893882751,0.9247621893882751,1.0,1.0,-0.8902775049209595,0.3825146555900574,0.5077628493309021,0.1535580605268478,0.0,0.0,0.2235222309827804,25.66468048095703,25.0,0.4792584776878357,-4986.33203125,78.91932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215270996094,305.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1107852756977081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595796942710876,0.1595840156078338,-4.313387762522325e-06,0.0,0.0001124329719459,0.0,0.0,6.387363910675049,0.0,0.0,0.0,0.2794656753540039,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003107503056,-633.9076538085938,302.6132202148437,0.5587659478187561,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003189457056578,-5.564839839935303,291.3097229003906,0.5587659478187561,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437088996171951,-2381.544189453125,304.1575012207031,0.9159642457962036,0.2153550833463668,0.1513769775629043,293.20782470703125,297.1499938964844,293.1499938964844,0.1995442509651184,-4190.85888671875,304.1519470214844,0.9990000128746032,0.3024168312549591,0.2664957046508789,293.307861328125,297.1499938964844,293.1499938964844,0.0087104057893157,-2828.2509765625,301.3934020996094,0.5587659478187561,0.050000000745058,0.2285432815551757,291.15997314453125,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9581604003906,291.1600341796875,1.0,0.1921104341745376,0.9247257113456726,0.9247257113456726,1.0,1.0,-0.8884759545326233,0.3818113207817077,0.5066646337509155,0.1529338508844375,0.0,0.0,0.2221639454364776,25.610933303833008,25.0,0.6406228542327881,-4965.7783203125,78.51692199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,305.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.110612653195858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587552726268768,0.158759593963623,-4.311852535465732e-06,0.0,0.0001122577814385,0.0,0.0,6.350671291351318,0.0,0.0,0.0,0.2793225347995758,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003107503056,-633.9076538085938,302.6132202148437,0.5587659478187561,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003189457056578,-5.564839839935303,291.3097229003906,0.5587659478187561,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437088996171951,-2381.544189453125,304.1575012207031,0.9159642457962036,0.2153550833463668,0.1513769775629043,293.20782470703125,297.1499938964844,293.1499938964844,0.1995442509651184,-4190.85888671875,304.1519470214844,0.9990000128746032,0.3024168312549591,0.2664957046508789,293.307861328125,297.1499938964844,293.1499938964844,0.0087104057893157,-2828.2509765625,301.3934020996094,0.5587659478187561,0.050000000745058,0.2285432815551757,291.15997314453125,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9581604003906,291.1600341796875,1.0,0.1921104341745376,0.9247257113456726,0.9247257113456726,1.0,1.0,-0.8884759545326233,0.3818113207817077,0.5066646337509155,0.1529338508844375,0.0,0.0,0.2221639454364776,25.610933303833008,25.0,0.6406228542327881,-4965.7783203125,78.51692199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,305.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.110612653195858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587552726268768,0.158759593963623,-4.311852535465732e-06,0.0,0.0001122577814385,0.0,0.0,6.350671291351318,0.0,0.0,0.0,0.2793225347995758,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105275865644216,-631.5897827148438,302.5722045898437,0.5589035153388977,0.050000000745058,0.0457516498863697,294.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.5589035153388977,0.050000000745058,0.0481786914169788,293.22076416015625,297.1499938964844,293.1499938964844,0.1421969532966613,-2361.4599609375,304.15753173828125,0.913253664970398,0.2135284543037414,0.1501076519489288,293.2113037109375,297.1499938964844,293.1499938964844,0.1993567198514938,-4187.7998046875,304.151611328125,0.9990000128746032,0.3002461791038513,0.2663213610649109,293.3095092773437,297.1499938964844,293.1499938964844,0.0086294682696461,-2811.63671875,301.33428955078125,0.5589035153388977,0.050000000745058,0.2285389602184295,291.1605834960937,291.1499938964844,274.565185546875,272.3096923828125,285.6341552734375,293.9726867675781,291.1607971191406,1.0,0.1918351203203201,0.9246891736984252,0.9246891736984252,1.0,1.0,-0.8867359161376953,0.3811222314834595,0.5056136846542358,0.15235635638237,0.0,0.0,0.2207165360450744,25.565797805786133,25.0,1.475166082382202,-4945.1435546875,78.13972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,305.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.1104152053594589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578895449638366,0.1578938513994217,-4.3102490963065065e-06,0.0,0.0001120573942898,0.0,0.0,6.312203407287598,0.0,0.0,0.0,0.2791725099086761,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105275865644216,-631.5897827148438,302.5722045898437,0.5589035153388977,0.050000000745058,0.0457516498863697,294.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.5589035153388977,0.050000000745058,0.0481786914169788,293.22076416015625,297.1499938964844,293.1499938964844,0.1421969532966613,-2361.4599609375,304.15753173828125,0.913253664970398,0.2135284543037414,0.1501076519489288,293.2113037109375,297.1499938964844,293.1499938964844,0.1993567198514938,-4187.7998046875,304.151611328125,0.9990000128746032,0.3002461791038513,0.2663213610649109,293.3095092773437,297.1499938964844,293.1499938964844,0.0086294682696461,-2811.63671875,301.33428955078125,0.5589035153388977,0.050000000745058,0.2285389602184295,291.1605834960937,291.1499938964844,274.565185546875,272.3096923828125,285.6341552734375,293.9726867675781,291.1607971191406,1.0,0.1918351203203201,0.9246891736984252,0.9246891736984252,1.0,1.0,-0.8867359161376953,0.3811222314834595,0.5056136846542358,0.15235635638237,0.0,0.0,0.2207165360450744,25.565797805786133,25.0,1.475166082382202,-4945.1435546875,78.13972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,305.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.1104152053594589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578895449638366,0.1578938513994217,-4.3102490963065065e-06,0.0,0.0001120573942898,0.0,0.0,6.312203407287598,0.0,0.0,0.0,0.2791725099086761,4.0,0.0,1.0
