time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104912286624312,-630.4120483398438,302.55181884765625,0.5589573979377747,0.050000000745058,0.0457513108849525,294.0544738769531,297.1499938964844,293.1499938964844,0.0004225704760756,-21.42848014831543,291.171142578125,0.5589573979377747,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414284259080886,-2351.224609375,304.1575622558594,0.9118669033050536,0.2126088142395019,0.1494658589363098,293.2131042480469,297.1499938964844,293.1499938964844,0.1992730945348739,-4186.4248046875,304.1514892578125,0.9990000128746032,0.2991163432598114,0.266253113746643,293.31036376953125,297.1499938964844,293.1499938964844,0.0085887350142002,-2803.157470703125,301.3045654296875,0.5589573979377747,0.050000000745058,0.2285372763872146,291.1614074707031,291.1499938964844,274.57427978515625,272.3157653808594,285.6402282714844,293.9774475097656,291.1615600585937,1.0,0.1917043477296829,0.924670934677124,0.924670934677124,1.0,1.0,-0.8858808875083923,0.3807797133922577,0.5051011443138123,0.1520827412605285,0.0,0.0,0.2198714017868042,25.546161651611328,25.0,1.4998129606246948,-4934.51513671875,77.95863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,305.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1103024557232856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574039161205291,0.1574082225561142,-4.309402811486507e-06,0.0,0.0001119429725804,0.0,0.0,6.2907233238220215,0.0,0.0,0.0,0.2790891826152801,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104554910212755,-629.2593994140625,302.5314025878906,0.559003472328186,0.050000000745058,0.0457510240375995,294.0609436035156,297.1499938964844,293.1499938964844,0.0002647033252287,-0.788518488407135,291.1700439453125,0.559003472328186,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406664401292801,-2341.072509765625,304.1575622558594,0.9104763865470886,0.2116883397102356,0.1488243341445922,293.21490478515625,297.1499938964844,293.1499938964844,0.1992067098617553,-4185.34716796875,304.1513366699219,0.9990000128746032,0.2979578971862793,0.2661946713924408,293.31121826171875,297.1499938964844,293.1499938964844,0.0085482699796557,-2794.733642578125,301.27459716796875,0.559003472328186,0.050000000745058,0.2285358309745788,291.1618347167969,291.1499938964844,274.5831298828125,272.3216552734375,285.64703369140625,293.9835205078125,291.1618957519531,1.0,0.1915777921676635,0.9246553778648376,0.9246553778648376,1.0,1.0,-0.8850383162498474,0.3804398477077484,0.5045984387397766,0.1518193930387497,0.0,0.0,0.2190409451723098,25.52811813354492,25.0,1.1786134243011477,-4923.63525390625,77.78242492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,305.7098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1101776659488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568947881460189,0.156899094581604,-4.30848103860626e-06,0.0,0.0001118163272622,0.0,0.0,6.268171787261963,0.0,0.0,0.0,0.2790019810199737,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847198188304,-626.9617309570312,302.4906921386719,0.5590733885765076,0.050000000745058,0.0457505881786346,294.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5590733885765076,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391387283802032,-2320.682373046875,304.1575927734375,0.9076780080795288,0.2098357677459716,0.1475352942943573,293.2186584472656,297.1499938964844,293.1499938964844,0.1991022527217865,-4183.65625,304.15106201171875,0.9990000128746032,0.2955543398857116,0.2661060690879822,293.3129577636719,297.1499938964844,293.1499938964844,0.0084673557430505,-2777.752685546875,301.2140808105469,0.5590733885765076,0.050000000745058,0.2285336554050445,291.1625061035156,291.1499938964844,274.6002502441406,272.3329162597656,285.6617431640625,293.9977111816406,291.1626281738281,1.0,0.1913358271121978,0.9246243238449096,0.9246243238449096,1.0,1.0,-0.883381187915802,0.3797646760940552,0.5036165118217468,0.1513190418481826,0.0,0.0,0.2173333764076233,25.496517181396484,25.0,1.1708022356033323,-4902.275390625,77.44247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,305.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.109887383878231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558764576911926,0.1558807641267776,-4.306590199121274e-06,0.0,0.0001115217237384,0.0,0.0,6.22305154800415,0.0,0.0,0.0,0.2788260579109192,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847198188304,-626.9617309570312,302.4906921386719,0.5590733885765076,0.050000000745058,0.0457505881786346,294.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5590733885765076,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391387283802032,-2320.682373046875,304.1575927734375,0.9076780080795288,0.2098357677459716,0.1475352942943573,293.2186584472656,297.1499938964844,293.1499938964844,0.1991022527217865,-4183.65625,304.15106201171875,0.9990000128746032,0.2955543398857116,0.2661060690879822,293.3129577636719,297.1499938964844,293.1499938964844,0.0084673557430505,-2777.752685546875,301.2140808105469,0.5590733885765076,0.050000000745058,0.2285336554050445,291.1625061035156,291.1499938964844,274.6002502441406,272.3329162597656,285.6617431640625,293.9977111816406,291.1626281738281,1.0,0.1913358271121978,0.9246243238449096,0.9246243238449096,1.0,1.0,-0.883381187915802,0.3797646760940552,0.5036165118217468,0.1513190418481826,0.0,0.0,0.2173333764076233,25.496517181396484,25.0,1.1708022356033323,-4902.275390625,77.44247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,305.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.109887383878231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558764576911926,0.1558807641267776,-4.306590199121274e-06,0.0,0.0001115217237384,0.0,0.0,6.22305154800415,0.0,0.0,0.0,0.2788260579109192,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103145977482199,-624.660888671875,302.45001220703125,0.5591161847114563,0.050000000745058,0.0457503236830234,294.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5591161847114563,0.050000000745058,0.0481772944331169,293.2215881347656,297.1499938964844,293.1499938964844,0.1375997364521026,-2300.0888671875,304.1576232910156,0.9048680067062378,0.2079666703939438,0.1462348699569702,293.2225036621094,297.1499938964844,293.1499938964844,0.1990285664796829,-4182.46728515625,304.1508178710937,0.9990000128746032,0.2930344641208648,0.2660518586635589,293.3147277832031,297.1499938964844,293.1499938964844,0.008386330679059,-2760.54296875,301.15289306640625,0.5591161847114563,0.050000000745058,0.2285323441028595,291.1633605957031,291.1499938964844,274.6166687011719,272.3435363769531,285.677001953125,294.0131225585937,291.1634521484375,1.0,0.1911066472530365,0.9245932698249816,0.9245932698249816,1.0,1.0,-0.8817530870437622,0.379093587398529,0.5026594996452332,0.1508475542068481,0.0,0.0,0.2154929339885711,25.47025680541992,25.0,1.1509416103363037,-4880.287109375,77.11663055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,305.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1095393225550651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547887772321701,0.1547930836677551,-4.304609319660813e-06,0.0,0.0001111684832721,0.0,0.0,6.174992561340332,0.0,0.0,0.0,0.2786392867565155,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103145977482199,-624.660888671875,302.45001220703125,0.5591161847114563,0.050000000745058,0.0457503236830234,294.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5591161847114563,0.050000000745058,0.0481772944331169,293.2215881347656,297.1499938964844,293.1499938964844,0.1375997364521026,-2300.0888671875,304.1576232910156,0.9048680067062378,0.2079666703939438,0.1462348699569702,293.2225036621094,297.1499938964844,293.1499938964844,0.1990285664796829,-4182.46728515625,304.1508178710937,0.9990000128746032,0.2930344641208648,0.2660518586635589,293.3147277832031,297.1499938964844,293.1499938964844,0.008386330679059,-2760.54296875,301.15289306640625,0.5591161847114563,0.050000000745058,0.2285323441028595,291.1633605957031,291.1499938964844,274.6166687011719,272.3435363769531,285.677001953125,294.0131225585937,291.1634521484375,1.0,0.1911066472530365,0.9245932698249816,0.9245932698249816,1.0,1.0,-0.8817530870437622,0.379093587398529,0.5026594996452332,0.1508475542068481,0.0,0.0,0.2154929339885711,25.47025680541992,25.0,1.1509416103363037,-4880.287109375,77.11663055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,305.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1095393225550651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547887772321701,0.1547930836677551,-4.304609319660813e-06,0.0,0.0001111684832721,0.0,0.0,6.174992561340332,0.0,0.0,0.0,0.2786392867565155,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102453008294105,-622.37060546875,302.4093322753906,0.5591360926628113,0.050000000745058,0.0457502081990242,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591360926628113,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360540986061096,-2279.358642578125,304.1576538085937,0.9020715355873108,0.2060831934213638,0.144923523068428,293.2264404296875,297.1499938964844,293.1499938964844,0.1989864856004715,-4181.80322265625,304.150634765625,0.9990000128746032,0.290399819612503,0.2660267055034637,293.31658935546875,297.1499938964844,293.1499938964844,0.0083053950220346,-2743.1796875,301.0909118652344,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1640319824219,291.1499938964844,274.63250732421875,272.3536376953125,285.69195556640625,294.0282897949219,291.1640930175781,1.0,0.1908880472183227,0.9245653748512268,0.9245653748512268,1.0,1.0,-0.8801480531692505,0.3784263730049133,0.5017216801643372,0.1503978967666626,0.0,0.0,0.213569700717926,25.448457717895508,25.0,0.8379464149475098,-4858.00830078125,76.80245208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,305.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.1091306209564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536511778831482,0.1536554843187332,-4.302524303056998e-06,0.0,0.0001107537100324,0.0,0.0,6.124794960021973,0.0,0.0,0.0,0.2784441709518432,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102453008294105,-622.37060546875,302.4093322753906,0.5591360926628113,0.050000000745058,0.0457502081990242,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591360926628113,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360540986061096,-2279.358642578125,304.1576538085937,0.9020715355873108,0.2060831934213638,0.144923523068428,293.2264404296875,297.1499938964844,293.1499938964844,0.1989864856004715,-4181.80322265625,304.150634765625,0.9990000128746032,0.290399819612503,0.2660267055034637,293.31658935546875,297.1499938964844,293.1499938964844,0.0083053950220346,-2743.1796875,301.0909118652344,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1640319824219,291.1499938964844,274.63250732421875,272.3536376953125,285.69195556640625,294.0282897949219,291.1640930175781,1.0,0.1908880472183227,0.9245653748512268,0.9245653748512268,1.0,1.0,-0.8801480531692505,0.3784263730049133,0.5017216801643372,0.1503978967666626,0.0,0.0,0.213569700717926,25.448457717895508,25.0,0.8379464149475098,-4858.00830078125,76.80245208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,305.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.1091306209564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536511778831482,0.1536554843187332,-4.302524303056998e-06,0.0,0.0001107537100324,0.0,0.0,6.124794960021973,0.0,0.0,0.0,0.2784441709518432,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768905296921,-620.0970458984375,302.3685913085937,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345077008008957,-2258.572265625,304.1576843261719,0.8992438912391663,0.2041892856359481,0.1436048746109008,293.2304382324219,297.1499938964844,293.1499938964844,0.1989737302064895,-4181.62939453125,304.15045166015625,0.9990000128746032,0.2876535654067993,0.2660253942012787,293.31842041015625,297.1499938964844,293.1499938964844,0.0082246959209442,-2725.707275390625,301.0281677246094,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1643981933594,291.1499938964844,274.6478271484375,272.36328125,285.7071228027344,294.0439758300781,291.1644287109375,1.0,0.1906783133745193,0.924537479877472,0.924537479877472,1.0,1.0,-0.8785638213157654,0.3777640461921692,0.5007997751235962,0.1499641239643097,0.0,0.0,0.2116273194551468,25.43028450012207,25.0,0.5079062581062317,-4835.74853515625,76.49821472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,305.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1086635515093803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525027155876159,0.1525070071220398,-4.300393811718095e-06,0.0,0.0001102796959457,0.0,0.0,6.07417106628418,0.0,0.0,0.0,0.278247058391571,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768905296921,-620.0970458984375,302.3685913085937,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345077008008957,-2258.572265625,304.1576843261719,0.8992438912391663,0.2041892856359481,0.1436048746109008,293.2304382324219,297.1499938964844,293.1499938964844,0.1989737302064895,-4181.62939453125,304.15045166015625,0.9990000128746032,0.2876535654067993,0.2660253942012787,293.31842041015625,297.1499938964844,293.1499938964844,0.0082246959209442,-2725.707275390625,301.0281677246094,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1643981933594,291.1499938964844,274.6478271484375,272.36328125,285.7071228027344,294.0439758300781,291.1644287109375,1.0,0.1906783133745193,0.924537479877472,0.924537479877472,1.0,1.0,-0.8785638213157654,0.3777640461921692,0.5007997751235962,0.1499641239643097,0.0,0.0,0.2116273194551468,25.43028450012207,25.0,0.5079062581062317,-4835.74853515625,76.49821472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,305.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1086635515093803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525027155876159,0.1525070071220398,-4.300393811718095e-06,0.0,0.0001102796959457,0.0,0.0,6.07417106628418,0.0,0.0,0.0,0.278247058391571,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101429158821702,-618.9613037109375,302.3481750488281,0.5591314435005188,0.050000000745058,0.0457502491772174,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5591314435005188,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337330937385559,-2248.141357421875,304.1576843261719,0.8978087902069092,0.2032381743192672,0.1429426521062851,293.2324523925781,297.1499938964844,293.1499938964844,0.1989758610725402,-4181.68310546875,304.1503601074219,0.9990000128746032,0.2862393260002136,0.2660326361656189,293.3193664550781,297.1499938964844,293.1499938964844,0.0081843920052051,-2716.912109375,300.9965209960937,0.5591314435005188,0.050000000745058,0.2285319715738296,291.1645202636719,291.1499938964844,274.6553649902344,272.3679504394531,285.7147827148437,294.052001953125,291.16455078125,1.0,0.190576285123825,0.9245235323905944,0.9245235323905944,1.0,1.0,-0.8777780532836914,0.3774347603321075,0.5003433227539062,0.1497511267662048,0.0,0.0,0.2106471955776214,25.422372817993164,25.0,0.3983306288719177,-4824.61181640625,76.34927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493896484375,305.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.1084103286266326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519267708063125,0.1519310623407364,-4.2993269744329154e-06,0.0,0.0001100227018469,0.0,0.0,6.048820018768311,0.0,0.0,0.0,0.278148353099823,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101090744137763,-617.8255615234375,302.3277282714844,0.5591219663619995,0.050000000745058,0.0457503125071525,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5591219663619995,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329576075077057,-2237.685791015625,304.15771484375,0.8963601589202881,0.2022844552993774,0.1422785520553589,293.2344665527344,297.1499938964844,293.1499938964844,0.1989832520484924,-4181.8232421875,304.1502685546875,0.9990000128746032,0.2847979664802551,0.2660446763038635,293.3203125,297.1499938964844,293.1499938964844,0.0081441234797239,-2708.078369140625,300.9647216796875,0.5591219663619995,0.050000000745058,0.2285322844982147,291.16461181640625,291.1499938964844,274.6628112792969,272.37255859375,285.7224426269531,294.0601806640625,291.16461181640625,1.0,0.1904759407043457,0.9245116710662842,0.9245116710662842,1.0,1.0,-0.8769959807395935,0.3771069347858429,0.4998890459537506,0.1495396792888641,0.0,0.0,0.2096635997295379,25.4151554107666,25.0,0.2970424592494964,-4813.45068359375,76.20221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,305.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.1081453785300254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513500809669494,0.1513543725013733,-4.298260137147736e-06,0.0,0.0001097538115573,0.0,0.0,6.023459911346436,0.0,0.0,0.0,0.2780496478080749,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100417826324701,-615.5542602539062,302.2867431640625,0.5590817332267761,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5590817332267761,0.050000000745058,0.0481775589287281,293.2229919433594,297.1499938964844,293.1499938964844,0.1314046084880828,-2216.708740234375,304.15771484375,0.8934105634689331,0.2003697603940963,0.1409452110528946,293.238525390625,297.1499938964844,293.1499938964844,0.198990061879158,-4181.986328125,304.1501770019531,0.9990000128746032,0.2818367779254913,0.2660605013370514,293.3221740722656,297.1499938964844,293.1499938964844,0.0080637317150831,-2690.3037109375,300.90057373046875,0.5590817332267761,0.050000000745058,0.2285336107015609,291.1647033691406,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.07684326171875,291.1647033691406,1.0,0.1902790963649749,0.924487829208374,0.924487829208374,1.0,1.0,-0.875411868095398,0.376443088054657,0.4989687800407409,0.1491115540266037,0.0,0.0,0.2076946347951889,25.404125213623047,25.0,0.1392106562852859,-4791.03466796875,75.9107437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.6455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1075852140784263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502002924680709,0.1502045840024948,-4.296132374292938e-06,0.0,0.000109185319161,0.0,0.0,5.972965240478516,0.0,0.0,0.0,0.2778531312942505,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100417826324701,-615.5542602539062,302.2867431640625,0.5590817332267761,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5590817332267761,0.050000000745058,0.0481775589287281,293.2229919433594,297.1499938964844,293.1499938964844,0.1314046084880828,-2216.708740234375,304.15771484375,0.8934105634689331,0.2003697603940963,0.1409452110528946,293.238525390625,297.1499938964844,293.1499938964844,0.198990061879158,-4181.986328125,304.1501770019531,0.9990000128746032,0.2818367779254913,0.2660605013370514,293.3221740722656,297.1499938964844,293.1499938964844,0.0080637317150831,-2690.3037109375,300.90057373046875,0.5590817332267761,0.050000000745058,0.2285336107015609,291.1647033691406,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.07684326171875,291.1647033691406,1.0,0.1902790963649749,0.924487829208374,0.924487829208374,1.0,1.0,-0.875411868095398,0.376443088054657,0.4989687800407409,0.1491115540266037,0.0,0.0,0.2076946347951889,25.404125213623047,25.0,0.1392106562852859,-4791.03466796875,75.9107437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.6455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1075852140784263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502002924680709,0.1502045840024948,-4.296132374292938e-06,0.0,0.000109185319161,0.0,0.0,5.972965240478516,0.0,0.0,0.0,0.2778531312942505,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099754417315125,-613.2933959960938,302.2456359863281,0.5586190223693848,0.050000000745058,0.0457535311579704,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5586190223693848,0.050000000745058,0.0481806732714176,293.2233581542969,297.1499938964844,293.1499938964844,0.1298472434282302,-2195.614013671875,304.1577453613281,0.8898629546165466,0.1984481066465377,0.1396083086729049,293.2420349121094,297.1499938964844,293.1499938964844,0.1981545388698578,-4167.5048828125,304.1515808105469,0.9982601404190063,0.2788789272308349,0.2651093304157257,293.32403564453125,297.1499938964844,293.1499938964844,0.0079839564859867,-2672.4521484375,300.8358764648437,0.5586190223693848,0.050000000745058,0.2285483628511428,291.16510009765625,291.1499938964844,274.6919860839844,272.3904113769531,285.75262451171875,294.0923767089844,291.1652526855469,1.0,0.1900625228881836,0.924463987350464,0.924463987350464,1.0,1.0,-0.8727086782455444,0.3752975165843963,0.497411161661148,0.1484161466360092,0.0,0.0,0.2056633234024047,25.45285415649414,25.0,0.9856139421463012,-4766.49267578125,75.51322174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,305.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1069914773106575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490413099527359,0.1490456014871597,-4.294017344363965e-06,0.0,0.0001085827461793,0.0,0.0,5.922195911407471,0.0,0.0,0.0,0.2776557207107544,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099754417315125,-613.2933959960938,302.2456359863281,0.5586190223693848,0.050000000745058,0.0457535311579704,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5586190223693848,0.050000000745058,0.0481806732714176,293.2233581542969,297.1499938964844,293.1499938964844,0.1298472434282302,-2195.614013671875,304.1577453613281,0.8898629546165466,0.1984481066465377,0.1396083086729049,293.2420349121094,297.1499938964844,293.1499938964844,0.1981545388698578,-4167.5048828125,304.1515808105469,0.9982601404190063,0.2788789272308349,0.2651093304157257,293.32403564453125,297.1499938964844,293.1499938964844,0.0079839564859867,-2672.4521484375,300.8358764648437,0.5586190223693848,0.050000000745058,0.2285483628511428,291.16510009765625,291.1499938964844,274.6919860839844,272.3904113769531,285.75262451171875,294.0923767089844,291.1652526855469,1.0,0.1900625228881836,0.924463987350464,0.924463987350464,1.0,1.0,-0.8727086782455444,0.3752975165843963,0.497411161661148,0.1484161466360092,0.0,0.0,0.2056633234024047,25.45285415649414,25.0,0.9856139421463012,-4766.49267578125,75.51322174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,305.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1069914773106575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490413099527359,0.1490456014871597,-4.294017344363965e-06,0.0,0.0001085827461793,0.0,0.0,5.922195911407471,0.0,0.0,0.0,0.2776557207107544,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099090887233614,-610.9761352539062,302.2046203613281,0.5575926303863525,0.050000000745058,0.0457601323723793,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5575926303863525,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282719373703003,-2174.193115234375,304.15777587890625,0.8855447769165039,0.196522831916809,0.1382714360952377,293.2432861328125,297.1499938964844,293.1499938964844,0.1958563178777694,-4128.19970703125,304.15484619140625,0.9948222637176514,0.2762916982173919,0.2625980079174042,293.32586669921875,297.1499938964844,293.1499938964844,0.0079042874276638,-2654.25732421875,300.7712097167969,0.5575926303863525,0.050000000745058,0.2285813391208648,291.1674499511719,291.1499938964844,274.7063903808594,272.399169921875,285.76300048828125,294.1007080078125,291.1678161621094,1.0,0.1897779405117035,0.9244504570961,0.9244504570961,1.0,1.0,-0.8681340217590332,0.3733528256416321,0.4947811961174011,0.1472610533237457,0.0,0.0,0.203199416399002,25.578445434570312,25.0,3.022197723388672,-4736.57470703125,74.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,305.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.1063596084713935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477074921131134,0.1477117836475372,-4.291758159524761e-06,0.0,0.0001079414796549,0.0,0.0,5.864112854003906,0.0,0.0,0.0,0.2774318158626556,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099090887233614,-610.9761352539062,302.2046203613281,0.5575926303863525,0.050000000745058,0.0457601323723793,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5575926303863525,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282719373703003,-2174.193115234375,304.15777587890625,0.8855447769165039,0.196522831916809,0.1382714360952377,293.2432861328125,297.1499938964844,293.1499938964844,0.1958563178777694,-4128.19970703125,304.15484619140625,0.9948222637176514,0.2762916982173919,0.2625980079174042,293.32586669921875,297.1499938964844,293.1499938964844,0.0079042874276638,-2654.25732421875,300.7712097167969,0.5575926303863525,0.050000000745058,0.2285813391208648,291.1674499511719,291.1499938964844,274.7063903808594,272.399169921875,285.76300048828125,294.1007080078125,291.1678161621094,1.0,0.1897779405117035,0.9244504570961,0.9244504570961,1.0,1.0,-0.8681340217590332,0.3733528256416321,0.4947811961174011,0.1472610533237457,0.0,0.0,0.203199416399002,25.578445434570312,25.0,3.022197723388672,-4736.57470703125,74.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,305.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.1063596084713935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477074921131134,0.1477117836475372,-4.291758159524761e-06,0.0,0.0001079414796549,0.0,0.0,5.864112854003906,0.0,0.0,0.0,0.2774318158626556,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098430644720792,-608.6661376953125,302.163330078125,0.556835949420929,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.556835949420929,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1267064958810806,-2152.86572265625,304.1578063964844,0.881585419178009,0.1945948153734207,0.1369307935237884,293.2433166503906,297.1499938964844,293.1499938964844,0.1937739998102188,-4092.752685546875,304.1566772460937,0.991767168045044,0.2739227414131164,0.260337233543396,293.3276062011719,297.1499938964844,293.1499938964844,0.0078249862417578,-2636.02392578125,300.7059020996094,0.556835949420929,0.050000000745058,0.2286058813333511,291.1690979003906,291.1499938964844,274.7208557128906,272.40789794921875,285.77117919921875,294.1051330566406,291.169189453125,1.0,0.1894534528255462,0.9244369268417358,0.9244369268417358,1.0,1.0,-0.8638530969619751,0.3715373575687408,0.4923157393932342,0.1461736410856247,0.0,0.0,0.200515478849411,25.66237068176269,25.0,1.7712438106536863,-4704.5712890625,74.30238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,305.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.109375,18000.0,0.0,0.0,0.105677954852581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461853682994842,0.146189659833908,-4.289112894184655e-06,0.0,0.0001072496888809,0.0,0.0,5.797880172729492,0.0,0.0,0.0,0.2771772444248199,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098430644720792,-608.6661376953125,302.163330078125,0.556835949420929,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.556835949420929,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1267064958810806,-2152.86572265625,304.1578063964844,0.881585419178009,0.1945948153734207,0.1369307935237884,293.2433166503906,297.1499938964844,293.1499938964844,0.1937739998102188,-4092.752685546875,304.1566772460937,0.991767168045044,0.2739227414131164,0.260337233543396,293.3276062011719,297.1499938964844,293.1499938964844,0.0078249862417578,-2636.02392578125,300.7059020996094,0.556835949420929,0.050000000745058,0.2286058813333511,291.1690979003906,291.1499938964844,274.7208557128906,272.40789794921875,285.77117919921875,294.1051330566406,291.169189453125,1.0,0.1894534528255462,0.9244369268417358,0.9244369268417358,1.0,1.0,-0.8638530969619751,0.3715373575687408,0.4923157393932342,0.1461736410856247,0.0,0.0,0.200515478849411,25.66237068176269,25.0,1.7712438106536863,-4704.5712890625,74.30238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,305.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.109375,18000.0,0.0,0.0,0.105677954852581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461853682994842,0.146189659833908,-4.289112894184655e-06,0.0,0.0001072496888809,0.0,0.0,5.797880172729492,0.0,0.0,0.0,0.2771772444248199,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098104616627097,-607.5306396484375,302.1424865722656,0.5565147995948792,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5565147995948792,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259315907955169,-2142.296630859375,304.1578063964844,0.8796823620796204,0.1936309486627578,0.1362601071596145,293.2431945800781,297.1499938964844,293.1499938964844,0.1927677392959594,-4075.674560546875,304.15728759765625,0.9902921319007874,0.2727648019790649,0.2592415511608124,293.3284606933594,297.1499938964844,293.1499938964844,0.007785668130964,-2626.965576171875,300.6729431152344,0.5565147995948792,0.050000000745058,0.2286163717508316,291.1692810058594,291.1499938964844,274.7281188964844,272.41229248046875,285.775146484375,294.1071472167969,291.1693115234375,1.0,0.1892796903848648,0.9244301915168762,0.9244301915168762,1.0,1.0,-0.8617509007453918,0.3706467151641845,0.4911041557788849,0.1456390172243118,0.0,0.0,0.1992098242044448,25.69525146484375,25.0,1.02780282497406,-4688.943359375,73.9924545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.048828125,18000.0,0.0,0.0,0.1053184643387794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145440012216568,0.1454443037509918,-4.287749106879346e-06,0.0,0.0001068848505383,0.0,0.0,5.765410423278809,0.0,0.0,0.0,0.2770513296127319,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097779519855976,-606.395751953125,302.12158203125,0.5562208294868469,0.050000000745058,0.0457690730690956,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5562208294868469,0.050000000745058,0.0481970384716987,293.2242431640625,297.1499938964844,293.1499938964844,0.1251590698957443,-2131.747802734375,304.15777587890625,0.8778161406517029,0.1926673352718353,0.1355894058942794,293.2430114746094,297.1499938964844,293.1499938964844,0.1917703300714492,-4058.760986328125,304.15777587890625,0.9888306260108948,0.2716160714626312,0.2581563591957092,293.32928466796875,297.1499938964844,293.1499938964844,0.0077464706264436,-2617.896484375,300.63983154296875,0.5562208294868469,0.050000000745058,0.2286259979009628,291.1693420410156,291.1499938964844,274.7354431152344,272.4167175292969,285.7791748046875,294.1092224121094,291.1693115234375,1.0,0.1890996098518371,0.924441397190094,0.924441397190094,1.0,1.0,-0.8596597909927368,0.3697617053985595,0.4898980855941772,0.1451077908277511,0.0,0.0,0.1979170143604278,25.72374153137207,25.0,0.5035982728004456,-4673.55224609375,73.67904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,305.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94921875,18000.0,0.0,0.0,0.1049485951662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447090059518814,0.144713282585144,-4.286406237952178e-06,0.0,0.000106509483885,0.0,0.0,5.73359489440918,0.0,0.0,0.0,0.2769277095794678,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097130304202437,-604.1168823242188,302.0795288085937,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236191168427467,-2110.6796875,304.1577453613281,0.8741739988327026,0.1907407641410827,0.1342481225728988,293.2426147460937,297.1499938964844,293.1499938964844,0.1897921413183212,-4025.2314453125,304.1584777832031,0.9859265685081482,0.269338995218277,0.2560072243213653,293.3309020996094,297.1499938964844,293.1499938964844,0.0076683196239173,-2599.678955078125,300.5732421875,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1692199707031,291.1499938964844,274.7502746582031,272.4257202148437,285.78741455078125,294.1136474609375,291.169189453125,1.0,0.188723549246788,0.9244637489318848,0.9244637489318848,1.0,1.0,-0.8554997444152832,0.3680018186569214,0.4874978959560394,0.1440522223711013,0.0,0.0,0.1953590810298919,25.76995849609375,25.0,-0.0873041749000549,-4643.10546875,73.04353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,305.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.77734375,18000.0,0.0,0.0,0.1041842773556709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432749927043914,0.1432792842388153,-4.283786893211072e-06,0.0,0.0001057338013197,0.0,0.0,5.671304225921631,0.0,0.0,0.0,0.276685893535614,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097130304202437,-604.1168823242188,302.0795288085937,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236191168427467,-2110.6796875,304.1577453613281,0.8741739988327026,0.1907407641410827,0.1342481225728988,293.2426147460937,297.1499938964844,293.1499938964844,0.1897921413183212,-4025.2314453125,304.1584777832031,0.9859265685081482,0.269338995218277,0.2560072243213653,293.3309020996094,297.1499938964844,293.1499938964844,0.0076683196239173,-2599.678955078125,300.5732421875,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1692199707031,291.1499938964844,274.7502746582031,272.4257202148437,285.78741455078125,294.1136474609375,291.169189453125,1.0,0.188723549246788,0.9244637489318848,0.9244637489318848,1.0,1.0,-0.8554997444152832,0.3680018186569214,0.4874978959560394,0.1440522223711013,0.0,0.0,0.1953590810298919,25.76995849609375,25.0,-0.0873041749000549,-4643.10546875,73.04353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,305.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.77734375,18000.0,0.0,0.0,0.1041842773556709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432749927043914,0.1432792842388153,-4.283786893211072e-06,0.0,0.0001057338013197,0.0,0.0,5.671304225921631,0.0,0.0,0.0,0.276685893535614,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096480902284383,-601.8177490234375,302.03717041015625,0.5552474856376648,0.050000000745058,0.045775506645441,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5552474856376648,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220842003822326,-2089.624755859375,304.15771484375,0.8706272840499878,0.1888145953416824,0.132906824350357,293.2421875,297.1499938964844,293.1499938964844,0.1878309994935989,-3991.98193359375,304.1589050292969,0.983026683330536,0.2670839130878448,0.2538794875144958,293.3324890136719,297.1499938964844,293.1499938964844,0.0075904140248894,-2581.324462890625,300.50616455078125,0.5552474856376648,0.050000000745058,0.2286581397056579,291.1690368652344,291.1499938964844,274.76544189453125,272.4349670410156,285.79608154296875,294.1185607910156,291.1689758300781,1.0,0.1883306503295898,0.9244861602783204,0.9244861602783204,1.0,1.0,-0.8513615727424622,0.3662514686584472,0.4851100742816925,0.1430055946111679,0.0,0.0,0.1928356289863586,25.80479049682617,25.0,-0.2716648578643799,-4612.93408203125,72.39957427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,305.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.1033975854516029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418746560811996,0.1418789476156234,-4.281245765014319e-06,0.0,0.0001049354032147,0.0,0.0,5.610626220703125,0.0,0.0,0.0,0.2764505743980407,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096480902284383,-601.8177490234375,302.03717041015625,0.5552474856376648,0.050000000745058,0.045775506645441,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5552474856376648,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220842003822326,-2089.624755859375,304.15771484375,0.8706272840499878,0.1888145953416824,0.132906824350357,293.2421875,297.1499938964844,293.1499938964844,0.1878309994935989,-3991.98193359375,304.1589050292969,0.983026683330536,0.2670839130878448,0.2538794875144958,293.3324890136719,297.1499938964844,293.1499938964844,0.0075904140248894,-2581.324462890625,300.50616455078125,0.5552474856376648,0.050000000745058,0.2286581397056579,291.1690368652344,291.1499938964844,274.76544189453125,272.4349670410156,285.79608154296875,294.1185607910156,291.1689758300781,1.0,0.1883306503295898,0.9244861602783204,0.9244861602783204,1.0,1.0,-0.8513615727424622,0.3662514686584472,0.4851100742816925,0.1430055946111679,0.0,0.0,0.1928356289863586,25.80479049682617,25.0,-0.2716648578643799,-4612.93408203125,72.39957427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,305.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.1033975854516029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418746560811996,0.1418789476156234,-4.281245765014319e-06,0.0,0.0001049354032147,0.0,0.0,5.610626220703125,0.0,0.0,0.0,0.2764505743980407,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095830047503113,-599.4905395507812,301.9944152832031,0.5548502802848816,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5548502802848816,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205526143312454,-2068.55712890625,304.15771484375,0.8671550154685974,0.1868884861469268,0.1315652877092361,293.24169921875,297.1499938964844,293.1499938964844,0.1858846694231033,-3958.949462890625,304.1591796875,0.9801163077354432,0.2648483514785766,0.2517700791358948,293.33404541015625,297.1499938964844,293.1499938964844,0.0075127175077795,-2562.8115234375,300.43865966796875,0.5548502802848816,0.050000000745058,0.2286713570356369,291.1688842773437,291.1499938964844,274.7810363769531,272.4445495605469,285.8052062988281,294.1239624023437,291.1688537597656,1.0,0.1879251450300216,0.9245172739028932,0.9245172739028932,1.0,1.0,-0.8472422361373901,0.3645087778568268,0.4827334582805633,0.1419693827629089,0.0,0.0,0.1903297752141952,25.830820083618164,25.0,-0.2166975140571594,-4582.8349609375,71.75052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,305.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.1026001870632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405003815889358,0.1405046582221985,-4.278771029930795e-06,0.0,0.000104126149381,0.0,0.0,5.551225185394287,0.0,0.0,0.0,0.2762205004692077,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095830047503113,-599.4905395507812,301.9944152832031,0.5548502802848816,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5548502802848816,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205526143312454,-2068.55712890625,304.15771484375,0.8671550154685974,0.1868884861469268,0.1315652877092361,293.24169921875,297.1499938964844,293.1499938964844,0.1858846694231033,-3958.949462890625,304.1591796875,0.9801163077354432,0.2648483514785766,0.2517700791358948,293.33404541015625,297.1499938964844,293.1499938964844,0.0075127175077795,-2562.8115234375,300.43865966796875,0.5548502802848816,0.050000000745058,0.2286713570356369,291.1688842773437,291.1499938964844,274.7810363769531,272.4445495605469,285.8052062988281,294.1239624023437,291.1688537597656,1.0,0.1879251450300216,0.9245172739028932,0.9245172739028932,1.0,1.0,-0.8472422361373901,0.3645087778568268,0.4827334582805633,0.1419693827629089,0.0,0.0,0.1903297752141952,25.830820083618164,25.0,-0.2166975140571594,-4582.8349609375,71.75052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,305.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.1026001870632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405003815889358,0.1405046582221985,-4.278771029930795e-06,0.0,0.000104126149381,0.0,0.0,5.551225185394287,0.0,0.0,0.0,0.2762205004692077,4.0,0.0,1.0
820380,293.2710876464844,297.1499938964844,293.1499938964844,0.0095177162438631,-597.1319580078125,301.9513244628906,0.5544959902763367,0.050000000745058,0.0457805283367633,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5544959902763367,0.050000000745058,0.0482091009616851,293.2249755859375,297.1499938964844,293.1499938964844,0.1190237179398536,-2047.467041015625,304.1576843261719,0.8637420535087585,0.1849622130393982,0.1302234083414077,293.2411804199219,297.1499938964844,293.1499938964844,0.1839530915021896,-3926.117919921875,304.1593322753906,0.9771854281425476,0.2626311779022217,0.2496778517961502,293.3355712890625,297.1499938964844,293.1499938964844,0.0074352244846522,-2544.135009765625,300.3706970214844,0.5544959902763367,0.050000000745058,0.2286832183599472,291.1688232421875,291.1499938964844,274.7972106933594,272.45458984375,285.8148803710937,294.1298522949219,291.1688232421875,1.0,0.1875103265047073,0.9245483875274658,0.9245483875274658,1.0,1.0,-0.843140721321106,0.3627722561359405,0.4803684651851654,0.1409449726343155,0.0,0.0,0.187823012471199,25.85000228881836,25.0,-0.0721598342061042,-4552.60693359375,71.09912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,305.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1018021181225776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391412168741226,0.1391454935073852,-4.276345407561166e-06,0.0,0.0001033162043313,0.0,0.0,5.492623329162598,0.0,0.0,0.0,0.2759938240051269,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.0095177162438631,-597.1319580078125,301.9513244628906,0.5544959902763367,0.050000000745058,0.0457805283367633,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5544959902763367,0.050000000745058,0.0482091009616851,293.2249755859375,297.1499938964844,293.1499938964844,0.1190237179398536,-2047.467041015625,304.1576843261719,0.8637420535087585,0.1849622130393982,0.1302234083414077,293.2411804199219,297.1499938964844,293.1499938964844,0.1839530915021896,-3926.117919921875,304.1593322753906,0.9771854281425476,0.2626311779022217,0.2496778517961502,293.3355712890625,297.1499938964844,293.1499938964844,0.0074352244846522,-2544.135009765625,300.3706970214844,0.5544959902763367,0.050000000745058,0.2286832183599472,291.1688232421875,291.1499938964844,274.7972106933594,272.45458984375,285.8148803710937,294.1298522949219,291.1688232421875,1.0,0.1875103265047073,0.9245483875274658,0.9245483875274658,1.0,1.0,-0.843140721321106,0.3627722561359405,0.4803684651851654,0.1409449726343155,0.0,0.0,0.187823012471199,25.85000228881836,25.0,-0.0721598342061042,-4552.60693359375,71.09912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,305.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1018021181225776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391412168741226,0.1391454935073852,-4.276345407561166e-06,0.0,0.0001033162043313,0.0,0.0,5.492623329162598,0.0,0.0,0.0,0.2759938240051269,4.0,0.0,1.0
