time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094849970191717,-595.9408569335938,301.9295959472656,0.5543321967124939,0.050000000745058,0.0457816272974014,294.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5543321967124939,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182602792978286,-2036.9134521484373,304.1576843261719,0.8620542883872986,0.1839989721775055,0.1295523196458816,293.24090576171875,297.1499938964844,293.1499938964844,0.1829930394887924,-3909.778076171875,304.1593933105469,0.9757102727890016,0.2615292370319366,0.2486379444599151,293.3363037109375,297.1499938964844,293.1499938964844,0.0073965648189187,-2534.73779296875,300.3365783691406,0.5543321967124939,0.050000000745058,0.2286887168884277,291.1688537597656,291.1499938964844,274.8055114746094,272.4598083496094,285.8199462890625,294.1329650878906,291.1688537597656,1.0,0.1873002350330352,0.9245639443397522,0.9245639443397522,1.0,1.0,-0.8410965204238892,0.3619060218334198,0.4791904985904693,0.1404377073049545,0.0,0.0,0.1865649670362472,25.857484817504883,25.0,0.0068064937368035,-4537.40576171875,70.77320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417358398437,305.512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.1014052256941795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384647190570831,0.1384689956903457,-4.275145329302177e-06,0.0,0.0001029134145937,0.0,0.0,5.463508605957031,0.0,0.0,0.0,0.2758813202381134,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094522172585129,-594.741455078125,301.90777587890625,0.5541760325431824,0.050000000745058,0.0457826815545558,294.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5541760325431824,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174975410103797,-2026.3543701171875,304.1576538085937,0.860377311706543,0.1830357015132904,0.1288811117410659,293.2406311035156,297.1499938964844,293.1499938964844,0.1820369064807891,-3893.489501953125,304.159423828125,0.974227488040924,0.2604316771030426,0.2476020753383636,293.3370666503906,297.1499938964844,293.1499938964844,0.0073579461313784,-2525.297607421875,300.3023376464844,0.5541760325431824,0.050000000745058,0.2286939620971679,291.1688842773437,291.1499938964844,274.8139953613281,272.46514892578125,285.8251342773437,294.1361999511719,291.1688842773437,1.0,0.1870887577533722,0.9245875477790833,0.9245875477790833,1.0,1.0,-0.8390566110610962,0.3610411882400512,0.4780154526233673,0.1399343013763427,0.0,0.0,0.1853015422821045,25.86379814147949,25.0,0.0823372304439544,-4522.1337890625,70.44744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,305.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.38671875,18000.0,0.0,0.0,0.1010109186172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377890408039093,0.1377933174371719,-4.273951162758749e-06,0.0,0.000102513236925,0.0,0.0,5.434462547302246,0.0,0.0,0.0,0.2757691442966461,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093865115195512,-592.3193359375,301.8638000488281,0.5538837313652039,0.050000000745058,0.0457846522331237,294.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5538837313652039,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159744933247566,-2005.2247314453125,304.1576538085937,0.8570526838302612,0.1811092346906662,0.1275385916233062,293.24005126953125,297.1499938964844,293.1499938964844,0.1801371425390243,-3861.07666015625,304.1594543457031,0.9712380766868592,0.2582497894763946,0.2455426752567291,293.3385314941406,297.1499938964844,293.1499938964844,0.0072808708064258,-2506.29931640625,300.2335205078125,0.5538837313652039,0.050000000745058,0.2287038266658783,291.1690368652344,291.1499938964844,274.8315734863281,272.476318359375,285.83599853515625,294.1429748535156,291.1690368652344,1.0,0.1866625100374221,0.9246347546577454,0.9246347546577454,1.0,1.0,-0.8349904417991638,0.3593150377273559,0.4756754040718078,0.1389392763376236,0.0,0.0,0.1827536225318908,25.87337875366211,25.0,0.2110213786363601,-4491.35546875,69.7972640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34332275390625,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37109375,18000.0,0.0,0.0,0.1002324447035789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364371627569198,0.1364414393901825,-4.271574653103016e-06,0.0,0.0001017231916193,0.0,0.0,5.376450538635254,0.0,0.0,0.0,0.2755452990531921,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093865115195512,-592.3193359375,301.8638000488281,0.5538837313652039,0.050000000745058,0.0457846522331237,294.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5538837313652039,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159744933247566,-2005.2247314453125,304.1576538085937,0.8570526838302612,0.1811092346906662,0.1275385916233062,293.24005126953125,297.1499938964844,293.1499938964844,0.1801371425390243,-3861.07666015625,304.1594543457031,0.9712380766868592,0.2582497894763946,0.2455426752567291,293.3385314941406,297.1499938964844,293.1499938964844,0.0072808708064258,-2506.29931640625,300.2335205078125,0.5538837313652039,0.050000000745058,0.2287038266658783,291.1690368652344,291.1499938964844,274.8315734863281,272.476318359375,285.83599853515625,294.1429748535156,291.1690368652344,1.0,0.1866625100374221,0.9246347546577454,0.9246347546577454,1.0,1.0,-0.8349904417991638,0.3593150377273559,0.4756754040718078,0.1389392763376236,0.0,0.0,0.1827536225318908,25.87337875366211,25.0,0.2110213786363601,-4491.35546875,69.7972640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34332275390625,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37109375,18000.0,0.0,0.0,0.1002324447035789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364371627569198,0.1364414393901825,-4.271574653103016e-06,0.0,0.0001017231916193,0.0,0.0,5.376450538635254,0.0,0.0,0.0,0.2755452990531921,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093206595629453,-589.8677978515625,301.8194274902344,0.5536137223243713,0.050000000745058,0.0457864850759506,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5536137223243713,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144551485776901,-1984.0859375,304.1576232910156,0.8537619709968567,0.1791831105947494,0.1261961758136749,293.239501953125,297.1499938964844,293.1499938964844,0.1782541424036026,-3828.8818359375,304.159423828125,0.968213438987732,0.2560849487781524,0.243499144911766,293.3399963378906,297.1499938964844,293.1499938964844,0.0072040339000523,-2487.150390625,300.1642761230469,0.5536137223243713,0.050000000745058,0.2287129759788513,291.16925048828125,291.1499938964844,274.8500061035156,272.4881591796875,285.8475036621094,294.15008544921875,291.1692810058594,1.0,0.1862332671880722,0.9246819615364076,0.9246819615364076,1.0,1.0,-0.8309421539306641,0.3575928509235382,0.4733493030071258,0.1379613429307937,0.0,0.0,0.1801710575819015,25.87968635559082,25.0,0.3219103813171386,-4460.27490234375,69.14991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,305.4535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37109375,18000.0,0.0,0.0,0.0994694307446479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13508141040802,0.1350856870412826,-4.2692063288996e-06,0.0,0.0001009488332783,0.0,0.0,5.318404674530029,0.0,0.0,0.0,0.2753215432167053,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093206595629453,-589.8677978515625,301.8194274902344,0.5536137223243713,0.050000000745058,0.0457864850759506,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5536137223243713,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144551485776901,-1984.0859375,304.1576232910156,0.8537619709968567,0.1791831105947494,0.1261961758136749,293.239501953125,297.1499938964844,293.1499938964844,0.1782541424036026,-3828.8818359375,304.159423828125,0.968213438987732,0.2560849487781524,0.243499144911766,293.3399963378906,297.1499938964844,293.1499938964844,0.0072040339000523,-2487.150390625,300.1642761230469,0.5536137223243713,0.050000000745058,0.2287129759788513,291.16925048828125,291.1499938964844,274.8500061035156,272.4881591796875,285.8475036621094,294.15008544921875,291.1692810058594,1.0,0.1862332671880722,0.9246819615364076,0.9246819615364076,1.0,1.0,-0.8309421539306641,0.3575928509235382,0.4733493030071258,0.1379613429307937,0.0,0.0,0.1801710575819015,25.87968635559082,25.0,0.3219103813171386,-4460.27490234375,69.14991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,305.4535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37109375,18000.0,0.0,0.0,0.0994694307446479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13508141040802,0.1350856870412826,-4.2692063288996e-06,0.0,0.0001009488332783,0.0,0.0,5.318404674530029,0.0,0.0,0.0,0.2753215432167053,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.0092822052538394,-588.439453125,301.7909851074219,0.5538865923881531,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5538865923881531,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135860159993171,-1972.112548828125,304.1565246582031,0.8524333834648132,0.1783202290534973,0.1254380047321319,293.23370361328125,297.1499938964844,293.1499938964844,0.1770923435688018,-3809.29638671875,304.158203125,0.9669736623764038,0.2550011277198791,0.2422621399164199,293.3353576660156,297.1499938964844,293.1499938964844,0.0071483585052192,-2473.2177734375,300.1112060546875,0.5538865923881531,0.050000000745058,0.228703886270523,291.16864013671875,291.1499938964844,274.8689270019531,272.500244140625,285.8602600097656,294.15869140625,291.1683044433594,1.0,0.1858377754688263,0.9247390031814576,0.9247390031814576,1.0,1.0,-0.8285317420959473,0.3565731048583984,0.4719586372375488,0.137369766831398,0.0,0.0,0.1776979863643646,25.805768966674805,25.0,-1.5786641836166382,-4431.96533203125,68.65721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,305.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.150390625,18000.0,0.0,0.0,0.0987258777022361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337536424398422,0.1337579041719436,-4.266848918632604e-06,0.0,0.0001001942146103,0.0,0.0,5.261619567871094,0.0,0.0,0.0,0.2751027047634125,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.0092822052538394,-588.439453125,301.7909851074219,0.5538865923881531,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5538865923881531,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135860159993171,-1972.112548828125,304.1565246582031,0.8524333834648132,0.1783202290534973,0.1254380047321319,293.23370361328125,297.1499938964844,293.1499938964844,0.1770923435688018,-3809.29638671875,304.158203125,0.9669736623764038,0.2550011277198791,0.2422621399164199,293.3353576660156,297.1499938964844,293.1499938964844,0.0071483585052192,-2473.2177734375,300.1112060546875,0.5538865923881531,0.050000000745058,0.228703886270523,291.16864013671875,291.1499938964844,274.8689270019531,272.500244140625,285.8602600097656,294.15869140625,291.1683044433594,1.0,0.1858377754688263,0.9247390031814576,0.9247390031814576,1.0,1.0,-0.8285317420959473,0.3565731048583984,0.4719586372375488,0.137369766831398,0.0,0.0,0.1776979863643646,25.805768966674805,25.0,-1.5786641836166382,-4431.96533203125,68.65721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,305.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.150390625,18000.0,0.0,0.0,0.0987258777022361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337536424398422,0.1337579041719436,-4.266848918632604e-06,0.0,0.0001001942146103,0.0,0.0,5.261619567871094,0.0,0.0,0.0,0.2751027047634125,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.0092350197955966,-586.684326171875,301.7587280273437,0.5539913177490234,0.050000000745058,0.0457839779555797,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5539913177490234,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126430630683898,-1959.018310546875,304.15594482421875,0.8507151007652283,0.1770479381084442,0.124598927795887,293.2306213378906,297.1499938964844,293.1499938964844,0.1758611649274826,-3788.343994140625,304.15753173828125,0.9653273224830629,0.2535052299499511,0.2409192025661468,293.3326110839844,297.1499938964844,293.1499938964844,0.0070864767767488,-2457.640869140625,300.0542907714844,0.5539913177490234,0.050000000745058,0.2287004441022873,291.1673278808594,291.1499938964844,274.8879089355469,272.51202392578125,285.878173828125,294.17633056640625,291.1673278808594,1.0,0.1854685992002487,0.9247960448265076,0.9247960448265076,1.0,1.0,-0.825907289981842,0.355458527803421,0.4704487919807434,0.1367371678352356,0.0,0.0,0.1754970550537109,25.75998878479004,25.0,-0.8353726863861084,-4405.1318359375,68.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,305.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.0980153530836105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326027512550354,0.1326070129871368,-4.2647247937566135e-06,0.0,9.947312355507164e-05,0.0,0.0,5.212390422821045,0.0,0.0,0.0,0.27491095662117,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092350197955966,-586.684326171875,301.7587280273437,0.5539913177490234,0.050000000745058,0.0457839779555797,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5539913177490234,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126430630683898,-1959.018310546875,304.15594482421875,0.8507151007652283,0.1770479381084442,0.124598927795887,293.2306213378906,297.1499938964844,293.1499938964844,0.1758611649274826,-3788.343994140625,304.15753173828125,0.9653273224830629,0.2535052299499511,0.2409192025661468,293.3326110839844,297.1499938964844,293.1499938964844,0.0070864767767488,-2457.640869140625,300.0542907714844,0.5539913177490234,0.050000000745058,0.2287004441022873,291.1673278808594,291.1499938964844,274.8879089355469,272.51202392578125,285.878173828125,294.17633056640625,291.1673278808594,1.0,0.1854685992002487,0.9247960448265076,0.9247960448265076,1.0,1.0,-0.825907289981842,0.355458527803421,0.4704487919807434,0.1367371678352356,0.0,0.0,0.1754970550537109,25.75998878479004,25.0,-0.8353726863861084,-4405.1318359375,68.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,305.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.0980153530836105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326027512550354,0.1326070129871368,-4.2647247937566135e-06,0.0,9.947312355507164e-05,0.0,0.0,5.212390422821045,0.0,0.0,0.0,0.27491095662117,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092096962034702,-585.7195434570312,301.7417297363281,0.5539714097976685,0.050000000745058,0.0457841157913208,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5539714097976685,0.050000000745058,0.0482128784060478,293.2169494628906,297.1499938964844,293.1499938964844,0.112103022634983,-1951.470703125,304.15582275390625,0.8496399521827698,0.1763461828231811,0.124122031033039,293.22955322265625,297.1499938964844,293.1499938964844,0.1751676499843597,-3776.450439453125,304.1574401855469,0.9642809629440308,0.252692848443985,0.2401692122220993,293.3317565917969,297.1499938964844,293.1499938964844,0.0070543903857469,-2449.43603515625,300.0250549316406,0.5539714097976685,0.050000000745058,0.2287011444568634,291.16754150390625,291.1499938964844,274.8973999023437,272.5177917480469,285.8871765136719,294.1852722167969,291.1676330566406,1.0,0.1852876543998718,0.924824595451355,0.924824595451355,1.0,1.0,-0.8244360089302063,0.3548328578472137,0.4696031510829925,0.1363848596811294,0.0,0.0,0.1743094474077224,25.748422622680664,25.0,0.0700768232345581,-4391.12109375,67.92078399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,305.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.0976744964718818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320117563009262,0.1320160180330276,-4.263722075847909e-06,0.0,9.912720270222052e-05,0.0,0.0,5.187248706817627,0.0,0.0,0.0,0.2748141586780548,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091836219653487,-584.7191772460938,301.72418212890625,0.5539263486862183,0.050000000745058,0.0457844249904155,294.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5539263486862183,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115384250879287,-1943.5621337890625,304.1557922363281,0.848486065864563,0.1756171882152557,0.1236233636736869,293.22869873046875,297.1499938964844,293.1499938964844,0.1744497418403625,-3764.109130859375,304.1573791503906,0.963151514530182,0.2518579959869385,0.2393929958343505,293.3311462402344,297.1499938964844,293.1499938964844,0.0070218122564256,-2441.053466796875,299.99530029296875,0.5539263486862183,0.050000000745058,0.2287026941776275,291.16796875,291.1499938964844,274.9068908691406,272.52349853515625,285.89599609375,294.19384765625,291.1680908203125,1.0,0.1851079761981964,0.924849271774292,0.924849271774292,1.0,1.0,-0.8229085803031921,0.3541828691959381,0.4687256813049316,0.1360202133655548,0.0,0.0,0.1730694621801376,25.74081993103028,25.0,0.6635866165161133,-4376.56103515625,67.6668472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301086425781,305.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.0973418280482292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313915997743606,0.1313958615064621,-4.2626916183508e-06,0.0,9.878957644104958e-05,0.0,0.0,5.160913944244385,0.0,0.0,0.0,0.2747133672237396,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091299405321478,-582.6497192382812,301.6877746582031,0.5537870526313782,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5537870526313782,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103575527667999,-1926.98193359375,304.1558532714844,0.8460100293159485,0.1740942001342773,0.1225764006376266,293.2273254394531,297.1499938964844,293.1499938964844,0.1729732751846313,-3738.671875,304.1573791503906,0.9607165455818176,0.2501435577869415,0.2377907335758209,293.3305969238281,297.1499938964844,293.1499938964844,0.0069557069800794,-2423.934326171875,299.9344177246094,0.5537870526313782,0.050000000745058,0.228707417845726,291.1688232421875,291.1499938964844,274.9259033203125,272.53466796875,285.9129638671875,294.2099304199219,291.1689453125,1.0,0.1847505569458007,0.924898624420166,0.924898624420166,1.0,1.0,-0.8197371363639832,0.3528325259685516,0.4669045805931091,0.1352664679288864,0.0,0.0,0.1704968363046646,25.73332405090332,25.0,1.0823397636413574,-4346.595703125,67.15338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.0966953784227371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301013380289077,0.1301055997610092,-4.260533387423493e-06,0.0,9.813351789489388e-05,0.0,0.0,5.106180191040039,0.0,0.0,0.0,0.2745038866996765,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091299405321478,-582.6497192382812,301.6877746582031,0.5537870526313782,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5537870526313782,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103575527667999,-1926.98193359375,304.1558532714844,0.8460100293159485,0.1740942001342773,0.1225764006376266,293.2273254394531,297.1499938964844,293.1499938964844,0.1729732751846313,-3738.671875,304.1573791503906,0.9607165455818176,0.2501435577869415,0.2377907335758209,293.3305969238281,297.1499938964844,293.1499938964844,0.0069557069800794,-2423.934326171875,299.9344177246094,0.5537870526313782,0.050000000745058,0.228707417845726,291.1688232421875,291.1499938964844,274.9259033203125,272.53466796875,285.9129638671875,294.2099304199219,291.1689453125,1.0,0.1847505569458007,0.924898624420166,0.924898624420166,1.0,1.0,-0.8197371363639832,0.3528325259685516,0.4669045805931091,0.1352664679288864,0.0,0.0,0.1704968363046646,25.73332405090332,25.0,1.0823397636413574,-4346.595703125,67.15338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.0966953784227371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301013380289077,0.1301055997610092,-4.260533387423493e-06,0.0,9.813351789489388e-05,0.0,0.0,5.106180191040039,0.0,0.0,0.0,0.2745038866996765,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090747941285371,-580.5120849609375,301.6498413085937,0.5536068677902222,0.050000000745058,0.0457865968346595,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5536068677902222,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091243550181388,-1909.62109375,304.15594482421875,0.8433722853660583,0.1725020259618759,0.1214776784181594,293.226318359375,297.1499938964844,293.1499938964844,0.171465054154396,-3712.62939453125,304.1574401855469,0.9581115245819092,0.248390257358551,0.2361463159322738,293.3306579589844,297.1499938964844,293.1499938964844,0.0068887704983353,-2406.459716796875,299.8720092773437,0.5536068677902222,0.050000000745058,0.2287135422229766,291.1695861816406,291.1499938964844,274.9449157714844,272.5455322265625,285.9293518066406,294.2248840332031,291.169677734375,1.0,0.1843935400247573,0.9249479174613952,0.9249479174613952,1.0,1.0,-0.8164552450180054,0.3514343202114105,0.4650209546089172,0.1344906985759735,0.0,0.0,0.1678331941366195,25.73222541809082,25.0,1.024832248687744,-4316.1171875,66.63432312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,305.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.096066415309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287732273340225,0.1287774890661239,-4.258294666215079e-06,0.0,9.749519813340156e-05,0.0,0.0,5.049923419952393,0.0,0.0,0.0,0.2742882668972015,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090747941285371,-580.5120849609375,301.6498413085937,0.5536068677902222,0.050000000745058,0.0457865968346595,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5536068677902222,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091243550181388,-1909.62109375,304.15594482421875,0.8433722853660583,0.1725020259618759,0.1214776784181594,293.226318359375,297.1499938964844,293.1499938964844,0.171465054154396,-3712.62939453125,304.1574401855469,0.9581115245819092,0.248390257358551,0.2361463159322738,293.3306579589844,297.1499938964844,293.1499938964844,0.0068887704983353,-2406.459716796875,299.8720092773437,0.5536068677902222,0.050000000745058,0.2287135422229766,291.1695861816406,291.1499938964844,274.9449157714844,272.5455322265625,285.9293518066406,294.2248840332031,291.169677734375,1.0,0.1843935400247573,0.9249479174613952,0.9249479174613952,1.0,1.0,-0.8164552450180054,0.3514343202114105,0.4650209546089172,0.1344906985759735,0.0,0.0,0.1678331941366195,25.73222541809082,25.0,1.024832248687744,-4316.1171875,66.63432312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,305.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.096066415309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287732273340225,0.1287774890661239,-4.258294666215079e-06,0.0,9.749519813340156e-05,0.0,0.0,5.049923419952393,0.0,0.0,0.0,0.2742882668972015,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090186512097716,-578.3230590820312,301.6107482910156,0.5534042119979858,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5534042119979858,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078512892127037,-1891.6546630859373,304.1560974121094,0.8406203985214233,0.1708549112081527,0.1203386262059211,293.2255249023437,297.1499938964844,293.1499938964844,0.1699400842189788,-3686.246826171875,304.1575012207031,0.9553853869438172,0.246613934636116,0.2344771474599838,293.33111572265625,297.1499938964844,293.1499938964844,0.006821350660175,-2388.71484375,299.8083801269531,0.5534042119979858,0.050000000745058,0.2287204265594482,291.170166015625,291.1499938964844,274.9638671875,272.5561218261719,285.9453125,294.2391967773437,291.17022705078125,1.0,0.1840352565050125,0.9250121116638184,0.9250121116638184,1.0,1.0,-0.8130966424942017,0.3500031530857086,0.4630934596061706,0.1337011009454727,0.0,0.0,0.1651017516851425,25.73460578918457,25.0,0.833278477191925,-4285.45361328125,66.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,305.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.0954467877745628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127422034740448,0.1274262964725494,-4.256014108250383e-06,0.0,9.686635894468054e-05,0.0,0.0,4.992790699005127,0.0,0.0,0.0,0.2740692496299743,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090186512097716,-578.3230590820312,301.6107482910156,0.5534042119979858,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5534042119979858,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078512892127037,-1891.6546630859373,304.1560974121094,0.8406203985214233,0.1708549112081527,0.1203386262059211,293.2255249023437,297.1499938964844,293.1499938964844,0.1699400842189788,-3686.246826171875,304.1575012207031,0.9553853869438172,0.246613934636116,0.2344771474599838,293.33111572265625,297.1499938964844,293.1499938964844,0.006821350660175,-2388.71484375,299.8083801269531,0.5534042119979858,0.050000000745058,0.2287204265594482,291.170166015625,291.1499938964844,274.9638671875,272.5561218261719,285.9453125,294.2391967773437,291.17022705078125,1.0,0.1840352565050125,0.9250121116638184,0.9250121116638184,1.0,1.0,-0.8130966424942017,0.3500031530857086,0.4630934596061706,0.1337011009454727,0.0,0.0,0.1651017516851425,25.73460578918457,25.0,0.833278477191925,-4285.45361328125,66.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,305.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.0954467877745628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127422034740448,0.1274262964725494,-4.256014108250383e-06,0.0,9.686635894468054e-05,0.0,0.0,4.992790699005127,0.0,0.0,0.0,0.2740692496299743,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089618116617202,-576.09228515625,301.5707702636719,0.5531894564628601,0.050000000745058,0.0457894392311573,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065452694892883,-1873.1771240234373,304.1562194824219,0.8377804756164551,0.1691611409187317,0.1191659197211265,293.22491455078125,297.1499938964844,293.1499938964844,0.1684065163135528,-3659.666748046875,304.1575622558594,0.9525676369667052,0.2448242604732513,0.2327934354543686,293.33184814453125,297.1499938964844,293.1499938964844,0.006753671914339,-2370.75048828125,299.74383544921875,0.5531894564628601,0.050000000745058,0.2287277281284332,291.170654296875,291.1499938964844,274.9827575683594,272.56640625,285.9610900878906,294.2531433105469,291.1706848144531,1.0,0.1836748570203781,0.9250763058662416,0.9250763058662416,1.0,1.0,-0.8096808195114136,0.3485471308231354,0.4611336886882782,0.1329018026590347,0.0,0.0,0.1623166799545288,25.738815307617188,25.0,0.6780480146408081,-4254.787109375,65.5845718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,305.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.0948297530412674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260572522878646,0.1260614991188049,-4.253713541402249e-06,0.0,9.624014637665824e-05,0.0,0.0,4.935194969177246,0.0,0.0,0.0,0.2738484442234039,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089618116617202,-576.09228515625,301.5707702636719,0.5531894564628601,0.050000000745058,0.0457894392311573,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065452694892883,-1873.1771240234373,304.1562194824219,0.8377804756164551,0.1691611409187317,0.1191659197211265,293.22491455078125,297.1499938964844,293.1499938964844,0.1684065163135528,-3659.666748046875,304.1575622558594,0.9525676369667052,0.2448242604732513,0.2327934354543686,293.33184814453125,297.1499938964844,293.1499938964844,0.006753671914339,-2370.75048828125,299.74383544921875,0.5531894564628601,0.050000000745058,0.2287277281284332,291.170654296875,291.1499938964844,274.9827575683594,272.56640625,285.9610900878906,294.2531433105469,291.1706848144531,1.0,0.1836748570203781,0.9250763058662416,0.9250763058662416,1.0,1.0,-0.8096808195114136,0.3485471308231354,0.4611336886882782,0.1329018026590347,0.0,0.0,0.1623166799545288,25.738815307617188,25.0,0.6780480146408081,-4254.787109375,65.5845718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,305.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.0948297530412674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260572522878646,0.1260614991188049,-4.253713541402249e-06,0.0,9.624014637665824e-05,0.0,0.0,4.935194969177246,0.0,0.0,0.0,0.2738484442234039,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089331604540348,-574.9616088867188,301.55047607421875,0.5530792474746704,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5530792474746704,0.050000000745058,0.0482192747294902,293.2156066894531,297.1499938964844,293.1499938964844,0.1058803796768188,-1863.752197265625,304.15631103515625,0.8363301753997803,0.1682972908020019,0.118567518889904,293.22467041015625,297.1499938964844,293.1499938964844,0.1676378548145294,-3646.325439453125,304.1575927734375,0.9511300325393676,0.2439261972904205,0.2319480329751968,293.3323059082031,297.1499938964844,293.1499938964844,0.0067197526805102,-2361.687744140625,299.7112121582031,0.5530792474746704,0.050000000745058,0.228731483221054,291.1708679199219,291.1499938964844,274.9921875,272.57147216796875,285.96893310546875,294.26007080078125,291.1708984375,1.0,0.1834936887025833,0.9251084327697754,0.9251084327697754,1.0,1.0,-0.8079543709754944,0.3478110432624817,0.4601433575153351,0.1324991583824157,0.0,0.0,0.160903662443161,25.741331100463867,25.0,0.6348435282707214,-4239.46435546875,65.32019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,305.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.0945205017924308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253703236579895,0.1253745853900909,-4.252558483130997e-06,0.0,9.592629794497044e-05,0.0,0.0,4.906250953674316,0.0,0.0,0.0,0.2737375199794769,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089044002816081,-573.8222045898438,301.5299987792969,0.5529680252075195,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5529680252075195,0.050000000745058,0.0482200756669044,293.2158203125,297.1499938964844,293.1499938964844,0.1052082180976867,-1854.211669921875,304.1563720703125,0.8348615169525146,0.1674230843782425,0.1179617419838905,293.22442626953125,297.1499938964844,293.1499938964844,0.1668686419725418,-3632.961669921875,304.1575927734375,0.9496760964393616,0.2430269867181778,0.2311011999845504,293.3327941894531,297.1499938964844,293.1499938964844,0.0066858176141977,-2352.580078125,299.6784362792969,0.5529680252075195,0.050000000745058,0.2287352830171585,291.1710510253906,291.1499938964844,275.0015869140625,272.5764465332031,285.97674560546875,294.2669982910156,291.1711120605469,1.0,0.1833118498325348,0.9251470565795898,0.9251470565795898,1.0,1.0,-0.8062174320220947,0.3470705449581146,0.4591468870639801,0.1320950984954834,0.0,0.0,0.1594768762588501,25.74399757385254,25.0,0.6120930314064026,-4224.1484375,65.05521392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30889892578125,305.2154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.094209961593151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246805563569068,0.1246848106384277,-4.251401605870342e-06,0.0,9.561113984091207e-05,0.0,0.0,4.877216339111328,0.0,0.0,0.0,0.273626297712326,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088465744629502,-571.5173950195312,301.48858642578125,0.5527434945106506,0.050000000745058,0.0457924865186214,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5527434945106506,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038421913981437,-1834.782958984375,304.1565246582031,0.8318686485290527,0.1656430959701538,0.1167281568050384,293.2240295410156,297.1499938964844,293.1499938964844,0.1653299778699875,-3606.191650390625,304.1576232910156,0.9467251300811768,0.2412265986204147,0.2294051349163055,293.3338317871094,297.1499938964844,293.1499938964844,0.0066179097630083,-2334.229736328125,299.6124267578125,0.5527434945106506,0.050000000745058,0.2287429571151733,291.1715087890625,291.1499938964844,275.0202941894531,272.5861511230469,285.9924011230469,294.2809143066406,291.17156982421875,1.0,0.1829460561275482,0.9252243041992188,0.9252243041992188,1.0,1.0,-0.8027144074440002,0.3455769121646881,0.4571374952793121,0.1312827318906784,0.0,0.0,0.1565785706043243,25.74959373474121,25.0,0.6136828064918518,-4193.5068359375,64.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,305.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.369140625,18000.0,0.0,0.0,0.0935830175876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123291291296482,0.1232955381274223,-4.2490801206440665e-06,0.0,9.497487189946696e-05,0.0,0.0,4.818831443786621,0.0,0.0,0.0,0.2734027206897735,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088465744629502,-571.5173950195312,301.48858642578125,0.5527434945106506,0.050000000745058,0.0457924865186214,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5527434945106506,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038421913981437,-1834.782958984375,304.1565246582031,0.8318686485290527,0.1656430959701538,0.1167281568050384,293.2240295410156,297.1499938964844,293.1499938964844,0.1653299778699875,-3606.191650390625,304.1576232910156,0.9467251300811768,0.2412265986204147,0.2294051349163055,293.3338317871094,297.1499938964844,293.1499938964844,0.0066179097630083,-2334.229736328125,299.6124267578125,0.5527434945106506,0.050000000745058,0.2287429571151733,291.1715087890625,291.1499938964844,275.0202941894531,272.5861511230469,285.9924011230469,294.2809143066406,291.17156982421875,1.0,0.1829460561275482,0.9252243041992188,0.9252243041992188,1.0,1.0,-0.8027144074440002,0.3455769121646881,0.4571374952793121,0.1312827318906784,0.0,0.0,0.1565785706043243,25.74959373474121,25.0,0.6136828064918518,-4193.5068359375,64.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,305.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.369140625,18000.0,0.0,0.0,0.0935830175876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123291291296482,0.1232955381274223,-4.2490801206440665e-06,0.0,9.497487189946696e-05,0.0,0.0,4.818831443786621,0.0,0.0,0.0,0.2734027206897735,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.008788438513875,-569.1808471679688,301.4466247558594,0.5525174140930176,0.050000000745058,0.0457940362393856,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5525174140930176,0.050000000745058,0.048223327845335,293.217041015625,297.1499938964844,293.1499938964844,0.1024485379457473,-1814.905517578125,304.1566772460937,0.8288007378578186,0.1638224124908447,0.1154663041234016,293.2236633300781,297.1499938964844,293.1499938964844,0.1637925207614898,-3579.389404296875,304.1576538085937,0.9437239170074464,0.2394254356622696,0.2277077734470367,293.3349609375,297.1499938964844,293.1499938964844,0.0065500102937221,-2315.713623046875,299.5458068847656,0.5525174140930176,0.050000000745058,0.2287507057189941,291.1719665527344,291.1499938964844,275.03887939453125,272.5956115722656,286.0081481933594,294.2950439453125,291.1720275878906,1.0,0.1825775653123855,0.9253016114234924,0.9253016114234924,1.0,1.0,-0.7991759777069092,0.3440679013729095,0.4551080763339996,0.1304654330015182,0.0,0.0,0.153618037700653,25.755369186401367,25.0,0.6597734093666077,-4162.818359375,63.990047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085632324219,305.1503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.0929464250802993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218886971473693,0.1218929439783096,-4.246748630976072e-06,0.0,9.432881051907316e-05,0.0,0.0,4.760011672973633,0.0,0.0,0.0,0.2731776237487793,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.008788438513875,-569.1808471679688,301.4466247558594,0.5525174140930176,0.050000000745058,0.0457940362393856,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5525174140930176,0.050000000745058,0.048223327845335,293.217041015625,297.1499938964844,293.1499938964844,0.1024485379457473,-1814.905517578125,304.1566772460937,0.8288007378578186,0.1638224124908447,0.1154663041234016,293.2236633300781,297.1499938964844,293.1499938964844,0.1637925207614898,-3579.389404296875,304.1576538085937,0.9437239170074464,0.2394254356622696,0.2277077734470367,293.3349609375,297.1499938964844,293.1499938964844,0.0065500102937221,-2315.713623046875,299.5458068847656,0.5525174140930176,0.050000000745058,0.2287507057189941,291.1719665527344,291.1499938964844,275.03887939453125,272.5956115722656,286.0081481933594,294.2950439453125,291.1720275878906,1.0,0.1825775653123855,0.9253016114234924,0.9253016114234924,1.0,1.0,-0.7991759777069092,0.3440679013729095,0.4551080763339996,0.1304654330015182,0.0,0.0,0.153618037700653,25.755369186401367,25.0,0.6597734093666077,-4162.818359375,63.990047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085632324219,305.1503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.0929464250802993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218886971473693,0.1218929439783096,-4.246748630976072e-06,0.0,9.432881051907316e-05,0.0,0.0,4.760011672973633,0.0,0.0,0.0,0.2731776237487793,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087300268933177,-566.8133544921875,301.4041442871094,0.552290141582489,0.050000000745058,0.0457956008613109,294.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.552290141582489,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010248288512229,-1794.5400390625,304.1568298339844,0.8256450295448303,0.1619573682546615,0.1141737103462219,293.22332763671875,297.1499938964844,293.1499938964844,0.1622577756643295,-3552.5810546875,304.1576538085937,0.9406791925430298,0.2376252263784408,0.2260108441114425,293.3361511230469,297.1499938964844,293.1499938964844,0.0064821420237421,-2297.036865234375,299.4786682128906,0.552290141582489,0.050000000745058,0.2287585139274597,291.1724853515625,291.1499938964844,275.0573425292969,272.6048278808594,286.0239562988281,294.3094177246094,291.17254638671875,1.0,0.1822061389684677,0.9253891110420228,0.9253891110420228,1.0,1.0,-0.7956013083457947,0.3425434827804565,0.4530577957630157,0.1296431720256805,0.0,0.0,0.1505853533744812,25.76125717163086,25.0,0.7130497097969055,-4131.99609375,63.45452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,305.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.0922974050045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120468758046627,0.1204729974269867,-4.2444021346454974e-06,0.0,9.367013262817636e-05,0.0,0.0,4.700592041015625,0.0,0.0,0.0,0.2729504108428955,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087300268933177,-566.8133544921875,301.4041442871094,0.552290141582489,0.050000000745058,0.0457956008613109,294.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.552290141582489,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010248288512229,-1794.5400390625,304.1568298339844,0.8256450295448303,0.1619573682546615,0.1141737103462219,293.22332763671875,297.1499938964844,293.1499938964844,0.1622577756643295,-3552.5810546875,304.1576538085937,0.9406791925430298,0.2376252263784408,0.2260108441114425,293.3361511230469,297.1499938964844,293.1499938964844,0.0064821420237421,-2297.036865234375,299.4786682128906,0.552290141582489,0.050000000745058,0.2287585139274597,291.1724853515625,291.1499938964844,275.0573425292969,272.6048278808594,286.0239562988281,294.3094177246094,291.17254638671875,1.0,0.1822061389684677,0.9253891110420228,0.9253891110420228,1.0,1.0,-0.7956013083457947,0.3425434827804565,0.4530577957630157,0.1296431720256805,0.0,0.0,0.1505853533744812,25.76125717163086,25.0,0.7130497097969055,-4131.99609375,63.45452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,305.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.0922974050045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120468758046627,0.1204729974269867,-4.2444021346454974e-06,0.0,9.367013262817636e-05,0.0,0.0,4.700592041015625,0.0,0.0,0.0,0.2729504108428955,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086714057251811,-564.4175415039062,301.3612060546875,0.5520619750022888,0.050000000745058,0.0457971729338169,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5520619750022888,0.050000000745058,0.0482266284525394,293.21881103515625,297.1499938964844,293.1499938964844,0.099570594727993,-1773.6751708984375,304.156982421875,0.8223891854286194,0.1600465923547744,0.1128494963049888,293.2230224609375,297.1499938964844,293.1499938964844,0.1607273072004318,-3525.79296875,304.1576538085937,0.9375979900360109,0.2358272820711136,0.2243157178163528,293.33740234375,297.1499938964844,293.1499938964844,0.0064143384806811,-2278.20947265625,299.4110107421875,0.5520619750022888,0.050000000745058,0.2287663668394088,291.1730041503906,291.1499938964844,275.0755920410156,272.6137390136719,286.0398864746094,294.3241577148437,291.173095703125,1.0,0.1818317919969558,0.925476610660553,0.925476610660553,1.0,1.0,-0.7919909358024597,0.3410037457942962,0.4509871900081634,0.1288157403469085,0.0,0.0,0.1474782824516296,25.767210006713867,25.0,0.7517780065536499,-4101.00048828125,62.91709518432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.0916344746947288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190309524536132,0.1190351918339729,-4.242037448420888e-06,0.0,9.299733937950803e-05,0.0,0.0,4.640552520751953,0.0,0.0,0.0,0.272720992565155,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086714057251811,-564.4175415039062,301.3612060546875,0.5520619750022888,0.050000000745058,0.0457971729338169,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5520619750022888,0.050000000745058,0.0482266284525394,293.21881103515625,297.1499938964844,293.1499938964844,0.099570594727993,-1773.6751708984375,304.156982421875,0.8223891854286194,0.1600465923547744,0.1128494963049888,293.2230224609375,297.1499938964844,293.1499938964844,0.1607273072004318,-3525.79296875,304.1576538085937,0.9375979900360109,0.2358272820711136,0.2243157178163528,293.33740234375,297.1499938964844,293.1499938964844,0.0064143384806811,-2278.20947265625,299.4110107421875,0.5520619750022888,0.050000000745058,0.2287663668394088,291.1730041503906,291.1499938964844,275.0755920410156,272.6137390136719,286.0398864746094,294.3241577148437,291.173095703125,1.0,0.1818317919969558,0.925476610660553,0.925476610660553,1.0,1.0,-0.7919909358024597,0.3410037457942962,0.4509871900081634,0.1288157403469085,0.0,0.0,0.1474782824516296,25.767210006713867,25.0,0.7517780065536499,-4101.00048828125,62.91709518432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.0916344746947288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190309524536132,0.1190351918339729,-4.242037448420888e-06,0.0,9.299733937950803e-05,0.0,0.0,4.640552520751953,0.0,0.0,0.0,0.272720992565155,4.0,0.0,1.0
