time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.00864202901721,-563.2095336914062,301.33953857421875,0.5519475340843201,0.050000000745058,0.0457979626953601,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5519475340843201,0.050000000745058,0.0482274629175663,293.2193298339844,297.1499938964844,293.1499938964844,0.0988314673304557,-1763.046630859375,304.15704345703125,0.8207178115844727,0.1590731292963028,0.1121749356389045,293.222900390625,297.1499938964844,293.1499938964844,0.1599639952182769,-3512.412353515625,304.1576538085937,0.9360456466674804,0.2349294126033783,0.2234691232442855,293.3380126953125,297.1499938964844,293.1499938964844,0.0063804681412875,-2268.741943359375,299.3769836425781,0.5519475340843201,0.050000000745058,0.2287703156471252,291.1732788085937,291.1499938964844,275.08465576171875,272.6181030273437,286.0478820800781,294.3316650390625,291.1733703613281,1.0,0.1816435009241104,0.925520360469818,0.925520360469818,1.0,1.0,-0.7901719808578491,0.3402279615402221,0.4499440193176269,0.1283999681472778,0.0,0.0,0.1458960771560669,25.77021598815918,25.0,0.7645436525344849,-4085.426513671875,62.64764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5390625,18000.0,0.0,0.0,0.0912974774837493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183052659034729,0.1183095052838325,-4.240848738845671e-06,0.0,9.265533299185336e-05,0.0,0.0,4.610297679901123,0.0,0.0,0.0,0.2726054191589355,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086126085370779,-561.9946899414062,301.3177490234375,0.5518328547477722,0.050000000745058,0.0457987561821937,294.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5518328547477722,0.050000000745058,0.0482282973825931,293.2198791503906,297.1499938964844,293.1499938964844,0.098083958029747,-1752.2828369140625,304.1571350097656,0.8190138339996338,0.1580873131752014,0.1114917322993278,293.2227783203125,297.1499938964844,293.1499938964844,0.1592021435499191,-3499.043212890625,304.1576538085937,0.9344865679740906,0.2340324223041534,0.222623273730278,293.3386535644531,297.1499938964844,293.1499938964844,0.0063466075807809,-2259.2353515625,299.3428649902344,0.5518328547477722,0.050000000745058,0.2287742793560028,291.173583984375,291.1499938964844,275.0936889648437,272.6224060058594,286.0559387207031,294.3392639160156,291.17364501953125,1.0,0.1814544349908828,0.9255715608596802,0.9255715608596802,1.0,1.0,-0.7883436679840088,0.3394483625888824,0.4488953351974487,0.1279829740524292,0.0,0.0,0.1442946344614029,25.773239135742188,25.0,0.7714439034461975,-4069.800048828125,62.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143005371094,305.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.568359375,18000.0,0.0,0.0,0.0909567326307296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175751388072967,0.1175793781876564,-4.239655936544295e-06,0.0,9.230952127836645e-05,0.0,0.0,4.579890251159668,0.0,0.0,0.0,0.2724892795085907,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.0085537182167172,-559.5482177734375,301.2738952636719,0.5516026020050049,0.050000000745058,0.0458003506064415,294.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5516026020050049,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965645089745521,-1730.3646240234375,304.15728759765625,0.8154985904693604,0.1560795307159423,0.1101003959774971,293.2225036621094,297.1499938964844,293.1499938964844,0.1576829403638839,-3472.343505859375,304.1576232910156,0.9313515424728394,0.232241079211235,0.2209339737892151,293.3399353027344,297.1499938964844,293.1499938964844,0.0062790215015411,-2240.13623046875,299.2742004394531,0.5516026020050049,0.050000000745058,0.2287822365760803,291.17413330078125,291.1499938964844,275.1115417480469,272.6307983398437,286.0721130371094,294.3547668457031,291.1741943359375,1.0,0.1810741573572158,0.9256739020347596,0.9256739020347596,1.0,1.0,-0.7846598625183105,0.3378775417804718,0.4467822909355163,0.1271449029445648,0.0,0.0,0.1410384178161621,25.779356002807617,25.0,0.7720706462860107,-4038.41015625,61.836463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.0902648121118545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116103895008564,0.1161081343889236,-4.237256689521018e-06,0.0,9.1607311333064e-05,0.0,0.0,4.518712043762207,0.0,0.0,0.0,0.2722557187080383,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085537182167172,-559.5482177734375,301.2738952636719,0.5516026020050049,0.050000000745058,0.0458003506064415,294.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5516026020050049,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965645089745521,-1730.3646240234375,304.15728759765625,0.8154985904693604,0.1560795307159423,0.1101003959774971,293.2225036621094,297.1499938964844,293.1499938964844,0.1576829403638839,-3472.343505859375,304.1576232910156,0.9313515424728394,0.232241079211235,0.2209339737892151,293.3399353027344,297.1499938964844,293.1499938964844,0.0062790215015411,-2240.13623046875,299.2742004394531,0.5516026020050049,0.050000000745058,0.2287822365760803,291.17413330078125,291.1499938964844,275.1115417480469,272.6307983398437,286.0721130371094,294.3547668457031,291.1741943359375,1.0,0.1810741573572158,0.9256739020347596,0.9256739020347596,1.0,1.0,-0.7846598625183105,0.3378775417804718,0.4467822909355163,0.1271449029445648,0.0,0.0,0.1410384178161621,25.779356002807617,25.0,0.7720706462860107,-4038.41015625,61.836463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.0902648121118545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116103895008564,0.1161081343889236,-4.237256689521018e-06,0.0,9.1607311333064e-05,0.0,0.0,4.518712043762207,0.0,0.0,0.0,0.2722557187080383,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947319701313,-557.0778198242188,301.2295837402344,0.5513712763786316,0.050000000745058,0.0458019599318504,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5513712763786316,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0950099676847457,-1707.8956298828125,304.1574401855469,0.8118119239807129,0.1540209501981735,0.1086738333106041,293.2222595214844,297.1499938964844,293.1499938964844,0.1561701744794845,-3445.701416015625,304.1575927734375,0.9282000064849854,0.230453610420227,0.2192482054233551,293.3412475585937,297.1499938964844,293.1499938964844,0.0062115481123328,-2220.90380859375,299.2051086425781,0.5513712763786316,0.050000000745058,0.2287902683019638,291.1746826171875,291.1499938964844,275.1291809082031,272.63897705078125,286.0884094238281,294.3706970214844,291.1747436523437,1.0,0.1806908398866653,0.9257763028144836,0.9257763028144836,1.0,1.0,-0.7809381484985352,0.3362906277179718,0.4446475207805633,0.1263009458780288,0.0,0.0,0.1377097964286804,25.78557205200196,25.0,0.7647409439086914,-4006.82470703125,61.29331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,304.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6484375,18000.0,0.0,0.0,0.0895592644810676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146184206008911,0.1146226599812507,-4.234846073813969e-06,0.0,9.089126251637936e-05,0.0,0.0,4.457072734832764,0.0,0.0,0.0,0.2720204889774322,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947319701313,-557.0778198242188,301.2295837402344,0.5513712763786316,0.050000000745058,0.0458019599318504,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5513712763786316,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0950099676847457,-1707.8956298828125,304.1574401855469,0.8118119239807129,0.1540209501981735,0.1086738333106041,293.2222595214844,297.1499938964844,293.1499938964844,0.1561701744794845,-3445.701416015625,304.1575927734375,0.9282000064849854,0.230453610420227,0.2192482054233551,293.3412475585937,297.1499938964844,293.1499938964844,0.0062115481123328,-2220.90380859375,299.2051086425781,0.5513712763786316,0.050000000745058,0.2287902683019638,291.1746826171875,291.1499938964844,275.1291809082031,272.63897705078125,286.0884094238281,294.3706970214844,291.1747436523437,1.0,0.1806908398866653,0.9257763028144836,0.9257763028144836,1.0,1.0,-0.7809381484985352,0.3362906277179718,0.4446475207805633,0.1263009458780288,0.0,0.0,0.1377097964286804,25.78557205200196,25.0,0.7647409439086914,-4006.82470703125,61.29331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,304.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6484375,18000.0,0.0,0.0,0.0895592644810676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146184206008911,0.1146226599812507,-4.234846073813969e-06,0.0,9.089126251637936e-05,0.0,0.0,4.457072734832764,0.0,0.0,0.0,0.2720204889774322,4.0,0.0,1.0
822660,293.2715148925781,297.1499938964844,293.1499938964844,0.008435683324933,-554.584716796875,301.18487548828125,0.551138699054718,0.050000000745058,0.0458035767078399,294.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.551138699054718,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934188812971115,-1684.8651123046875,304.1576232910156,0.8079149127006531,0.1519106775522232,0.1072113066911697,293.2220458984375,297.1499938964844,293.1499938964844,0.1546641141176223,-3419.121826171875,304.1575927734375,0.9250398874282836,0.2286702245473861,0.2175661623477935,293.342529296875,297.1499938964844,293.1499938964844,0.0061442102305591,-2201.5458984375,299.1355285644531,0.551138699054718,0.050000000745058,0.228798359632492,291.1752014160156,291.1499938964844,275.14654541015625,272.6468811035156,286.1048278808594,294.38702392578125,291.17529296875,1.0,0.1803044825792312,0.9258869886398317,0.9258869886398317,1.0,1.0,-0.7771779298782349,0.3346875607967376,0.4424903392791748,0.1254511028528213,0.0,0.0,0.1343107521533966,25.791894912719727,25.0,0.7491996884346008,-3975.05322265625,60.74826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,304.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.088841401040554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131204962730407,0.1131247282028198,-4.23242499891785e-06,0.0,9.016272815642878e-05,0.0,0.0,4.395047187805176,0.0,0.0,0.0,0.2717838883399963,4.0,0.0,1.0
822720,293.2715148925781,297.1499938964844,293.1499938964844,0.008435683324933,-554.584716796875,301.18487548828125,0.551138699054718,0.050000000745058,0.0458035767078399,294.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.551138699054718,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934188812971115,-1684.8651123046875,304.1576232910156,0.8079149127006531,0.1519106775522232,0.1072113066911697,293.2220458984375,297.1499938964844,293.1499938964844,0.1546641141176223,-3419.121826171875,304.1575927734375,0.9250398874282836,0.2286702245473861,0.2175661623477935,293.342529296875,297.1499938964844,293.1499938964844,0.0061442102305591,-2201.5458984375,299.1355285644531,0.551138699054718,0.050000000745058,0.228798359632492,291.1752014160156,291.1499938964844,275.14654541015625,272.6468811035156,286.1048278808594,294.38702392578125,291.17529296875,1.0,0.1803044825792312,0.9258869886398317,0.9258869886398317,1.0,1.0,-0.7771779298782349,0.3346875607967376,0.4424903392791748,0.1254511028528213,0.0,0.0,0.1343107521533966,25.791894912719727,25.0,0.7491996884346008,-3975.05322265625,60.74826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,304.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.088841401040554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131204962730407,0.1131247282028198,-4.23242499891785e-06,0.0,9.016272815642878e-05,0.0,0.0,4.395047187805176,0.0,0.0,0.0,0.2717838883399963,4.0,0.0,1.0
822780,293.2726745605469,297.1499938964844,293.1499938964844,0.0083765853196382,-552.0693359375,301.13970947265625,0.5509049892425537,0.050000000745058,0.0458052083849906,294.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5509049892425537,0.050000000745058,0.0482350923120975,293.2251281738281,297.1499938964844,293.1499938964844,0.0917895510792732,-1661.259521484375,304.15777587890625,0.8037699460983276,0.1497475951910019,0.1057119220495224,293.2218017578125,297.1499938964844,293.1499938964844,0.153165116906166,-3392.611328125,304.1575622558594,0.9218803644180298,0.2268912345170974,0.2158881574869156,293.3438415527344,297.1499938964844,293.1499938964844,0.0060770059935748,-2182.06298828125,299.06549072265625,0.5509049892425537,0.050000000745058,0.2288065105676651,291.1757202148437,291.1499938964844,275.1636047363281,272.6545715332031,286.121337890625,294.4037780761719,291.1758117675781,1.0,0.179914966225624,0.9259976744651794,0.9259976744651794,1.0,1.0,-0.7733783721923828,0.3330678641796112,0.4403104782104492,0.1245949566364288,0.0,0.0,0.1308429539203643,25.798309326171875,25.0,0.7257784008979797,-3943.105224609375,60.201263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.0881127715110778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116117238998413,0.1116159558296203,-4.229997102811467e-06,0.0,8.942326530814171e-05,0.0,0.0,4.332703590393066,0.0,0.0,0.0,0.2715461254119873,4.0,0.0,1.0
822840,293.2726745605469,297.1499938964844,293.1499938964844,0.0083765853196382,-552.0693359375,301.13970947265625,0.5509049892425537,0.050000000745058,0.0458052083849906,294.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5509049892425537,0.050000000745058,0.0482350923120975,293.2251281738281,297.1499938964844,293.1499938964844,0.0917895510792732,-1661.259521484375,304.15777587890625,0.8037699460983276,0.1497475951910019,0.1057119220495224,293.2218017578125,297.1499938964844,293.1499938964844,0.153165116906166,-3392.611328125,304.1575622558594,0.9218803644180298,0.2268912345170974,0.2158881574869156,293.3438415527344,297.1499938964844,293.1499938964844,0.0060770059935748,-2182.06298828125,299.06549072265625,0.5509049892425537,0.050000000745058,0.2288065105676651,291.1757202148437,291.1499938964844,275.1636047363281,272.6545715332031,286.121337890625,294.4037780761719,291.1758117675781,1.0,0.179914966225624,0.9259976744651794,0.9259976744651794,1.0,1.0,-0.7733783721923828,0.3330678641796112,0.4403104782104492,0.1245949566364288,0.0,0.0,0.1308429539203643,25.798309326171875,25.0,0.7257784008979797,-3943.105224609375,60.201263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.0881127715110778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116117238998413,0.1116159558296203,-4.229997102811467e-06,0.0,8.942326530814171e-05,0.0,0.0,4.332703590393066,0.0,0.0,0.0,0.2715461254119873,4.0,0.0,1.0
822900,293.27325439453125,297.1499938964844,293.1499938964844,0.0083470148965716,-550.8031616210938,301.11700439453125,0.5507878065109253,0.050000000745058,0.0458060279488563,294.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5507878065109253,0.050000000745058,0.0482359565794467,293.22589111328125,297.1499938964844,293.1499938964844,0.0909603014588356,-1649.2415771484375,304.1578674316406,0.8016321063041687,0.1486462652683258,0.1049484312534332,293.2217102050781,297.1499938964844,293.1499938964844,0.1524183601140976,-3379.38330078125,304.15753173828125,0.9203041195869446,0.226003423333168,0.2150507271289825,293.344482421875,297.1499938964844,293.1499938964844,0.0060434439219534,-2172.272216796875,299.0303039550781,0.5507878065109253,0.050000000745058,0.2288106083869934,291.1759948730469,291.1499938964844,275.17205810546875,272.6582946777344,286.129638671875,294.41229248046875,291.1760559082031,1.0,0.1797190308570861,0.9260530471801758,0.9260530471801758,1.0,1.0,-0.7714640498161316,0.3322519063949585,0.4392121434211731,0.1241645216941833,0.0,0.0,0.1290842443704605,25.80153465270996,25.0,0.7122081518173218,-3927.073486328125,59.92706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71875,18000.0,0.0,0.0,0.0877450257539749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108539924025535,0.110858216881752,-4.228781563142547e-06,0.0,8.905004506232217e-05,0.0,0.0,4.301442623138428,0.0,0.0,0.0,0.2714269161224365,4.0,0.0,1.0
822960,293.2738342285156,297.1499938964844,293.1499938964844,0.0083174481987953,-549.531982421875,301.0941467285156,0.550670325756073,0.050000000745058,0.0458068512380123,294.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.550670325756073,0.050000000745058,0.048236820846796,293.2266845703125,297.1499938964844,293.1499938964844,0.0901205018162727,-1637.0704345703125,304.157958984375,0.7994568943977356,0.1475311368703842,0.1041751205921173,293.2215881347656,297.1499938964844,293.1499938964844,0.1516734957695007,-3366.175048828125,304.15753173828125,0.918731927871704,0.2251169234514236,0.2142144441604614,293.3451538085937,297.1499938964844,293.1499938964844,0.0060099316760897,-2162.45556640625,298.9949951171875,0.550670325756073,0.050000000745058,0.2288147062063217,291.1762390136719,291.1499938964844,275.1803894042969,272.6620178222656,286.1379089355469,294.4208679199219,291.1763000488281,1.0,0.1795222461223602,0.9261156916618348,0.9261156916618348,1.0,1.0,-0.7695391774177551,0.3314316570758819,0.4381075203418731,0.1237325370311737,0.0,0.0,0.1273084431886673,25.804780960083008,25.0,0.6952974796295166,-3910.999755859375,59.65231704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288879394531,304.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.728515625,18000.0,0.0,0.0,0.0873752161860466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100939065217971,0.1100981310009956,-4.227565113978926e-06,0.0,8.867473661666736e-05,0.0,0.0,4.27011775970459,0.0,0.0,0.0,0.271307498216629,4.0,0.0,1.0
823020,293.2749938964844,297.1499938964844,293.1499938964844,0.0082582598552107,-546.9722290039062,301.0481872558594,0.5504351854324341,0.050000000745058,0.0458085015416145,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5504351854324341,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884102880954742,-1612.2913818359375,304.1581726074219,0.7949993014335632,0.1452608853578567,0.1026004329323768,293.22137451171875,297.1499938964844,293.1499938964844,0.1501898765563964,-3339.82421875,304.1575012207031,0.9156070351600648,0.2233477979898452,0.2125455141067505,293.346435546875,297.1499938964844,293.1499938964844,0.0059429481625556,-2142.7138671875,298.92401123046875,0.5504351854324341,0.050000000745058,0.2288229614496231,291.1766967773437,291.1499938964844,275.1968688964844,272.6692199707031,286.1545104980469,294.43829345703125,291.1767578125,1.0,0.1791262030601501,0.9262409210205078,0.9262409210205078,1.0,1.0,-0.7656607031822205,0.329779177904129,0.4358815550804138,0.1228638589382171,0.0,0.0,0.1237102746963501,25.81122398376465,25.0,0.6518205404281616,-3878.762939453125,59.10143280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,304.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75,18000.0,0.0,0.0,0.0866308435797691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085689961910247,0.1085732206702232,-4.225133579893736e-06,0.0,8.791928848950192e-05,0.0,0.0,4.207372188568115,0.0,0.0,0.0,0.2710682451725006,4.0,0.0,1.0
823080,293.2749938964844,297.1499938964844,293.1499938964844,0.0082582598552107,-546.9722290039062,301.0481872558594,0.5504351854324341,0.050000000745058,0.0458085015416145,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5504351854324341,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884102880954742,-1612.2913818359375,304.1581726074219,0.7949993014335632,0.1452608853578567,0.1026004329323768,293.22137451171875,297.1499938964844,293.1499938964844,0.1501898765563964,-3339.82421875,304.1575012207031,0.9156070351600648,0.2233477979898452,0.2125455141067505,293.346435546875,297.1499938964844,293.1499938964844,0.0059429481625556,-2142.7138671875,298.92401123046875,0.5504351854324341,0.050000000745058,0.2288229614496231,291.1766967773437,291.1499938964844,275.1968688964844,272.6692199707031,286.1545104980469,294.43829345703125,291.1767578125,1.0,0.1791262030601501,0.9262409210205078,0.9262409210205078,1.0,1.0,-0.7656607031822205,0.329779177904129,0.4358815550804138,0.1228638589382171,0.0,0.0,0.1237102746963501,25.81122398376465,25.0,0.6518205404281616,-3878.762939453125,59.10143280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,304.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75,18000.0,0.0,0.0,0.0866308435797691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085689961910247,0.1085732206702232,-4.225133579893736e-06,0.0,8.791928848950192e-05,0.0,0.0,4.207372188568115,0.0,0.0,0.0,0.2710682451725006,4.0,0.0,1.0
823140,293.2761535644531,297.1499938964844,293.1499938964844,0.0081991646438837,-544.3959350585938,301.0018310546875,0.5502001047134399,0.050000000745058,0.045810155570507,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5502001047134399,0.050000000745058,0.0482403002679348,293.2299194335937,297.1499938964844,293.1499938964844,0.0866638869047164,-1587.0098876953125,304.1583557128906,0.790414571762085,0.1429448276758194,0.1009934246540069,293.2211608886719,297.1499938964844,293.1499938964844,0.1487135738134384,-3313.548583984375,304.1574401855469,0.9125178456306458,0.221583291888237,0.210880845785141,293.3477478027344,297.1499938964844,293.1499938964844,0.0058762291446328,-2122.8896484375,298.8526306152344,0.5502001047134399,0.050000000745058,0.2288312166929245,291.1771545410156,291.1499938964844,275.21295166015625,272.6762084960937,286.17108154296875,294.4559631347656,291.1771850585937,1.0,0.1787272840738296,0.9263662099838256,0.9263662099838256,1.0,1.0,-0.7617477774620056,0.328112244606018,0.4336355626583099,0.1219898834824562,0.0,0.0,0.1200604662299156,25.81759452819824,25.0,0.6121175289154053,-3846.5029296875,58.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,304.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.0858824178576469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070429533720016,0.1070471704006195,-4.222702955303248e-06,0.0,8.715973672224209e-05,0.0,0.0,4.144702434539795,0.0,0.0,0.0,0.2708294987678528,4.0,0.0,1.0
823200,293.2761535644531,297.1499938964844,293.1499938964844,0.0081991646438837,-544.3959350585938,301.0018310546875,0.5502001047134399,0.050000000745058,0.045810155570507,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5502001047134399,0.050000000745058,0.0482403002679348,293.2299194335937,297.1499938964844,293.1499938964844,0.0866638869047164,-1587.0098876953125,304.1583557128906,0.790414571762085,0.1429448276758194,0.1009934246540069,293.2211608886719,297.1499938964844,293.1499938964844,0.1487135738134384,-3313.548583984375,304.1574401855469,0.9125178456306458,0.221583291888237,0.210880845785141,293.3477478027344,297.1499938964844,293.1499938964844,0.0058762291446328,-2122.8896484375,298.8526306152344,0.5502001047134399,0.050000000745058,0.2288312166929245,291.1771545410156,291.1499938964844,275.21295166015625,272.6762084960937,286.17108154296875,294.4559631347656,291.1771850585937,1.0,0.1787272840738296,0.9263662099838256,0.9263662099838256,1.0,1.0,-0.7617477774620056,0.328112244606018,0.4336355626583099,0.1219898834824562,0.0,0.0,0.1200604662299156,25.81759452819824,25.0,0.6121175289154053,-3846.5029296875,58.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,304.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.0858824178576469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070429533720016,0.1070471704006195,-4.222702955303248e-06,0.0,8.715973672224209e-05,0.0,0.0,4.144702434539795,0.0,0.0,0.0,0.2708294987678528,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081400536000728,-541.7982177734375,300.9551086425781,0.5499657392501831,0.050000000745058,0.0458118095993995,294.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5499657392501831,0.050000000745058,0.0482420437037944,293.2315673828125,297.1499938964844,293.1499938964844,0.0848782435059547,-1561.19970703125,304.1585388183594,0.7857024669647217,0.1405812501907348,0.0993525385856628,293.220947265625,297.1499938964844,293.1499938964844,0.147245168685913,-3287.3564453125,304.15740966796875,0.9094794988632202,0.2198240160942077,0.2092209905385971,293.3490295410156,297.1499938964844,293.1499938964844,0.0058096060529351,-2102.9345703125,298.7807922363281,0.5499657392501831,0.050000000745058,0.2288394719362259,291.17755126953125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875915527344,294.4738464355469,291.1776123046875,1.0,0.1783253103494644,0.926504135131836,0.926504135131836,1.0,1.0,-0.7578004002571106,0.3264313340187073,0.4313690960407257,0.1211107224225997,0.0,0.0,0.1163558214902877,25.823776245117188,25.0,0.5719200968742371,-3814.211181640625,57.99616622924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,304.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.72265625,18000.0,0.0,0.0,0.0851317644119262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055153682827949,0.1055195927619934,-4.220283699396532e-06,0.0,8.639791485620663e-05,0.0,0.0,4.082102298736572,0.0,0.0,0.0,0.2705909311771393,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081400536000728,-541.7982177734375,300.9551086425781,0.5499657392501831,0.050000000745058,0.0458118095993995,294.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5499657392501831,0.050000000745058,0.0482420437037944,293.2315673828125,297.1499938964844,293.1499938964844,0.0848782435059547,-1561.19970703125,304.1585388183594,0.7857024669647217,0.1405812501907348,0.0993525385856628,293.220947265625,297.1499938964844,293.1499938964844,0.147245168685913,-3287.3564453125,304.15740966796875,0.9094794988632202,0.2198240160942077,0.2092209905385971,293.3490295410156,297.1499938964844,293.1499938964844,0.0058096060529351,-2102.9345703125,298.7807922363281,0.5499657392501831,0.050000000745058,0.2288394719362259,291.17755126953125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875915527344,294.4738464355469,291.1776123046875,1.0,0.1783253103494644,0.926504135131836,0.926504135131836,1.0,1.0,-0.7578004002571106,0.3264313340187073,0.4313690960407257,0.1211107224225997,0.0,0.0,0.1163558214902877,25.823776245117188,25.0,0.5719200968742371,-3814.211181640625,57.99616622924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,304.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.72265625,18000.0,0.0,0.0,0.0851317644119262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055153682827949,0.1055195927619934,-4.220283699396532e-06,0.0,8.639791485620663e-05,0.0,0.0,4.082102298736572,0.0,0.0,0.0,0.2705909311771393,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080809546634554,-539.180419921875,300.9079895019531,0.5497328042984009,0.050000000745058,0.0458134599030017,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5497328042984009,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830538496375083,-1534.8876953125,304.1587219238281,0.7808727025985718,0.1381726264953613,0.0976793989539146,293.2207336425781,297.1499938964844,293.1499938964844,0.1457854062318802,-3261.26220703125,304.1573791503906,0.9065091013908386,0.2180706709623336,0.2075665593147277,293.3503112792969,297.1499938964844,293.1499938964844,0.0057431049644947,-2082.858642578125,298.70849609375,0.5497328042984009,0.050000000745058,0.2288477122783661,291.17791748046875,291.1499938964844,275.2440490722656,272.6895751953125,286.2039489746094,294.4917907714844,291.177978515625,1.0,0.1779203116893768,0.9266420602798462,0.9266420602798462,1.0,1.0,-0.7538211345672607,0.3247372508049011,0.4290838837623596,0.1202265843749046,0.0,0.0,0.112601526081562,25.82964515686035,25.0,0.51323002576828,-3781.932373046875,57.44191360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,304.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.716796875,18000.0,0.0,0.0,0.0843812674283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039884686470031,0.103992685675621,-4.217877631162992e-06,0.0,8.563626033719629e-05,0.0,0.0,4.019659996032715,0.0,0.0,0.0,0.2703529298305511,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080809546634554,-539.180419921875,300.9079895019531,0.5497328042984009,0.050000000745058,0.0458134599030017,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5497328042984009,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830538496375083,-1534.8876953125,304.1587219238281,0.7808727025985718,0.1381726264953613,0.0976793989539146,293.2207336425781,297.1499938964844,293.1499938964844,0.1457854062318802,-3261.26220703125,304.1573791503906,0.9065091013908386,0.2180706709623336,0.2075665593147277,293.3503112792969,297.1499938964844,293.1499938964844,0.0057431049644947,-2082.858642578125,298.70849609375,0.5497328042984009,0.050000000745058,0.2288477122783661,291.17791748046875,291.1499938964844,275.2440490722656,272.6895751953125,286.2039489746094,294.4917907714844,291.177978515625,1.0,0.1779203116893768,0.9266420602798462,0.9266420602798462,1.0,1.0,-0.7538211345672607,0.3247372508049011,0.4290838837623596,0.1202265843749046,0.0,0.0,0.112601526081562,25.82964515686035,25.0,0.51323002576828,-3781.932373046875,57.44191360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,304.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.716796875,18000.0,0.0,0.0,0.0843812674283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039884686470031,0.103992685675621,-4.217877631162992e-06,0.0,8.563626033719629e-05,0.0,0.0,4.019659996032715,0.0,0.0,0.0,0.2703529298305511,4.0,0.0,1.0
823500,293.27899169921875,297.1499938964844,293.1499938964844,0.0080514447763562,-537.8655395507812,300.88427734375,0.5496169328689575,0.050000000745058,0.0458142794668674,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.5496169328689575,0.050000000745058,0.0482446439564228,293.23406982421875,297.1499938964844,293.1499938964844,0.0821284428238868,-1521.5677490234375,304.1588134765625,0.7784193754196167,0.136953204870224,0.0968321934342384,293.2206115722656,297.1499938964844,293.1499938964844,0.1450586915016174,-3248.25146484375,304.1573486328125,0.90505450963974,0.2171961665153503,0.2067413479089737,293.3509521484375,297.1499938964844,293.1499938964844,0.0057099470868706,-2072.790283203125,298.6722106933594,0.5496169328689575,0.050000000745058,0.2288518100976944,291.1781005859375,291.1499938964844,275.2515563964844,272.6927795410156,286.2120666503906,294.50079345703125,291.1781311035156,1.0,0.1777168065309524,0.9267110228538512,0.9267110228538512,1.0,1.0,-0.7518206238746643,0.3238857388496399,0.4279349148273468,0.1197829619050026,0.0,0.0,0.1107094287872314,25.832462310791016,25.0,0.4796211719512939,-3765.82763671875,57.164649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6953125,18000.0,0.0,0.0,0.0840067118406295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032268777489662,0.103231094777584,-4.216677098156652e-06,0.0,8.525613520760089e-05,0.0,0.0,3.988558053970337,0.0,0.0,0.0,0.2702345252037048,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080219488590955,-536.546142578125,300.8605041503906,0.5495016574859619,0.050000000745058,0.0458150990307331,294.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5495016574859619,0.050000000745058,0.0482455044984817,293.2348937988281,297.1499938964844,293.1499938964844,0.0811940059065818,-1508.139892578125,304.1589050292969,0.7759422063827515,0.1357241719961166,0.0959780663251876,293.22052001953125,297.1499938964844,293.1499938964844,0.1443341672420501,-3235.265380859375,304.1573486328125,0.9036234021186828,0.2163231968879699,0.2059175074100494,293.3515930175781,297.1499938964844,293.1499938964844,0.0056768162176012,-2062.69091796875,298.63580322265625,0.5495016574859619,0.050000000745058,0.2288558930158615,291.1782531738281,291.1499938964844,275.25897216796875,272.6959228515625,286.2201232910156,294.5097961425781,291.17828369140625,1.0,0.1775126606225967,0.9267868995666504,0.9267868995666504,1.0,1.0,-0.7498137950897217,0.3230317831039428,0.4267819821834564,0.1193385496735572,0.0,0.0,0.1088082268834114,25.83517265319824,25.0,0.4490542113780975,-3749.758544921875,56.88733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,304.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.0836329460144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024670749902725,0.1024712920188903,-4.215482476865873e-06,0.0,8.487681043334305e-05,0.0,0.0,3.9575605392456055,0.0,0.0,0.0,0.2701165378093719,4.0,0.0,1.0
823620,293.2806701660156,297.1499938964844,293.1499938964844,0.0079629980027675,-533.8932495117188,300.8126525878906,0.5492726564407349,0.050000000745058,0.0458167269825935,294.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5492726564407349,0.050000000745058,0.048247218132019,293.2365417480469,297.1499938964844,293.1499938964844,0.0792968869209289,-1480.9532470703125,304.1590881347656,0.770918071269989,0.1332357674837112,0.0942486077547073,293.2203063964844,297.1499938964844,293.1499938964844,0.1428918242454528,-3209.370849609375,304.15728759765625,0.9008131623268129,0.2145820558071136,0.2042742818593979,293.35284423828125,297.1499938964844,293.1499938964844,0.0056106569245457,-2042.4072265625,298.56268310546875,0.5492726564407349,0.050000000745058,0.2288640290498733,291.1785583496094,291.1499938964844,275.2734680175781,272.7020874023437,286.2361145019531,294.52783203125,291.1785888671875,1.0,0.1771024763584137,0.9269385933876038,0.9269385933876038,1.0,1.0,-0.7457801699638367,0.3213158845901489,0.4244642555713653,0.1184468120336532,0.0,0.0,0.1049790754914283,25.840320587158203,25.0,0.4003236591815948,-3717.7275390625,56.332618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,304.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.0828888788819313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009533107280731,0.1009575203061103,-4.213110969431e-06,0.0,8.412167517235503e-05,0.0,0.0,3.895897150039673,0.0,0.0,0.0,0.2698820531368255,4.0,0.0,1.0
823680,293.2806701660156,297.1499938964844,293.1499938964844,0.0079629980027675,-533.8932495117188,300.8126525878906,0.5492726564407349,0.050000000745058,0.0458167269825935,294.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5492726564407349,0.050000000745058,0.048247218132019,293.2365417480469,297.1499938964844,293.1499938964844,0.0792968869209289,-1480.9532470703125,304.1590881347656,0.770918071269989,0.1332357674837112,0.0942486077547073,293.2203063964844,297.1499938964844,293.1499938964844,0.1428918242454528,-3209.370849609375,304.15728759765625,0.9008131623268129,0.2145820558071136,0.2042742818593979,293.35284423828125,297.1499938964844,293.1499938964844,0.0056106569245457,-2042.4072265625,298.56268310546875,0.5492726564407349,0.050000000745058,0.2288640290498733,291.1785583496094,291.1499938964844,275.2734680175781,272.7020874023437,286.2361145019531,294.52783203125,291.1785888671875,1.0,0.1771024763584137,0.9269385933876038,0.9269385933876038,1.0,1.0,-0.7457801699638367,0.3213158845901489,0.4244642555713653,0.1184468120336532,0.0,0.0,0.1049790754914283,25.840320587158203,25.0,0.4003236591815948,-3717.7275390625,56.332618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,304.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.0828888788819313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009533107280731,0.1009575203061103,-4.213110969431e-06,0.0,8.412167517235503e-05,0.0,0.0,3.895897150039673,0.0,0.0,0.0,0.2698820531368255,4.0,0.0,1.0
823740,293.28173828125,297.1499938964844,293.1499938964844,0.0079041654244065,-531.224365234375,300.7644958496094,0.5490452647209167,0.050000000745058,0.0458183474838733,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5490452647209167,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773634240031242,-1453.3602294921875,304.1592712402344,0.7658123970031738,0.1307100653648376,0.09249297529459,293.2200622558594,297.1499938964844,293.1499938964844,0.1414577960968017,-3183.570068359375,304.1572570800781,0.8980065584182739,0.212847039103508,0.2026367336511612,293.35406494140625,297.1499938964844,293.1499938964844,0.0055447118356823,-2022.0335693359373,298.4891662597656,0.5490452647209167,0.050000000745058,0.2288721352815628,291.1788024902344,291.1499938964844,275.2875061035156,272.70806884765625,286.2518920898437,294.5458984375,291.1788330078125,1.0,0.1766900420188903,0.9270902872085572,0.9270902872085572,1.0,1.0,-0.7417212128639221,0.3195896744728088,0.4221315085887909,0.1175514981150627,0.0,0.0,0.1011178642511367,25.84518051147461,25.0,0.3721464276313782,-3685.871337890625,55.77815628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,304.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.0821503326296806,0.0,0.0,0.0,0.0,1.0,7.995879423106089e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994487777352333,0.0994784608483314,-2.9681108571821824e-05,0.0,8.337214239872992e-05,0.0,0.0,3.835700750350952,0.0,0.0,0.0,0.2696525156497955,4.0,0.0,1.0
823800,293.28173828125,297.1499938964844,293.1499938964844,0.0079041654244065,-531.224365234375,300.7644958496094,0.5490452647209167,0.050000000745058,0.0458183474838733,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5490452647209167,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773634240031242,-1453.3602294921875,304.1592712402344,0.7658123970031738,0.1307100653648376,0.09249297529459,293.2200622558594,297.1499938964844,293.1499938964844,0.1414577960968017,-3183.570068359375,304.1572570800781,0.8980065584182739,0.212847039103508,0.2026367336511612,293.35406494140625,297.1499938964844,293.1499938964844,0.0055447118356823,-2022.0335693359373,298.4891662597656,0.5490452647209167,0.050000000745058,0.2288721352815628,291.1788024902344,291.1499938964844,275.2875061035156,272.70806884765625,286.2518920898437,294.5458984375,291.1788330078125,1.0,0.1766900420188903,0.9270902872085572,0.9270902872085572,1.0,1.0,-0.7417212128639221,0.3195896744728088,0.4221315085887909,0.1175514981150627,0.0,0.0,0.1011178642511367,25.84518051147461,25.0,0.3721464276313782,-3685.871337890625,55.77815628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,304.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.0821503326296806,0.0,0.0,0.0,0.0,1.0,7.995879423106089e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994487777352333,0.0994784608483314,-2.9681108571821824e-05,0.0,8.337214239872992e-05,0.0,0.0,3.835700750350952,0.0,0.0,0.0,0.2696525156497955,4.0,0.0,1.0
823860,293.2828063964844,297.1499938964844,293.1499938964844,0.0078454334288835,-528.5381469726562,300.7160339355469,0.5488197207450867,0.050000000745058,0.0458199605345726,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5488197207450867,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.0753920152783393,-1425.3638916015625,304.15948486328125,0.7606341242790222,0.1281478255987167,0.0907116457819938,293.2198486328125,297.1499938964844,293.1499938964844,0.1400321722030639,-3157.86328125,304.1572265625,0.8952001333236694,0.2111182659864425,0.2010049670934677,293.35528564453125,297.1499938964844,293.1499938964844,0.0054789264686405,-2001.554443359375,298.4153137207031,0.5488197207450867,0.050000000745058,0.2288801968097686,291.1790771484375,291.1499938964844,275.3010559082031,272.7138671875,286.2674865722656,294.56402587890625,291.1791076660156,1.0,0.1762755215167999,0.927251160144806,0.927251160144806,1.0,1.0,-0.7376386523246765,0.3178542852401733,0.4197843372821808,0.1166530027985572,0.0,0.0,0.0972242802381515,25.8497371673584,25.0,0.3577781319618225,-3654.17431640625,55.224151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,304.427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.0814185589551925,0.0,0.0,0.0,0.0,1.0,0.0004200817784294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979519188404083,0.098347432911396,-0.0003955168940592,0.0,8.262948540505022e-05,0.0,0.0,3.789096117019653,0.0,0.0,0.0,0.2694577276706695,4.0,0.0,1.0
823920,293.2828063964844,297.1499938964844,293.1499938964844,0.0078454334288835,-528.5381469726562,300.7160339355469,0.5488197207450867,0.050000000745058,0.0458199605345726,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5488197207450867,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.0753920152783393,-1425.3638916015625,304.15948486328125,0.7606341242790222,0.1281478255987167,0.0907116457819938,293.2198486328125,297.1499938964844,293.1499938964844,0.1400321722030639,-3157.86328125,304.1572265625,0.8952001333236694,0.2111182659864425,0.2010049670934677,293.35528564453125,297.1499938964844,293.1499938964844,0.0054789264686405,-2001.554443359375,298.4153137207031,0.5488197207450867,0.050000000745058,0.2288801968097686,291.1790771484375,291.1499938964844,275.3010559082031,272.7138671875,286.2674865722656,294.56402587890625,291.1791076660156,1.0,0.1762755215167999,0.927251160144806,0.927251160144806,1.0,1.0,-0.7376386523246765,0.3178542852401733,0.4197843372821808,0.1166530027985572,0.0,0.0,0.0972242802381515,25.8497371673584,25.0,0.3577781319618225,-3654.17431640625,55.224151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,304.427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.0814185589551925,0.0,0.0,0.0,0.0,1.0,0.0004200817784294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979519188404083,0.098347432911396,-0.0003955168940592,0.0,8.262948540505022e-05,0.0,0.0,3.789096117019653,0.0,0.0,0.0,0.2694577276706695,4.0,0.0,1.0
823980,293.28387451171875,297.1499938964844,293.1499938964844,0.0077868099324405,-525.835205078125,300.6672668457031,0.548595666885376,0.050000000745058,0.0458215661346912,294.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.548595666885376,0.050000000745058,0.0482523180544376,293.24139404296875,297.1499938964844,293.1499938964844,0.0733798220753669,-1396.9478759765625,304.15966796875,0.7553865909576416,0.1255474537611007,0.0889034867286682,293.2196044921875,297.1499938964844,293.1499938964844,0.1386154443025589,-3132.260498046875,304.1571655273437,0.8923956155776978,0.2093964219093322,0.199379563331604,293.35650634765625,297.1499938964844,293.1499938964844,0.005413306877017,-1980.9739990234373,298.3410949707031,0.548595666885376,0.050000000745058,0.2288882136344909,291.1793212890625,291.1499938964844,275.3140869140625,272.7195129394531,286.2828369140625,294.5821838378906,291.1793518066406,1.0,0.1758588850498199,0.92741197347641,0.92741197347641,1.0,1.0,-0.7335314750671387,0.3161090612411499,0.4174223840236664,0.1157508790493011,0.0,0.0,0.0932982638478279,25.854034423828125,25.0,0.3433496952056885,-3622.646240234375,54.67060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,304.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.0806949138641357,0.0,0.0,0.0,0.0,1.0,0.0008485018624924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964630618691444,0.0979116782546043,-0.0014486184809356,0.0,8.1895079347305e-05,0.0,0.0,3.7696499824523926,0.0,0.0,0.0,0.2693337500095367,4.0,0.0,1.0
