time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077868099324405,-525.835205078125,300.6672668457031,0.548595666885376,0.050000000745058,0.0458215661346912,294.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.548595666885376,0.050000000745058,0.0482523180544376,293.24139404296875,297.1499938964844,293.1499938964844,0.0733798220753669,-1396.9478759765625,304.15966796875,0.7553865909576416,0.1255474537611007,0.0889034867286682,293.2196044921875,297.1499938964844,293.1499938964844,0.1386154443025589,-3132.260498046875,304.1571655273437,0.8923956155776978,0.2093964219093322,0.199379563331604,293.35650634765625,297.1499938964844,293.1499938964844,0.005413306877017,-1980.9739990234373,298.3410949707031,0.548595666885376,0.050000000745058,0.2288882136344909,291.1793212890625,291.1499938964844,275.3140869140625,272.7195129394531,286.2828369140625,294.5821838378906,291.1793518066406,1.0,0.1758588850498199,0.92741197347641,0.92741197347641,1.0,1.0,-0.7335314750671387,0.3161090612411499,0.4174223840236664,0.1157508790493011,0.0,0.0,0.0932982638478279,25.854034423828125,25.0,0.3433496952056885,-3622.646240234375,54.67060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,304.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.0806949138641357,0.0,0.0,0.0,0.0,1.0,0.0008485018624924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964630618691444,0.0979116782546043,-0.0014486184809356,0.0,8.1895079347305e-05,0.0,0.0,3.7696499824523926,0.0,0.0,0.0,0.2693337500095367,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077575328759849,-524.47705078125,300.64276123046875,0.548484206199646,0.050000000745058,0.0458223670721054,294.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.548484206199646,0.050000000745058,0.048253159970045,293.2421875,297.1499938964844,293.1499938964844,0.0723575577139854,-1382.578369140625,304.1597595214844,0.7527378797531128,0.1242325827479362,0.0879891216754913,293.219482421875,297.1499938964844,293.1499938964844,0.1379105746746063,-3119.5009765625,304.1571350097656,0.8909947872161865,0.2085383236408233,0.1985694617033004,293.3570861816406,297.1499938964844,293.1499938964844,0.0053805494681,-1970.6431884765625,298.3038330078125,0.548484206199646,0.050000000745058,0.2288922220468521,291.179443359375,291.1499938964844,275.3204345703125,272.7222595214844,286.2904357910156,294.5912780761719,291.1794738769531,1.0,0.175649806857109,0.927492380142212,0.927492380142212,1.0,1.0,-0.731468677520752,0.3152327835559845,0.4162358939647674,0.1152984350919723,0.0,0.0,0.0913226902484893,25.856088638305664,25.0,0.3443226218223572,-3606.96630859375,54.3940315246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,304.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9765625,18000.0,0.0,0.0,0.0803364813327789,0.0,0.0,0.0,0.0,1.0,0.0010568014113232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957227945327758,0.0979209914803505,-0.0021981978788971,0.0,8.153131057042629e-05,0.0,0.0,3.7688589096069336,0.0,0.0,0.0,0.2692966163158417,4.0,0.0,1.0
824160,293.2848815917969,297.1499938964844,293.1499938964844,0.0077282907441258,-523.1149291992188,300.6181945800781,0.5483730435371399,0.050000000745058,0.0458231680095195,294.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5483730435371399,0.050000000745058,0.0482540018856525,293.24298095703125,297.1499938964844,293.1499938964844,0.0713245421648025,-1368.10546875,304.1598815917969,0.7500737309455872,0.1229085102677345,0.0870681628584861,293.2193603515625,297.1499938964844,293.1499938964844,0.1372079402208328,-3106.767578125,304.1571350097656,0.8895950317382812,0.2076821327209472,0.1977611035108566,293.3576965332031,297.1499938964844,293.1499938964844,0.0053478376939892,-1960.2884521484373,298.2664794921875,0.5483730435371399,0.050000000745058,0.228896215558052,291.1795654296875,291.1499938964844,275.3266296386719,272.7249450683594,286.2979431152344,294.60040283203125,291.1795959472656,1.0,0.1754402220249176,0.9275791645050048,0.9275791645050048,1.0,1.0,-0.7293999791145325,0.3143543303012848,0.4150456488132477,0.1148452684283256,0.0,0.0,0.0893382877111435,25.85808563232422,25.0,0.3523110747337341,-3591.349853515625,54.117637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33184814453125,304.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.0799803212285041,0.0,0.0,0.0,0.0,1.0,0.0012500542216002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949855372309684,0.0980170518159866,-0.0030315190088003,0.0,8.116985554806888e-05,0.0,0.0,3.771507024765015,0.0,0.0,0.0,0.269269585609436,4.0,0.0,1.0
824220,293.285888671875,297.1499938964844,293.1499938964844,0.007669901009649,-520.3781127929688,300.5688171386719,0.5481520295143127,0.050000000745058,0.045824758708477,294.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5481520295143127,0.050000000745058,0.0482556782662868,293.2445678710937,297.1499938964844,293.1499938964844,0.0692262053489685,-1338.8636474609375,304.1600646972656,0.7447013854980469,0.1202335059642791,0.085207499563694,293.2191162109375,297.1499938964844,293.1499938964844,0.1358093619346618,-3081.379150390625,304.1570739746094,0.8867995738983154,0.2059752792119979,0.1961495578289032,293.3588562011719,297.1499938964844,293.1499938964844,0.0052825361490249,-1939.50390625,298.1915588378906,0.5481520295143127,0.050000000745058,0.2289041727781295,291.1798400878906,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.6186218261719,291.17987060546875,1.0,0.1750197559595108,0.927752673625946,0.927752673625946,1.0,1.0,-0.7252463102340698,0.3125910758972168,0.4126552641391754,0.1139365956187248,0.0,0.0,0.0853418707847595,25.86188697814941,25.0,0.3822795152664184,-3560.300537109375,53.56557846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,304.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.0792747437953949,0.0,0.0,0.0,0.0,1.0,0.0015868614427745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935195535421371,0.0983160957694053,-0.0047965473495423,0.0,8.04537849035114e-05,0.0,0.0,3.78110671043396,0.0,0.0,0.0,0.2692297101020813,4.0,0.0,1.0
824280,293.285888671875,297.1499938964844,293.1499938964844,0.007669901009649,-520.3781127929688,300.5688171386719,0.5481520295143127,0.050000000745058,0.045824758708477,294.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5481520295143127,0.050000000745058,0.0482556782662868,293.2445678710937,297.1499938964844,293.1499938964844,0.0692262053489685,-1338.8636474609375,304.1600646972656,0.7447013854980469,0.1202335059642791,0.085207499563694,293.2191162109375,297.1499938964844,293.1499938964844,0.1358093619346618,-3081.379150390625,304.1570739746094,0.8867995738983154,0.2059752792119979,0.1961495578289032,293.3588562011719,297.1499938964844,293.1499938964844,0.0052825361490249,-1939.50390625,298.1915588378906,0.5481520295143127,0.050000000745058,0.2289041727781295,291.1798400878906,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.6186218261719,291.17987060546875,1.0,0.1750197559595108,0.927752673625946,0.927752673625946,1.0,1.0,-0.7252463102340698,0.3125910758972168,0.4126552641391754,0.1139365956187248,0.0,0.0,0.0853418707847595,25.86188697814941,25.0,0.3822795152664184,-3560.300537109375,53.56557846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,304.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.0792747437953949,0.0,0.0,0.0,0.0,1.0,0.0015868614427745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935195535421371,0.0983160957694053,-0.0047965473495423,0.0,8.04537849035114e-05,0.0,0.0,3.78110671043396,0.0,0.0,0.0,0.2692297101020813,4.0,0.0,1.0
824340,293.286865234375,297.1499938964844,293.1499938964844,0.0076116407290101,-517.6246948242188,300.5191955566406,0.5479324460029602,0.050000000745058,0.0458263456821441,294.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5479324460029602,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670824721455574,-1309.216796875,304.1602783203125,0.739262044429779,0.1175220534205436,0.083321176469326,293.2188720703125,297.1499938964844,293.1499938964844,0.1344199478626251,-3056.100341796875,304.15704345703125,0.8840108513832092,0.2042763233184814,0.1945453286170959,293.3599853515625,297.1499938964844,293.1499938964844,0.0052173896692693,-1918.618408203125,298.11627197265625,0.5479324460029602,0.050000000745058,0.2289121001958847,291.1801452636719,291.1499938964844,275.3500061035156,272.7353820800781,286.3274230957031,294.6368713378906,291.18017578125,1.0,0.1745975315570831,0.9279261827468872,0.9279261827468872,1.0,1.0,-0.7210705876350403,0.3108191788196563,0.4102514088153839,0.1130246222019195,0.0,0.0,0.0813038349151611,25.865463256835938,25.0,0.4163453876972198,-3529.467529296875,53.01452255249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,304.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0785785093903541,0.0,0.0,0.0,0.0,1.0,0.0018642740324139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920627564191818,0.0986035168170929,-0.0065407641232013,0.0,7.974720210768282e-05,0.0,0.0,3.790364265441896,0.0,0.0,0.0,0.2691918015480041,4.0,0.0,1.0
824400,293.286865234375,297.1499938964844,293.1499938964844,0.0076116407290101,-517.6246948242188,300.5191955566406,0.5479324460029602,0.050000000745058,0.0458263456821441,294.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5479324460029602,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670824721455574,-1309.216796875,304.1602783203125,0.739262044429779,0.1175220534205436,0.083321176469326,293.2188720703125,297.1499938964844,293.1499938964844,0.1344199478626251,-3056.100341796875,304.15704345703125,0.8840108513832092,0.2042763233184814,0.1945453286170959,293.3599853515625,297.1499938964844,293.1499938964844,0.0052173896692693,-1918.618408203125,298.11627197265625,0.5479324460029602,0.050000000745058,0.2289121001958847,291.1801452636719,291.1499938964844,275.3500061035156,272.7353820800781,286.3274230957031,294.6368713378906,291.18017578125,1.0,0.1745975315570831,0.9279261827468872,0.9279261827468872,1.0,1.0,-0.7210705876350403,0.3108191788196563,0.4102514088153839,0.1130246222019195,0.0,0.0,0.0813038349151611,25.865463256835938,25.0,0.4163453876972198,-3529.467529296875,53.01452255249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,304.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0785785093903541,0.0,0.0,0.0,0.0,1.0,0.0018642740324139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920627564191818,0.0986035168170929,-0.0065407641232013,0.0,7.974720210768282e-05,0.0,0.0,3.790364265441896,0.0,0.0,0.0,0.2691918015480041,4.0,0.0,1.0
824460,293.2997741699219,297.1499938964844,293.1499938964844,0.0075102867558598,-512.7609252929688,300.4365539550781,0.5468190908432007,0.050000000745058,0.0458343923091888,294.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5468190908432007,0.050000000745058,0.0482658222317695,293.2583312988281,297.1499938964844,293.1499938964844,0.0635407567024231,-1260.5919189453125,304.1628112792969,0.729504406452179,0.1125954017043113,0.0802220180630683,293.2291564941406,297.1499938964844,293.1499938964844,0.1317034512758255,-3006.050048828125,304.1592712402344,0.8775292634963989,0.2004272937774658,0.1913536936044693,293.3733215332031,297.1499938964844,293.1499938964844,0.0051197484135627,-1886.9443359375,298.00750732421875,0.5468190908432007,0.050000000745058,0.2289522886276245,291.1817932128906,291.1499938964844,275.3590393066406,272.7395324707031,286.3372497558594,294.64947509765625,291.1824645996094,1.0,0.1741084903478622,0.9281123876571656,0.9281123876571656,1.0,1.0,-0.7135897874832153,0.3076348304748535,0.4059549272060394,0.1114125177264213,0.0,0.0,0.0769965723156929,26.01139068603516,25.0,3.717754602432251,-3494.583740234375,52.207149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,304.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.0778873935341835,0.0,0.0,0.0,0.0,1.0,0.0021010318305343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905770286917686,0.0988044291734695,-0.0082273995503783,0.0,7.904579979367554e-05,0.0,0.0,3.796262264251709,0.0,0.0,0.0,0.2691448032855987,4.0,0.0,1.0
824520,293.2997741699219,297.1499938964844,293.1499938964844,0.0075102867558598,-512.7609252929688,300.4365539550781,0.5468190908432007,0.050000000745058,0.0458343923091888,294.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5468190908432007,0.050000000745058,0.0482658222317695,293.2583312988281,297.1499938964844,293.1499938964844,0.0635407567024231,-1260.5919189453125,304.1628112792969,0.729504406452179,0.1125954017043113,0.0802220180630683,293.2291564941406,297.1499938964844,293.1499938964844,0.1317034512758255,-3006.050048828125,304.1592712402344,0.8775292634963989,0.2004272937774658,0.1913536936044693,293.3733215332031,297.1499938964844,293.1499938964844,0.0051197484135627,-1886.9443359375,298.00750732421875,0.5468190908432007,0.050000000745058,0.2289522886276245,291.1817932128906,291.1499938964844,275.3590393066406,272.7395324707031,286.3372497558594,294.64947509765625,291.1824645996094,1.0,0.1741084903478622,0.9281123876571656,0.9281123876571656,1.0,1.0,-0.7135897874832153,0.3076348304748535,0.4059549272060394,0.1114125177264213,0.0,0.0,0.0769965723156929,26.01139068603516,25.0,3.717754602432251,-3494.583740234375,52.207149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,304.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.0778873935341835,0.0,0.0,0.0,0.0,1.0,0.0021010318305343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905770286917686,0.0988044291734695,-0.0082273995503783,0.0,7.904579979367554e-05,0.0,0.0,3.796262264251709,0.0,0.0,0.0,0.2691448032855987,4.0,0.0,1.0
824580,293.308837890625,297.1499938964844,293.1499938964844,0.0074228718876838,-508.4878540039063,300.3605041503906,0.5459880232810974,0.050000000745058,0.0458404757082462,294.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5459880232810974,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600128062069416,-1212.9315185546875,304.16436767578125,0.7199961543083191,0.1083865538239479,0.0771971270442009,293.23406982421875,297.1499938964844,293.1499938964844,0.129137635231018,-2958.765869140625,304.160400390625,0.8717601299285889,0.1974200159311294,0.1883693635463714,293.3828125,297.1499938964844,293.1499938964844,0.0050324508920311,-1858.2724609375,297.9053955078125,0.5459880232810974,0.050000000745058,0.2289826720952987,291.1849060058594,291.1499938964844,275.36407470703125,272.741943359375,286.3333435058594,294.6409606933594,291.1850280761719,1.0,0.1735648810863495,0.9282985329627992,0.9282985329627992,1.0,1.0,-0.7064290046691895,0.3045940399169922,0.4018349349498749,0.1098631843924522,0.0,0.0,0.0721037983894348,26.108083724975582,25.0,2.53882360458374,-3459.01904296875,51.39199066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,304.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.658203125,18000.0,0.0,0.0,0.0771843045949935,0.0,0.0,0.0,0.0,1.0,0.0023251944221556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888944044709205,0.098876342177391,-0.0099819302558898,0.0,7.83322611823678e-05,0.0,0.0,3.796887874603272,0.0,0.0,0.0,0.2690766453742981,4.0,0.0,1.0
824640,293.308837890625,297.1499938964844,293.1499938964844,0.0074228718876838,-508.4878540039063,300.3605041503906,0.5459880232810974,0.050000000745058,0.0458404757082462,294.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5459880232810974,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600128062069416,-1212.9315185546875,304.16436767578125,0.7199961543083191,0.1083865538239479,0.0771971270442009,293.23406982421875,297.1499938964844,293.1499938964844,0.129137635231018,-2958.765869140625,304.160400390625,0.8717601299285889,0.1974200159311294,0.1883693635463714,293.3828125,297.1499938964844,293.1499938964844,0.0050324508920311,-1858.2724609375,297.9053955078125,0.5459880232810974,0.050000000745058,0.2289826720952987,291.1849060058594,291.1499938964844,275.36407470703125,272.741943359375,286.3333435058594,294.6409606933594,291.1850280761719,1.0,0.1735648810863495,0.9282985329627992,0.9282985329627992,1.0,1.0,-0.7064290046691895,0.3045940399169922,0.4018349349498749,0.1098631843924522,0.0,0.0,0.0721037983894348,26.108083724975582,25.0,2.53882360458374,-3459.01904296875,51.39199066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,304.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.658203125,18000.0,0.0,0.0,0.0771843045949935,0.0,0.0,0.0,0.0,1.0,0.0023251944221556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888944044709205,0.098876342177391,-0.0099819302558898,0.0,7.83322611823678e-05,0.0,0.0,3.796887874603272,0.0,0.0,0.0,0.2690766453742981,4.0,0.0,1.0
824700,293.31231689453125,297.1499938964844,293.1499938964844,0.0073817423544824,-506.4849853515625,300.3236999511719,0.5457031726837158,0.050000000745058,0.0458425804972648,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5457031726837158,0.050000000745058,0.0482744425535202,293.2682189941406,297.1499938964844,293.1499938964844,0.0583525821566581,-1190.7816162109375,304.164794921875,0.7154558897018433,0.1063931882381439,0.0757848992943763,293.2355651855469,297.1499938964844,293.1499938964844,0.1280153393745422,-2938.1044921875,304.1605529785156,0.8693252205848694,0.1960611790418625,0.1870512664318084,293.386474609375,297.1499938964844,293.1499938964844,0.0049906591884791,-1844.5526123046875,297.8553771972656,0.5457031726837158,0.050000000745058,0.2289931774139404,291.1849975585937,291.1499938964844,275.3651733398437,272.7425231933594,286.3312683105469,294.6373291015625,291.1848449707031,1.0,0.1732845306396484,0.9283916354179382,0.9283916354179382,1.0,1.0,-0.7031700015068054,0.303211361169815,0.3999586403369903,0.1091592088341713,0.0,0.0,0.0697574913501739,26.13444328308105,25.0,0.7682960033416748,-3441.98486328125,51.00319290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,304.0003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.0768257901072502,0.0,0.0,0.0,0.0,1.0,0.0024305458646267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880666598677635,0.0989227220416069,-0.010856058448553,0.0,7.796840509399772e-05,0.0,0.0,3.79757308959961,0.0,0.0,0.0,0.2690432965755462,4.0,0.0,1.0
824760,293.3152770996094,297.1499938964844,293.1499938964844,0.0073418957181274,-504.5435180664063,300.2875671386719,0.5454668998718262,0.050000000745058,0.0458443313837051,294.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5454668998718262,0.050000000745058,0.0482762865722179,293.2705078125,297.1499938964844,293.1499938964844,0.0567262507975101,-1169.2447509765625,304.1650390625,0.7108607888221741,0.1044456139206886,0.0744093507528305,293.2366638183594,297.1499938964844,293.1499938964844,0.1269526481628418,-2918.534912109375,304.1605529785156,0.8670557141304016,0.1947596073150634,0.1857967525720596,293.3895874023437,297.1499938964844,293.1499938964844,0.0049498099833726,-1831.1219482421875,297.8058776855469,0.5454668998718262,0.050000000745058,0.2290019243955612,291.1844787597656,291.1499938964844,275.3653564453125,272.7427062988281,286.3295288085937,294.63507080078125,291.1842041015625,1.0,0.1730008870363235,0.9285101294517516,0.9285101294517516,1.0,1.0,-0.7000283598899841,0.301879733800888,0.398148626089096,0.1084817498922348,0.0,0.0,0.0675104930996894,26.15258407592773,25.0,-0.6615526080131531,-3425.758056640625,50.62186813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275451660156,303.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0764635279774665,0.0,0.0,0.0,0.0,1.0,0.0025291563943028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872809961438179,0.0989822223782539,-0.0117012299597263,0.0,7.760075823171064e-05,0.0,0.0,3.798815250396729,0.0,0.0,0.0,0.2690128982067108,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.0072649545036256,-500.7747802734375,300.2169494628906,0.5450918078422546,0.050000000745058,0.0458471253514289,294.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5450918078422546,0.050000000745058,0.0482792295515537,293.2741394042969,297.1499938964844,293.1499938964844,0.0535353347659111,-1127.41748046875,304.16534423828125,0.7013841271400452,0.1006494015455246,0.0717360824346542,293.2380676269531,297.1499938964844,293.1499938964844,0.1249463558197021,-2881.535888671875,304.1603698730469,0.8628541827201843,0.192279428243637,0.1834187656641006,293.39453125,297.1499938964844,293.1499938964844,0.0048701767809689,-1804.8194580078125,297.7084350585937,0.5450918078422546,0.050000000745058,0.2290158718824386,291.1827697753906,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.63409423828125,291.1824035644531,1.0,0.1724282652139663,0.9287471771240234,0.9287471771240234,1.0,1.0,-0.6939896941184998,0.2993222177028656,0.3946674764156341,0.1071811988949775,0.0,0.0,0.0632539615035057,26.172407150268555,25.0,-2.2759668827056885,-3395.20947265625,49.877201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,303.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0757344886660575,0.0,0.0,0.0,0.0,1.0,0.0027074147947132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858164280652999,0.0991071239113807,-0.0132906977087259,0.0,7.686088065383956e-05,0.0,0.0,3.8016865253448486,0.0,0.0,0.0,0.2689579129219055,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.0072649545036256,-500.7747802734375,300.2169494628906,0.5450918078422546,0.050000000745058,0.0458471253514289,294.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5450918078422546,0.050000000745058,0.0482792295515537,293.2741394042969,297.1499938964844,293.1499938964844,0.0535353347659111,-1127.41748046875,304.16534423828125,0.7013841271400452,0.1006494015455246,0.0717360824346542,293.2380676269531,297.1499938964844,293.1499938964844,0.1249463558197021,-2881.535888671875,304.1603698730469,0.8628541827201843,0.192279428243637,0.1834187656641006,293.39453125,297.1499938964844,293.1499938964844,0.0048701767809689,-1804.8194580078125,297.7084350585937,0.5450918078422546,0.050000000745058,0.2290158718824386,291.1827697753906,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.63409423828125,291.1824035644531,1.0,0.1724282652139663,0.9287471771240234,0.9287471771240234,1.0,1.0,-0.6939896941184998,0.2993222177028656,0.3946674764156341,0.1071811988949775,0.0,0.0,0.0632539615035057,26.172407150268555,25.0,-2.2759668827056885,-3395.20947265625,49.877201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,303.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0757344886660575,0.0,0.0,0.0,0.0,1.0,0.0027074147947132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858164280652999,0.0991071239113807,-0.0132906977087259,0.0,7.686088065383956e-05,0.0,0.0,3.8016865253448486,0.0,0.0,0.0,0.2689579129219055,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071905991062521,-497.0973510742188,300.1481018066406,0.544804036617279,0.050000000745058,0.0458492785692215,294.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.544804036617279,0.050000000745058,0.0482814982533454,293.2768859863281,297.1499938964844,293.1499938964844,0.0503930076956748,-1086.725341796875,304.1654663085937,0.691920280456543,0.0969463363289833,0.069135844707489,293.2386779785156,297.1499938964844,293.1499938964844,0.1230538636445999,-2846.542724609375,304.1600646972656,0.858971118927002,0.1899223327636718,0.181168258190155,293.3982238769531,297.1499938964844,293.1499938964844,0.0047924225218594,-1778.947265625,297.6126708984375,0.544804036617279,0.050000000745058,0.2290266454219818,291.18084716796875,291.1499938964844,275.35760498046875,272.7396850585937,286.3250427246094,294.63690185546875,291.18048095703125,1.0,0.1718534082174301,0.9289841651916504,0.9289841651916504,1.0,1.0,-0.6881864070892334,0.2968667149543762,0.3913196623325348,0.1059331893920898,0.0,0.0,0.0592746958136558,26.177631378173828,25.0,-2.696453094482422,-3366.68896484375,49.153099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,303.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0750101953744888,0.0,0.0,0.0,0.0,1.0,0.0028637405484914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844722092151641,0.0992158353328704,-0.0147436307743191,0.0,7.612581248395145e-05,0.0,0.0,3.804108142852783,0.0,0.0,0.0,0.2689073979854584,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071905991062521,-497.0973510742188,300.1481018066406,0.544804036617279,0.050000000745058,0.0458492785692215,294.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.544804036617279,0.050000000745058,0.0482814982533454,293.2768859863281,297.1499938964844,293.1499938964844,0.0503930076956748,-1086.725341796875,304.1654663085937,0.691920280456543,0.0969463363289833,0.069135844707489,293.2386779785156,297.1499938964844,293.1499938964844,0.1230538636445999,-2846.542724609375,304.1600646972656,0.858971118927002,0.1899223327636718,0.181168258190155,293.3982238769531,297.1499938964844,293.1499938964844,0.0047924225218594,-1778.947265625,297.6126708984375,0.544804036617279,0.050000000745058,0.2290266454219818,291.18084716796875,291.1499938964844,275.35760498046875,272.7396850585937,286.3250427246094,294.63690185546875,291.18048095703125,1.0,0.1718534082174301,0.9289841651916504,0.9289841651916504,1.0,1.0,-0.6881864070892334,0.2968667149543762,0.3913196623325348,0.1059331893920898,0.0,0.0,0.0592746958136558,26.177631378173828,25.0,-2.696453094482422,-3366.68896484375,49.153099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,303.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0750101953744888,0.0,0.0,0.0,0.0,1.0,0.0028637405484914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844722092151641,0.0992158353328704,-0.0147436307743191,0.0,7.612581248395145e-05,0.0,0.0,3.804108142852783,0.0,0.0,0.0,0.2689073979854584,4.0,0.0,1.0
825060,293.3258972167969,297.1499938964844,293.1499938964844,0.0071180914528667,-493.4712219238281,300.0805053710937,0.5445685982704163,0.050000000745058,0.0458510518074035,294.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5445685982704163,0.050000000745058,0.0482833683490753,293.2790222167969,297.1499938964844,293.1499938964844,0.0472709573805332,-1046.714111328125,304.1654968261719,0.6824380159378052,0.093300737440586,0.066581018269062,293.23876953125,297.1499938964844,293.1499938964844,0.1212418302893638,-2812.93115234375,304.15972900390625,0.8553032875061035,0.1876552402973175,0.1790091097354889,293.4010314941406,297.1499938964844,293.1499938964844,0.0047160433605313,-1753.32958984375,297.51812744140625,0.5445685982704163,0.050000000745058,0.2290354967117309,291.1790771484375,291.1499938964844,275.3490600585937,272.7361145019531,286.3231506347656,294.6421813964844,291.17877197265625,1.0,0.1712803840637207,0.9292290210723876,0.9292290210723876,1.0,1.0,-0.6825439929962158,0.2944816052913666,0.3880623877048492,0.1047217398881912,0.0,0.0,0.0555233284831047,26.17432975769043,25.0,-2.481605768203736,-3339.7587890625,48.44680404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,303.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.074302852153778,0.0,0.0,0.0,0.0,1.0,0.0030026666354388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832273736596107,0.0993023812770843,-0.0160750076174736,0.0,7.540795195382088e-05,0.0,0.0,3.8058090209960938,0.0,0.0,0.0,0.2688594460487366,4.0,0.0,1.0
825120,293.3258972167969,297.1499938964844,293.1499938964844,0.0071180914528667,-493.4712219238281,300.0805053710937,0.5445685982704163,0.050000000745058,0.0458510518074035,294.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5445685982704163,0.050000000745058,0.0482833683490753,293.2790222167969,297.1499938964844,293.1499938964844,0.0472709573805332,-1046.714111328125,304.1654968261719,0.6824380159378052,0.093300737440586,0.066581018269062,293.23876953125,297.1499938964844,293.1499938964844,0.1212418302893638,-2812.93115234375,304.15972900390625,0.8553032875061035,0.1876552402973175,0.1790091097354889,293.4010314941406,297.1499938964844,293.1499938964844,0.0047160433605313,-1753.32958984375,297.51812744140625,0.5445685982704163,0.050000000745058,0.2290354967117309,291.1790771484375,291.1499938964844,275.3490600585937,272.7361145019531,286.3231506347656,294.6421813964844,291.17877197265625,1.0,0.1712803840637207,0.9292290210723876,0.9292290210723876,1.0,1.0,-0.6825439929962158,0.2944816052913666,0.3880623877048492,0.1047217398881912,0.0,0.0,0.0555233284831047,26.17432975769043,25.0,-2.481605768203736,-3339.7587890625,48.44680404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,303.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.074302852153778,0.0,0.0,0.0,0.0,1.0,0.0030026666354388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832273736596107,0.0993023812770843,-0.0160750076174736,0.0,7.540795195382088e-05,0.0,0.0,3.8058090209960938,0.0,0.0,0.0,0.2688594460487366,4.0,0.0,1.0
825180,293.3278503417969,297.1499938964844,293.1499938964844,0.0070469100028276,-489.8702087402344,300.01373291015625,0.5443636775016785,0.050000000745058,0.0458526015281677,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5443636775016785,0.050000000745058,0.048285000026226,293.2807006835937,297.1499938964844,293.1499938964844,0.0441522859036922,-1007.0816650390624,304.16552734375,0.6729163527488708,0.0896880328655242,0.0640526339411735,293.238525390625,297.1499938964844,293.1499938964844,0.1194899901747703,-2780.32568359375,304.159423828125,0.8517860770225525,0.1854565888643264,0.176918551325798,293.4032287597656,297.1499938964844,293.1499938964844,0.0046406318433582,-1727.834228515625,297.4244079589844,0.5443636775016785,0.050000000745058,0.2290432453155517,291.1776123046875,291.1499938964844,275.3376770019531,272.73126220703125,286.32086181640625,294.6490173339844,291.1773681640625,1.0,0.1707113981246948,0.9294738173484802,0.9294738173484802,1.0,1.0,-0.6770137548446655,0.2921458184719085,0.3848679363727569,0.1035361438989639,0.0,0.0,0.0519442036747932,26.166296005249023,25.0,-2.032895088195801,-3314.032958984375,47.75626754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,303.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0736223086714744,0.0,0.0,0.0,0.0,1.0,0.0031285025179386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820601508021354,0.0993687361478805,-0.017308585345745,0.0,7.471728167729452e-05,0.0,0.0,3.806833267211914,0.0,0.0,0.0,0.2688131630420685,4.0,0.0,1.0
825240,293.3278503417969,297.1499938964844,293.1499938964844,0.0070469100028276,-489.8702087402344,300.01373291015625,0.5443636775016785,0.050000000745058,0.0458526015281677,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5443636775016785,0.050000000745058,0.048285000026226,293.2807006835937,297.1499938964844,293.1499938964844,0.0441522859036922,-1007.0816650390624,304.16552734375,0.6729163527488708,0.0896880328655242,0.0640526339411735,293.238525390625,297.1499938964844,293.1499938964844,0.1194899901747703,-2780.32568359375,304.159423828125,0.8517860770225525,0.1854565888643264,0.176918551325798,293.4032287597656,297.1499938964844,293.1499938964844,0.0046406318433582,-1727.834228515625,297.4244079589844,0.5443636775016785,0.050000000745058,0.2290432453155517,291.1776123046875,291.1499938964844,275.3376770019531,272.73126220703125,286.32086181640625,294.6490173339844,291.1773681640625,1.0,0.1707113981246948,0.9294738173484802,0.9294738173484802,1.0,1.0,-0.6770137548446655,0.2921458184719085,0.3848679363727569,0.1035361438989639,0.0,0.0,0.0519442036747932,26.166296005249023,25.0,-2.032895088195801,-3314.032958984375,47.75626754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,303.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0736223086714744,0.0,0.0,0.0,0.0,1.0,0.0031285025179386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820601508021354,0.0993687361478805,-0.017308585345745,0.0,7.471728167729452e-05,0.0,0.0,3.806833267211914,0.0,0.0,0.0,0.2688131630420685,4.0,0.0,1.0
825300,293.32867431640625,297.1499938964844,293.1499938964844,0.0070117190480232,-488.07464599609375,299.9805908203125,0.5442684888839722,0.050000000745058,0.0458533242344856,294.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5442684888839722,0.050000000745058,0.0482857599854469,293.28143310546875,297.1499938964844,293.1499938964844,0.0425926484167575,-987.347900390625,304.1655578613281,0.6681455969810486,0.087888978421688,0.062794491648674,293.2383117675781,297.1499938964844,293.1499938964844,0.1186330169439315,-2764.334716796875,304.1592712402344,0.8500717282295227,0.1843788623809814,0.1758947074413299,293.4041748046875,297.1499938964844,293.1499938964844,0.0046032075770199,-1715.1077880859375,297.37774658203125,0.5442684888839722,0.050000000745058,0.2290468513965606,291.177001953125,291.1499938964844,275.3310241699219,272.7283935546875,286.31951904296875,294.6528625488281,291.1767883300781,1.0,0.1704288125038147,0.9295962452888488,0.9295962452888488,1.0,1.0,-0.6742811799049377,0.2909923791885376,0.3832888305187225,0.1029509902000427,0.0,0.0,0.050206184387207,26.16122817993164,25.0,-1.7974786758422852,-3301.533935546875,47.41646194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236694335937,303.6534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.073294498026371,0.0,0.0,0.0,0.0,1.0,0.0031875376589596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081500306725502,0.0993953198194503,-0.0178950112313032,0.0,7.43845957913436e-05,0.0,0.0,3.807122230529785,0.0,0.0,0.0,0.268790453672409,4.0,0.0,1.0
825360,293.32940673828125,297.1499938964844,293.1499938964844,0.0069767590612173,-486.2810363769531,299.94757080078125,0.5441766381263733,0.050000000745058,0.0458540208637714,294.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5441766381263733,0.050000000745058,0.0482864938676357,293.2821044921875,297.1499938964844,293.1499938964844,0.0410331562161445,-967.6442260742188,304.1655578613281,0.6633732914924622,0.0860927477478981,0.0615387298166751,293.238037109375,297.1499938964844,293.1499938964844,0.1177872717380523,-2748.526123046875,304.1591186523437,0.8483820557594299,0.1833138614892959,0.1748833954334259,293.405029296875,297.1499938964844,293.1499938964844,0.0045659360475838,-1702.3861083984375,297.3312072753906,0.5441766381263733,0.050000000745058,0.22905033826828,291.1764831542969,291.1499938964844,275.3237609863281,272.7252502441406,286.3179931640625,294.6568908691406,291.17626953125,1.0,0.1701476424932479,0.9297239184379578,0.9297239184379578,1.0,1.0,-0.6715663075447083,0.2898469269275665,0.3817194104194641,0.1023701876401901,0.0,0.0,0.048496838659048,26.155738830566406,25.0,-1.5786241292953491,-3289.244140625,47.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,303.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.0729760080575943,0.0,0.0,0.0,0.0,1.0,0.0032444493845105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809539705514907,0.099418319761753,-0.0184643492102623,0.0,7.406136865029112e-05,0.0,0.0,3.8072900772094727,0.0,0.0,0.0,0.2687680423259735,4.0,0.0,1.0
825420,293.33062744140625,297.1499938964844,293.1499938964844,0.006907460745424,-482.69720458984375,299.8818054199219,0.5439995527267456,0.050000000745058,0.0458553694188594,294.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5439995527267456,0.050000000745058,0.0482879132032394,293.2832946777344,297.1499938964844,293.1499938964844,0.0379199720919132,-928.2777099609376,304.1655578613281,0.6538450121879578,0.0825041010975837,0.0590309500694274,293.23736572265625,297.1499938964844,293.1499938964844,0.116126425564289,-2717.404052734375,304.1588439941406,0.8450656533241272,0.1812182366847992,0.1728944182395935,293.4065246582031,297.1499938964844,293.1499938964844,0.0044917985796928,-1676.9451904296875,297.23834228515625,0.5439995527267456,0.050000000745058,0.2290570586919784,291.1755676269531,291.1499938964844,275.3074951171875,272.7181396484375,286.3143615722656,294.66534423828125,291.1754150390625,1.0,0.1695896834135055,0.9299792051315308,0.9299792051315308,1.0,1.0,-0.6661810278892517,0.2875760495662689,0.3786049783229828,0.101219467818737,0.0,0.0,0.0451517701148986,26.14403533935547,25.0,-1.2239997386932373,-3265.221923828125,46.417030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,303.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.0723684355616569,0.0,0.0,0.0,0.0,1.0,0.0033529878128319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798964947462081,0.099455825984478,-0.0195593275129795,0.0,7.344476762227714e-05,0.0,0.0,3.8073441982269287,0.0,0.0,0.0,0.2687239944934845,4.0,0.0,1.0
825480,293.33062744140625,297.1499938964844,293.1499938964844,0.006907460745424,-482.69720458984375,299.8818054199219,0.5439995527267456,0.050000000745058,0.0458553694188594,294.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5439995527267456,0.050000000745058,0.0482879132032394,293.2832946777344,297.1499938964844,293.1499938964844,0.0379199720919132,-928.2777099609376,304.1655578613281,0.6538450121879578,0.0825041010975837,0.0590309500694274,293.23736572265625,297.1499938964844,293.1499938964844,0.116126425564289,-2717.404052734375,304.1588439941406,0.8450656533241272,0.1812182366847992,0.1728944182395935,293.4065246582031,297.1499938964844,293.1499938964844,0.0044917985796928,-1676.9451904296875,297.23834228515625,0.5439995527267456,0.050000000745058,0.2290570586919784,291.1755676269531,291.1499938964844,275.3074951171875,272.7181396484375,286.3143615722656,294.66534423828125,291.1754150390625,1.0,0.1695896834135055,0.9299792051315308,0.9299792051315308,1.0,1.0,-0.6661810278892517,0.2875760495662689,0.3786049783229828,0.101219467818737,0.0,0.0,0.0451517701148986,26.14403533935547,25.0,-1.2239997386932373,-3265.221923828125,46.417030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,303.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.0723684355616569,0.0,0.0,0.0,0.0,1.0,0.0033529878128319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798964947462081,0.099455825984478,-0.0195593275129795,0.0,7.344476762227714e-05,0.0,0.0,3.8073441982269287,0.0,0.0,0.0,0.2687239944934845,4.0,0.0,1.0
825540,293.3316345214844,297.1499938964844,293.1499938964844,0.0068389228545129,-479.1164245605469,299.8162841796875,0.5438278317451477,0.050000000745058,0.0458566769957542,294.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5438278317451477,0.050000000745058,0.0482892915606498,293.2843322753906,297.1499938964844,293.1499938964844,0.0348295755684375,-888.9041137695312,304.16552734375,0.6443655490875244,0.0789152160286903,0.0565239563584327,293.236572265625,297.1499938964844,293.1499938964844,0.1145024821162223,-2686.87353515625,304.1585998535156,0.8418195247650146,0.17916339635849,0.1709450185298919,293.4078063964844,297.1499938964844,293.1499938964844,0.0044181323610246,-1651.494384765625,297.1456604003906,0.5438278317451477,0.050000000745058,0.2290636003017425,291.1748352050781,291.1499938964844,275.2891540527344,272.7100524902344,286.3099365234375,294.6741638183594,291.1746826171875,1.0,0.1690375655889511,0.9302344918251038,0.9302344918251038,1.0,1.0,-0.6608438491821289,0.2853270471096039,0.375516802072525,0.1000808700919151,0.0,0.0,0.0418906807899475,26.131956100463867,25.0,-0.9798995852470398,-3241.87548828125,45.76607131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,303.4956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.0718004778027534,0.0,0.0,0.0,0.0,1.0,0.0034558263141661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788797587156295,0.0994850620627403,-0.0206053052097558,0.0,7.28683517081663e-05,0.0,0.0,3.8071329593658447,0.0,0.0,0.0,0.2686810493469238,4.0,0.0,1.0
825600,293.3316345214844,297.1499938964844,293.1499938964844,0.0068389228545129,-479.1164245605469,299.8162841796875,0.5438278317451477,0.050000000745058,0.0458566769957542,294.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5438278317451477,0.050000000745058,0.0482892915606498,293.2843322753906,297.1499938964844,293.1499938964844,0.0348295755684375,-888.9041137695312,304.16552734375,0.6443655490875244,0.0789152160286903,0.0565239563584327,293.236572265625,297.1499938964844,293.1499938964844,0.1145024821162223,-2686.87353515625,304.1585998535156,0.8418195247650146,0.17916339635849,0.1709450185298919,293.4078063964844,297.1499938964844,293.1499938964844,0.0044181323610246,-1651.494384765625,297.1456604003906,0.5438278317451477,0.050000000745058,0.2290636003017425,291.1748352050781,291.1499938964844,275.2891540527344,272.7100524902344,286.3099365234375,294.6741638183594,291.1746826171875,1.0,0.1690375655889511,0.9302344918251038,0.9302344918251038,1.0,1.0,-0.6608438491821289,0.2853270471096039,0.375516802072525,0.1000808700919151,0.0,0.0,0.0418906807899475,26.131956100463867,25.0,-0.9798995852470398,-3241.87548828125,45.76607131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,303.4956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.0718004778027534,0.0,0.0,0.0,0.0,1.0,0.0034558263141661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788797587156295,0.0994850620627403,-0.0206053052097558,0.0,7.28683517081663e-05,0.0,0.0,3.8071329593658447,0.0,0.0,0.0,0.2686810493469238,4.0,0.0,1.0
825660,293.3324584960937,297.1499938964844,293.1499938964844,0.0067710881121456,-475.53753662109375,299.7508850097656,0.5436589121818542,0.050000000745058,0.0458579696714878,294.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5436589121818542,0.050000000745058,0.0482906512916088,293.2852783203125,297.1499938964844,293.1499938964844,0.0317877791821956,-849.4708251953125,304.1654052734375,0.6349200010299683,0.0753215178847312,0.0540142022073268,293.2357177734375,297.1499938964844,293.1499938964844,0.1129131242632865,-2656.89697265625,304.15838623046875,0.8386337161064148,0.1771465390920639,0.1690321862697601,293.408935546875,297.1499938964844,293.1499938964844,0.0043448782525956,-1626.0235595703125,297.052978515625,0.5436589121818542,0.050000000745058,0.2290700525045395,291.1742248535156,291.1499938964844,275.2689514160156,272.7010803222656,286.3047790527344,294.68316650390625,291.1741027832031,1.0,0.1684913784265518,0.9305036664009094,0.9305036664009094,1.0,1.0,-0.6555471420288086,0.2830969393253326,0.3724502027034759,0.0989530533552169,0.0,0.0,0.0387040339410305,26.11994743347168,25.0,-0.816808819770813,-3219.173095703125,45.126564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,303.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.0712723135948181,0.0,0.0,0.0,0.0,1.0,0.0035540184471756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778993442654609,0.0995082557201385,-0.0216089077293872,0.0,7.233233918668702e-05,0.0,0.0,3.806736707687378,0.0,0.0,0.0,0.2686391770839691,4.0,0.0,1.0
825720,293.3324584960937,297.1499938964844,293.1499938964844,0.0067710881121456,-475.53753662109375,299.7508850097656,0.5436589121818542,0.050000000745058,0.0458579696714878,294.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5436589121818542,0.050000000745058,0.0482906512916088,293.2852783203125,297.1499938964844,293.1499938964844,0.0317877791821956,-849.4708251953125,304.1654052734375,0.6349200010299683,0.0753215178847312,0.0540142022073268,293.2357177734375,297.1499938964844,293.1499938964844,0.1129131242632865,-2656.89697265625,304.15838623046875,0.8386337161064148,0.1771465390920639,0.1690321862697601,293.408935546875,297.1499938964844,293.1499938964844,0.0043448782525956,-1626.0235595703125,297.052978515625,0.5436589121818542,0.050000000745058,0.2290700525045395,291.1742248535156,291.1499938964844,275.2689514160156,272.7010803222656,286.3047790527344,294.68316650390625,291.1741027832031,1.0,0.1684913784265518,0.9305036664009094,0.9305036664009094,1.0,1.0,-0.6555471420288086,0.2830969393253326,0.3724502027034759,0.0989530533552169,0.0,0.0,0.0387040339410305,26.11994743347168,25.0,-0.816808819770813,-3219.173095703125,45.126564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,303.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.0712723135948181,0.0,0.0,0.0,0.0,1.0,0.0035540184471756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778993442654609,0.0995082557201385,-0.0216089077293872,0.0,7.233233918668702e-05,0.0,0.0,3.806736707687378,0.0,0.0,0.0,0.2686391770839691,4.0,0.0,1.0
