time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825780,293.3331604003906,297.1499938964844,293.1499938964844,0.0067039034329354,-471.95904541015625,299.6856384277344,0.5434913635253906,0.050000000745058,0.0458592511713504,294.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5434913635253906,0.050000000745058,0.0482919998466968,293.2861328125,297.1499938964844,293.1499938964844,0.0286250431090593,-811.0941772460938,304.16558837890625,0.6253538727760315,0.0717198401689529,0.0514993630349636,293.2347717285156,297.1499938964844,293.1499938964844,0.1113556027412414,-2627.42822265625,304.158203125,0.8354986310005188,0.1751644611358642,0.1671526283025741,293.409912109375,297.1499938964844,293.1499938964844,0.0042719817720353,-1600.5220947265625,296.9603271484375,0.5434913635253906,0.050000000745058,0.2290764600038528,291.1737060546875,291.1499938964844,275.24713134765625,272.6912841796875,286.2988586425781,294.6922607421875,291.173583984375,1.0,0.167950838804245,0.9307728409767152,0.9307728409767152,1.0,1.0,-0.6502841711044312,0.2808825075626373,0.3694016933441162,0.0978343188762664,0.0,0.0,0.0355808101594448,26.10821914672852,25.0,-0.692547082901001,-3197.079833984375,44.49777603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0707807317376136,0.0,0.0,0.0,0.0,1.0,0.0036484894808381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769508332014083,0.0995272099971771,-0.0225763786584138,0.0,7.18334413249977e-05,0.0,0.0,3.806220531463623,0.0,0.0,0.0,0.2685984075069427,4.0,0.0,1.0
825840,293.3331604003906,297.1499938964844,293.1499938964844,0.0067039034329354,-471.95904541015625,299.6856384277344,0.5434913635253906,0.050000000745058,0.0458592511713504,294.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5434913635253906,0.050000000745058,0.0482919998466968,293.2861328125,297.1499938964844,293.1499938964844,0.0286250431090593,-811.0941772460938,304.16558837890625,0.6253538727760315,0.0717198401689529,0.0514993630349636,293.2347717285156,297.1499938964844,293.1499938964844,0.1113556027412414,-2627.42822265625,304.158203125,0.8354986310005188,0.1751644611358642,0.1671526283025741,293.409912109375,297.1499938964844,293.1499938964844,0.0042719817720353,-1600.5220947265625,296.9603271484375,0.5434913635253906,0.050000000745058,0.2290764600038528,291.1737060546875,291.1499938964844,275.24713134765625,272.6912841796875,286.2988586425781,294.6922607421875,291.173583984375,1.0,0.167950838804245,0.9307728409767152,0.9307728409767152,1.0,1.0,-0.6502841711044312,0.2808825075626373,0.3694016933441162,0.0978343188762664,0.0,0.0,0.0355808101594448,26.10821914672852,25.0,-0.692547082901001,-3197.079833984375,44.49777603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0707807317376136,0.0,0.0,0.0,0.0,1.0,0.0036484894808381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769508332014083,0.0995272099971771,-0.0225763786584138,0.0,7.18334413249977e-05,0.0,0.0,3.806220531463623,0.0,0.0,0.0,0.2685984075069427,4.0,0.0,1.0
825900,293.3334655761719,297.1499938964844,293.1499938964844,0.006670543923974,-470.1696166992188,299.6530456542969,0.5434077978134155,0.050000000745058,0.0458598919212818,294.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5434077978134155,0.050000000745058,0.0482926778495311,293.2865295410156,297.1499938964844,293.1499938964844,0.0273226015269756,-790.056640625,304.16510009765625,0.6203962564468384,0.0699153691530227,0.0502392873167991,293.2342834472656,297.1499938964844,293.1499938964844,0.1105886548757553,-2612.883056640625,304.1580810546875,0.83394855260849,0.1741864532232284,0.1662252843379974,293.4103698730469,297.1499938964844,293.1499938964844,0.0042356555350124,-1587.7578125,296.9139709472656,0.5434077978134155,0.050000000745058,0.2290796637535095,291.1734619140625,291.1499938964844,275.2357177734375,272.68609619140625,286.2956848144531,294.69683837890625,291.1733703613281,1.0,0.1676827222108841,0.930907428264618,0.930907428264618,1.0,1.0,-0.6476644277572632,0.2797807455062866,0.3678837120532989,0.0972781553864479,0.0,0.0,0.0340404137969017,26.102516174316406,25.0,-0.63148432970047,-3186.257080078125,44.18729782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859191894531,303.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0705480203032493,0.0,0.0,0.0,0.0,1.0,0.0036945140454918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076487585902214,0.0995352044701576,-0.0230476204305887,0.0,7.159727101679891e-05,0.0,0.0,3.805920362472534,0.0,0.0,0.0,0.2685784101486206,4.0,0.0,1.0
825960,293.333740234375,297.1499938964844,293.1499938964844,0.0066373357549309,-468.3800048828125,299.6204528808594,0.5433244705200195,0.050000000745058,0.0458605326712131,294.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5433244705200195,0.050000000745058,0.0482933484017849,293.28692626953125,297.1499938964844,293.1499938964844,0.0259633772075176,-770.1097412109375,304.16485595703125,0.6151899695396423,0.0681086629629135,0.0489777848124504,293.2337951660156,297.1499938964844,293.1499938964844,0.1098290681838989,-2598.455322265625,304.15802001953125,0.8324087262153625,0.1732165962457656,0.1653056591749191,293.41082763671875,297.1499938964844,293.1499938964844,0.0041994056664407,-1574.9835205078125,296.8676452636719,0.5433244705200195,0.050000000745058,0.229082852602005,291.1732482910156,291.1499938964844,275.2239685058594,272.6807861328125,286.29229736328125,294.7013854980469,291.17315673828125,1.0,0.1674159318208694,0.9310489892959596,0.9310489892959596,1.0,1.0,-0.6450522541999817,0.2786826491355896,0.3663695752620697,0.0967242121696472,0.0,0.0,0.0325114056468009,26.096893310546875,25.0,-0.5712359547615051,-3175.5751953125,43.879337310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817077636719,303.3106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.0703229084610939,0.0,0.0,0.0,0.0,1.0,0.0037398778367787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760307312011718,0.0995423793792724,-0.0235116425901651,0.0,7.136881322367117e-05,0.0,0.0,3.805597305297852,0.0,0.0,0.0,0.2685586214065552,4.0,0.0,1.0
826020,293.3342590332031,297.1499938964844,293.1499938964844,0.0065713562071323,-464.7994995117188,299.55535888671875,0.5431580543518066,0.050000000745058,0.0458618104457855,294.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5431580543518066,0.050000000745058,0.0482946969568729,293.2876892089844,297.1499938964844,293.1499938964844,0.0232900325208902,-730.5093994140625,304.16436767578125,0.6036187410354614,0.0644863545894622,0.0464487820863723,293.2327880859375,297.1499938964844,293.1499938964844,0.108331598341465,-2569.946533203125,304.1578369140625,0.8293562531471252,0.1713009923696518,0.1634893119335174,293.4116516113281,297.1499938964844,293.1499938964844,0.0041271201334893,-1549.403564453125,296.7748718261719,0.5431580543518066,0.050000000745058,0.2290892452001571,291.17291259765625,291.1499938964844,275.1996154785156,272.6696472167969,286.2851867675781,294.71051025390625,291.1728515625,1.0,0.1668863147497177,0.931332230567932,0.931332230567932,1.0,1.0,-0.6398481130599976,0.2764960527420044,0.3633520603179931,0.0956220850348472,0.0,0.0,0.0294813495129346,26.0859603881836,25.0,-0.436702162027359,-3154.6025390625,43.27071380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273681640625,303.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0698930695652961,0.0,0.0,0.0,0.0,1.0,0.0038289322983473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751341208815574,0.0995542928576469,-0.0244201682507991,0.0,7.093257590895519e-05,0.0,0.0,3.8048815727233887,0.0,0.0,0.0,0.268519639968872,4.0,0.0,1.0
826080,293.3342590332031,297.1499938964844,293.1499938964844,0.0065713562071323,-464.7994995117188,299.55535888671875,0.5431580543518066,0.050000000745058,0.0458618104457855,294.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5431580543518066,0.050000000745058,0.0482946969568729,293.2876892089844,297.1499938964844,293.1499938964844,0.0232900325208902,-730.5093994140625,304.16436767578125,0.6036187410354614,0.0644863545894622,0.0464487820863723,293.2327880859375,297.1499938964844,293.1499938964844,0.108331598341465,-2569.946533203125,304.1578369140625,0.8293562531471252,0.1713009923696518,0.1634893119335174,293.4116516113281,297.1499938964844,293.1499938964844,0.0041271201334893,-1549.403564453125,296.7748718261719,0.5431580543518066,0.050000000745058,0.2290892452001571,291.17291259765625,291.1499938964844,275.1996154785156,272.6696472167969,286.2851867675781,294.71051025390625,291.1728515625,1.0,0.1668863147497177,0.931332230567932,0.931332230567932,1.0,1.0,-0.6398481130599976,0.2764960527420044,0.3633520603179931,0.0956220850348472,0.0,0.0,0.0294813495129346,26.0859603881836,25.0,-0.436702162027359,-3154.6025390625,43.27071380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273681640625,303.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0698930695652961,0.0,0.0,0.0,0.0,1.0,0.0038289322983473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751341208815574,0.0995542928576469,-0.0244201682507991,0.0,7.093257590895519e-05,0.0,0.0,3.8048815727233887,0.0,0.0,0.0,0.268519639968872,4.0,0.0,1.0
826140,293.3346862792969,297.1499938964844,293.1499938964844,0.0065059475600719,-461.2170104980469,299.4903259277344,0.5429921746253967,0.050000000745058,0.0458630882203578,294.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5429921746253967,0.050000000745058,0.0482960417866706,293.28839111328125,297.1499938964844,293.1499938964844,0.0207742787897586,-690.5888671875,304.16375732421875,0.5908589363098145,0.0608526729047298,0.0439116731286048,293.2317199707031,297.1499938964844,293.1499938964844,0.106862224638462,-2541.886962890625,304.1576843261719,0.8263345956802368,0.16941699385643,0.161702886223793,293.41241455078125,297.1499938964844,293.1499938964844,0.0040551088750362,-1523.7818603515625,296.6820983886719,0.5429921746253967,0.050000000745058,0.2290956228971481,291.17266845703125,291.1499938964844,275.1744079589844,272.6579895019531,286.2775573730469,294.7196044921875,291.1726379394531,1.0,0.166361778974533,0.93161541223526,0.93161541223526,1.0,1.0,-0.6346701979637146,0.2743217945098877,0.3603484034538269,0.0945274084806442,0.0,0.0,0.0264748428016901,26.07540702819824,25.0,-0.2765771448612213,-3134.099853515625,42.67154693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,303.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0694859996438026,0.0,0.0,0.0,0.0,1.0,0.0039163064211606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742561519145965,0.099562831223011,-0.0253066793084144,0.0,7.051945431157947e-05,0.0,0.0,3.804062366485596,0.0,0.0,0.0,0.2684812247753143,4.0,0.0,1.0
826200,293.3346862792969,297.1499938964844,293.1499938964844,0.0065059475600719,-461.2170104980469,299.4903259277344,0.5429921746253967,0.050000000745058,0.0458630882203578,294.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5429921746253967,0.050000000745058,0.0482960417866706,293.28839111328125,297.1499938964844,293.1499938964844,0.0207742787897586,-690.5888671875,304.16375732421875,0.5908589363098145,0.0608526729047298,0.0439116731286048,293.2317199707031,297.1499938964844,293.1499938964844,0.106862224638462,-2541.886962890625,304.1576843261719,0.8263345956802368,0.16941699385643,0.161702886223793,293.41241455078125,297.1499938964844,293.1499938964844,0.0040551088750362,-1523.7818603515625,296.6820983886719,0.5429921746253967,0.050000000745058,0.2290956228971481,291.17266845703125,291.1499938964844,275.1744079589844,272.6579895019531,286.2775573730469,294.7196044921875,291.1726379394531,1.0,0.166361778974533,0.93161541223526,0.93161541223526,1.0,1.0,-0.6346701979637146,0.2743217945098877,0.3603484034538269,0.0945274084806442,0.0,0.0,0.0264748428016901,26.07540702819824,25.0,-0.2765771448612213,-3134.099853515625,42.67154693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,303.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0694859996438026,0.0,0.0,0.0,0.0,1.0,0.0039163064211606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742561519145965,0.099562831223011,-0.0253066793084144,0.0,7.051945431157947e-05,0.0,0.0,3.804062366485596,0.0,0.0,0.0,0.2684812247753143,4.0,0.0,1.0
826260,293.33502197265625,297.1499938964844,293.1499938964844,0.0064410851337015,-457.6317138671875,299.42535400390625,0.5428270101547241,0.050000000745058,0.0458643659949302,294.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5428270101547241,0.050000000745058,0.0482973828911781,293.2890930175781,297.1499938964844,293.1499938964844,0.0184526927769184,-650.534423828125,304.1630554199219,0.5769655704498291,0.0572079643607139,0.0413666740059852,293.23065185546875,297.1499938964844,293.1499938964844,0.1054204553365707,-2514.270263671875,304.15753173828125,0.8233370780944824,0.1675643473863601,0.1599461138248443,293.4131164550781,297.1499938964844,293.1499938964844,0.0039833383634686,-1498.112060546875,296.5892944335937,0.5428270101547241,0.050000000745058,0.2291020005941391,291.1725769042969,291.1499938964844,275.1485290527344,272.6459045410156,286.2695617675781,294.7286071777344,291.17254638671875,1.0,0.1658422350883484,0.9319081902503968,0.9319081902503968,1.0,1.0,-0.6295183300971985,0.272159993648529,0.3573583662509918,0.0934403464198112,0.0,0.0,0.0234747547656297,26.065183639526367,25.0,-0.1015624925494194,-3113.994873046875,42.08162689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,303.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0690963566303253,0.0,0.0,0.0,0.0,1.0,0.0040026851929724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733915418386459,0.0995678380131721,-0.0261762998998165,0.0,7.012402056716383e-05,0.0,0.0,3.80312705039978,0.0,0.0,0.0,0.2684431374073028,4.0,0.0,1.0
826320,293.33502197265625,297.1499938964844,293.1499938964844,0.0064410851337015,-457.6317138671875,299.42535400390625,0.5428270101547241,0.050000000745058,0.0458643659949302,294.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5428270101547241,0.050000000745058,0.0482973828911781,293.2890930175781,297.1499938964844,293.1499938964844,0.0184526927769184,-650.534423828125,304.1630554199219,0.5769655704498291,0.0572079643607139,0.0413666740059852,293.23065185546875,297.1499938964844,293.1499938964844,0.1054204553365707,-2514.270263671875,304.15753173828125,0.8233370780944824,0.1675643473863601,0.1599461138248443,293.4131164550781,297.1499938964844,293.1499938964844,0.0039833383634686,-1498.112060546875,296.5892944335937,0.5428270101547241,0.050000000745058,0.2291020005941391,291.1725769042969,291.1499938964844,275.1485290527344,272.6459045410156,286.2695617675781,294.7286071777344,291.17254638671875,1.0,0.1658422350883484,0.9319081902503968,0.9319081902503968,1.0,1.0,-0.6295183300971985,0.272159993648529,0.3573583662509918,0.0934403464198112,0.0,0.0,0.0234747547656297,26.065183639526367,25.0,-0.1015624925494194,-3113.994873046875,42.08162689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,303.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0690963566303253,0.0,0.0,0.0,0.0,1.0,0.0040026851929724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733915418386459,0.0995678380131721,-0.0261762998998165,0.0,7.012402056716383e-05,0.0,0.0,3.80312705039978,0.0,0.0,0.0,0.2684431374073028,4.0,0.0,1.0
826380,293.3353271484375,297.1499938964844,293.1499938964844,0.0063767707906663,-454.0444641113281,299.3605041503906,0.5426628589630127,0.050000000745058,0.0458656325936317,294.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5426628589630127,0.050000000745058,0.0482987202703952,293.28973388671875,297.1499938964844,293.1499938964844,0.0163311250507831,-610.35693359375,304.1622314453125,0.5620005130767822,0.0535528697073459,0.0388141870498657,293.22955322265625,297.1499938964844,293.1499938964844,0.1040059700608253,-2487.0947265625,304.1573791503906,0.8203561902046204,0.1657429337501526,0.1582188755273819,293.41375732421875,297.1499938964844,293.1499938964844,0.0039118085987865,-1472.400390625,296.4964294433594,0.5426628589630127,0.050000000745058,0.2291083335876464,291.1725769042969,291.1499938964844,275.1222229003906,272.63348388671875,286.2611999511719,294.737548828125,291.1725769042969,1.0,0.165327563881874,0.9322009086608888,0.9322009086608888,1.0,1.0,-0.6243929266929626,0.2700105309486389,0.3543823957443237,0.0923607423901557,0.0,0.0,0.0204639714211225,26.05522918701172,25.0,0.0756347998976707,-3094.20947265625,41.50078201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25494384765625,303.0718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0687185898423194,0.0,0.0,0.0,0.0,1.0,0.0040887636132538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725351646542549,0.0995693504810333,-0.0270341839641332,0.0,6.974062853259966e-05,0.0,0.0,3.802069902420044,0.0,0.0,0.0,0.2684051394462585,4.0,0.0,1.0
826440,293.3353271484375,297.1499938964844,293.1499938964844,0.0063767707906663,-454.0444641113281,299.3605041503906,0.5426628589630127,0.050000000745058,0.0458656325936317,294.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5426628589630127,0.050000000745058,0.0482987202703952,293.28973388671875,297.1499938964844,293.1499938964844,0.0163311250507831,-610.35693359375,304.1622314453125,0.5620005130767822,0.0535528697073459,0.0388141870498657,293.22955322265625,297.1499938964844,293.1499938964844,0.1040059700608253,-2487.0947265625,304.1573791503906,0.8203561902046204,0.1657429337501526,0.1582188755273819,293.41375732421875,297.1499938964844,293.1499938964844,0.0039118085987865,-1472.400390625,296.4964294433594,0.5426628589630127,0.050000000745058,0.2291083335876464,291.1725769042969,291.1499938964844,275.1222229003906,272.63348388671875,286.2611999511719,294.737548828125,291.1725769042969,1.0,0.165327563881874,0.9322009086608888,0.9322009086608888,1.0,1.0,-0.6243929266929626,0.2700105309486389,0.3543823957443237,0.0923607423901557,0.0,0.0,0.0204639714211225,26.05522918701172,25.0,0.0756347998976707,-3094.20947265625,41.50078201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25494384765625,303.0718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0687185898423194,0.0,0.0,0.0,0.0,1.0,0.0040887636132538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725351646542549,0.0995693504810333,-0.0270341839641332,0.0,6.974062853259966e-05,0.0,0.0,3.802069902420044,0.0,0.0,0.0,0.2684051394462585,4.0,0.0,1.0
826500,293.33544921875,297.1499938964844,293.1499938964844,0.0063448152504861,-452.2500915527344,299.328125,0.5425812602043152,0.050000000745058,0.0458662658929824,294.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5425812602043152,0.050000000745058,0.0482993870973587,293.2900390625,297.1499938964844,293.1499938964844,0.0153443282470107,-590.2239379882812,304.16180419921875,0.5541665554046631,0.0517216324806213,0.0375352874398231,293.22900390625,297.1499938964844,293.1499938964844,0.1033090353012085,-2473.675048828125,304.15728759765625,0.8188695311546326,0.1648440957069397,0.1573664844036102,293.4140625,297.1499938964844,293.1499938964844,0.0038761270698159,-1459.5284423828125,296.45001220703125,0.5425812602043152,0.050000000745058,0.2291114926338195,291.1726379394531,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7419738769531,291.1726379394531,1.0,0.1650720685720443,0.9323472380638124,0.9323472380638124,1.0,1.0,-0.6218404769897461,0.2689405977725982,0.3528998792171478,0.0918238013982772,0.0,0.0,0.0189492013305425,26.050338745117188,25.0,0.1608720272779464,-3084.412109375,41.21374130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,303.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0685324668884277,0.0,0.0,0.0,0.0,1.0,0.0041319071315228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721085220575332,0.0995688140392303,-0.027460291981697,0.0,6.955174467293546e-05,0.0,0.0,3.8014941215515137,0.0,0.0,0.0,0.2683860957622528,4.0,0.0,1.0
826560,293.3355712890625,297.1499938964844,293.1499938964844,0.0063129947520792,-450.4554443359375,299.2957458496094,0.54250168800354,0.050000000745058,0.0458668805658817,294.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.54250168800354,0.050000000745058,0.0483000352978706,293.29034423828125,297.1499938964844,293.1499938964844,0.0142020257189869,-566.8416137695312,304.1602478027344,0.5461812615394592,0.050000000745058,0.0362603403627872,293.2284545898437,297.1499938964844,293.1499938964844,0.1026187762618064,-2460.36376953125,304.1572265625,0.8173856139183044,0.1639529466629028,0.1565213054418563,293.41436767578125,297.1499938964844,293.1499938964844,0.0038404990918934,-1446.6463623046875,296.403564453125,0.54250168800354,0.050000000745058,0.2291145771741867,291.1727294921875,291.1499938964844,275.095703125,272.620849609375,286.25262451171875,294.746337890625,291.1727294921875,1.0,0.1648178398609161,0.932505190372467,0.932505190372467,1.0,1.0,-0.6193012595176697,0.2678768336772918,0.3514244258403778,0.0912901386618614,0.0,0.0,0.0174258425831794,26.04519844055176,25.0,0.2391259521245956,-3074.67529296875,40.92931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,303.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0683472529053688,0.0,0.0,0.0,0.0,1.0,0.0041752317920327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716822072863578,0.0995674654841423,-0.0278852581977844,0.0,6.936377030797303e-05,0.0,0.0,3.800888538360596,0.0,0.0,0.0,0.2683670222759247,4.0,0.0,1.0
826620,293.3357849121094,297.1499938964844,293.1499938964844,0.0062492419965565,-446.8455810546875,299.2308349609375,0.5428881645202637,0.050000000745058,0.0458639524877071,294.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5428881645202637,0.050000000745058,0.0482969470322132,293.2923583984375,297.1499938964844,293.1499938964844,0.0138185676187276,-558.0336303710938,304.1029663085937,0.5429102182388306,0.050000000745058,0.0356754623353481,293.22735595703125,297.1499938964844,293.1499938964844,0.101258285343647,-2434.08203125,304.1570739746094,0.8150556087493896,0.1621883362531662,0.154844656586647,293.4149475097656,297.1499938964844,293.1499938964844,0.0037690820172429,-1420.775390625,296.3102722167969,0.5428881645202637,0.050000000745058,0.2290999293327331,291.1723937988281,291.1499938964844,275.0692749023437,272.6080627441406,286.2498474121094,294.7636108398437,291.17205810546875,1.0,0.1643540114164352,0.9328209757804872,0.9328209757804872,1.0,1.0,-0.6165618300437927,0.2667385935783386,0.3498232364654541,0.0907044783234596,0.0,0.0,0.0144425025209784,25.94355773925781,25.0,-1.4616092443466189,-3057.81201171875,40.52328872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,302.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0679794177412986,0.0,0.0,0.0,0.0,1.0,0.0042620212770998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070840448141098,0.0995672345161438,-0.0287267882376909,0.0,6.899046275066212e-05,0.0,0.0,3.799780368804932,0.0,0.0,0.0,0.2683295905590057,4.0,0.0,1.0
826680,293.3357849121094,297.1499938964844,293.1499938964844,0.0062492419965565,-446.8455810546875,299.2308349609375,0.5428881645202637,0.050000000745058,0.0458639524877071,294.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5428881645202637,0.050000000745058,0.0482969470322132,293.2923583984375,297.1499938964844,293.1499938964844,0.0138185676187276,-558.0336303710938,304.1029663085937,0.5429102182388306,0.050000000745058,0.0356754623353481,293.22735595703125,297.1499938964844,293.1499938964844,0.101258285343647,-2434.08203125,304.1570739746094,0.8150556087493896,0.1621883362531662,0.154844656586647,293.4149475097656,297.1499938964844,293.1499938964844,0.0037690820172429,-1420.775390625,296.3102722167969,0.5428881645202637,0.050000000745058,0.2290999293327331,291.1723937988281,291.1499938964844,275.0692749023437,272.6080627441406,286.2498474121094,294.7636108398437,291.17205810546875,1.0,0.1643540114164352,0.9328209757804872,0.9328209757804872,1.0,1.0,-0.6165618300437927,0.2667385935783386,0.3498232364654541,0.0907044783234596,0.0,0.0,0.0144425025209784,25.94355773925781,25.0,-1.4616092443466189,-3057.81201171875,40.52328872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,302.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0679794177412986,0.0,0.0,0.0,0.0,1.0,0.0042620212770998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070840448141098,0.0995672345161438,-0.0287267882376909,0.0,6.899046275066212e-05,0.0,0.0,3.799780368804932,0.0,0.0,0.0,0.2683295905590057,4.0,0.0,1.0
826740,293.3359680175781,297.1499938964844,293.1499938964844,0.0061867227777838,-443.3399658203125,299.1645812988281,0.5433319807052612,0.050000000745058,0.0458605960011482,294.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5433319807052612,0.050000000745058,0.0482934154570102,293.296630859375,297.1499938964844,293.1499938964844,0.0136542133986949,-555.3460693359375,304.0392761230469,0.5433319211006165,0.050000000745058,0.0356693379580974,293.22625732421875,297.1499938964844,293.1499938964844,0.0999535545706749,-2408.87451171875,304.1568908691406,0.8127846717834473,0.1604494452476501,0.1531915962696075,293.4155578613281,297.1499938964844,293.1499938964844,0.00369777623564,-1395.0384521484375,296.21466064453125,0.5433319807052612,0.050000000745058,0.22908316552639,291.168701171875,291.1499938964844,275.0431213378906,272.5952453613281,286.2580871582031,294.7997131347656,291.166748046875,1.0,0.1639469861984253,0.9331367611885072,0.9331367611885072,1.0,1.0,-0.6145421862602234,0.2659012377262115,0.3486409485340118,0.0902751013636589,0.0,0.0,0.0121272774413228,25.83684158325196,25.0,-10.728347778320312,-3013.671630859375,40.19231796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,302.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8671875,18000.0,0.0,0.0,0.0676041170954704,0.0,0.0,0.0,0.0,1.0,0.0044669359922409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682389289140701,0.098891757428646,-0.0306528303772211,0.0,6.860958092147484e-05,0.0,0.0,3.7710328102111816,0.0,0.0,0.0,0.2681594789028168,4.0,0.0,1.0
826800,293.3359680175781,297.1499938964844,293.1499938964844,0.0061867227777838,-443.3399658203125,299.1645812988281,0.5433319807052612,0.050000000745058,0.0458605960011482,294.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5433319807052612,0.050000000745058,0.0482934154570102,293.296630859375,297.1499938964844,293.1499938964844,0.0136542133986949,-555.3460693359375,304.0392761230469,0.5433319211006165,0.050000000745058,0.0356693379580974,293.22625732421875,297.1499938964844,293.1499938964844,0.0999535545706749,-2408.87451171875,304.1568908691406,0.8127846717834473,0.1604494452476501,0.1531915962696075,293.4155578613281,297.1499938964844,293.1499938964844,0.00369777623564,-1395.0384521484375,296.21466064453125,0.5433319807052612,0.050000000745058,0.22908316552639,291.168701171875,291.1499938964844,275.0431213378906,272.5952453613281,286.2580871582031,294.7997131347656,291.166748046875,1.0,0.1639469861984253,0.9331367611885072,0.9331367611885072,1.0,1.0,-0.6145421862602234,0.2659012377262115,0.3486409485340118,0.0902751013636589,0.0,0.0,0.0121272774413228,25.83684158325196,25.0,-10.728347778320312,-3013.671630859375,40.19231796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,302.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8671875,18000.0,0.0,0.0,0.0676041170954704,0.0,0.0,0.0,0.0,1.0,0.0044669359922409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682389289140701,0.098891757428646,-0.0306528303772211,0.0,6.860958092147484e-05,0.0,0.0,3.7710328102111816,0.0,0.0,0.0,0.2681594789028168,4.0,0.0,1.0
826860,293.33612060546875,297.1499938964844,293.1499938964844,0.0061291549354791,-440.3023986816406,299.0932922363281,0.543683648109436,0.050000000745058,0.0458579510450363,294.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.543683648109436,0.050000000745058,0.048290628939867,293.3013916015625,297.1499938964844,293.1499938964844,0.0135084958747029,-553.20947265625,303.9734191894531,0.543683648109436,0.050000000745058,0.0356672964990139,293.2251892089844,297.1499938964844,293.1499938964844,0.0987809002399444,-2386.389404296875,304.15655517578125,0.8103891015052795,0.1587370485067367,0.1515637338161468,293.4161376953125,297.1499938964844,293.1499938964844,0.0036291701253503,-1370.83837890625,296.1108093261719,0.543683648109436,0.050000000745058,0.2290699630975723,291.152099609375,291.1499938964844,275.0174865722656,272.58251953125,286.2693786621094,294.84112548828125,291.1492004394531,1.0,0.1635821908712387,0.9334344267845154,0.9334344267845154,1.0,1.0,-0.6125637292861938,0.2650826275348663,0.3474811315536499,0.0898505672812461,0.0,0.0,0.0128531185910105,25.749408721923828,25.0,-17.476762771606445,-3004.894287109375,39.88745880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,302.6260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.0671149790287017,0.0,0.0,0.0,0.0,1.0,0.0045939413830637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678579732775688,0.0996508598327636,-0.0317928865551948,0.0,6.811317143728957e-05,0.0,0.0,3.798245429992676,0.0,0.0,0.0,0.2681956887245178,4.0,0.0,1.0
826920,293.33612060546875,297.1499938964844,293.1499938964844,0.0061291549354791,-440.3023986816406,299.0932922363281,0.543683648109436,0.050000000745058,0.0458579510450363,294.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.543683648109436,0.050000000745058,0.048290628939867,293.3013916015625,297.1499938964844,293.1499938964844,0.0135084958747029,-553.20947265625,303.9734191894531,0.543683648109436,0.050000000745058,0.0356672964990139,293.2251892089844,297.1499938964844,293.1499938964844,0.0987809002399444,-2386.389404296875,304.15655517578125,0.8103891015052795,0.1587370485067367,0.1515637338161468,293.4161376953125,297.1499938964844,293.1499938964844,0.0036291701253503,-1370.83837890625,296.1108093261719,0.543683648109436,0.050000000745058,0.2290699630975723,291.152099609375,291.1499938964844,275.0174865722656,272.58251953125,286.2693786621094,294.84112548828125,291.1492004394531,1.0,0.1635821908712387,0.9334344267845154,0.9334344267845154,1.0,1.0,-0.6125637292861938,0.2650826275348663,0.3474811315536499,0.0898505672812461,0.0,0.0,0.0128531185910105,25.749408721923828,25.0,-17.476762771606445,-3004.894287109375,39.88745880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,302.6260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.0671149790287017,0.0,0.0,0.0,0.0,1.0,0.0045939413830637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678579732775688,0.0996508598327636,-0.0317928865551948,0.0,6.811317143728957e-05,0.0,0.0,3.798245429992676,0.0,0.0,0.0,0.2681956887245178,4.0,0.0,1.0
826980,293.3362731933594,297.1499938964844,293.1499938964844,0.0060660494491457,-436.5562744140625,299.0292358398437,0.5439594388008118,0.050000000745058,0.0458558872342109,294.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5439594388008118,0.050000000745058,0.048288457095623,293.30615234375,297.1499938964844,293.1499938964844,0.0133345983922481,-550.0864868164062,303.9066162109375,0.5439594388008118,0.050000000745058,0.0356656908988952,293.2240905761719,297.1499938964844,293.1499938964844,0.097447745501995,-2360.322509765625,304.1566162109375,0.8078819513320923,0.1570517718791961,0.1499627977609634,293.416748046875,297.1499938964844,293.1499938964844,0.0035581374540925,-1344.5250244140625,296.0182189941406,0.5439594388008118,0.050000000745058,0.2290596514940261,291.1542358398437,291.1499938964844,274.9926452636719,272.5699462890625,286.2781982421875,294.8787841796875,291.1570129394531,1.0,0.1632522642612457,0.9337321519851683,0.9337321519851683,1.0,1.0,-0.6106230616569519,0.2642841041088104,0.3463389277458191,0.0894248411059379,0.0,0.0,0.0125060752034187,25.677648544311523,25.0,7.570773601531982,-3016.700927734375,39.60432434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,302.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58203125,18000.0,0.0,0.0,0.0666942223906517,0.0,0.0,0.0,0.0,1.0,0.0045254062861204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688582882285118,0.1000463441014289,-0.0311880595982074,0.0,6.768616003682837e-05,0.0,0.0,3.815743923187256,0.0,0.0,0.0,0.2682815492153168,4.0,0.0,1.0
827040,293.3362731933594,297.1499938964844,293.1499938964844,0.0060660494491457,-436.5562744140625,299.0292358398437,0.5439594388008118,0.050000000745058,0.0458558872342109,294.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5439594388008118,0.050000000745058,0.048288457095623,293.30615234375,297.1499938964844,293.1499938964844,0.0133345983922481,-550.0864868164062,303.9066162109375,0.5439594388008118,0.050000000745058,0.0356656908988952,293.2240905761719,297.1499938964844,293.1499938964844,0.097447745501995,-2360.322509765625,304.1566162109375,0.8078819513320923,0.1570517718791961,0.1499627977609634,293.416748046875,297.1499938964844,293.1499938964844,0.0035581374540925,-1344.5250244140625,296.0182189941406,0.5439594388008118,0.050000000745058,0.2290596514940261,291.1542358398437,291.1499938964844,274.9926452636719,272.5699462890625,286.2781982421875,294.8787841796875,291.1570129394531,1.0,0.1632522642612457,0.9337321519851683,0.9337321519851683,1.0,1.0,-0.6106230616569519,0.2642841041088104,0.3463389277458191,0.0894248411059379,0.0,0.0,0.0125060752034187,25.677648544311523,25.0,7.570773601531982,-3016.700927734375,39.60432434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,302.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58203125,18000.0,0.0,0.0,0.0666942223906517,0.0,0.0,0.0,0.0,1.0,0.0045254062861204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688582882285118,0.1000463441014289,-0.0311880595982074,0.0,6.768616003682837e-05,0.0,0.0,3.815743923187256,0.0,0.0,0.0,0.2682815492153168,4.0,0.0,1.0
827100,293.33642578125,297.1499938964844,293.1499938964844,0.0060335854068398,-434.603515625,298.9983825683594,0.544072687625885,0.050000000745058,0.0458550415933132,294.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.544072687625885,0.050000000745058,0.0482875667512416,293.30859375,297.1499938964844,293.1499938964844,0.0132462736219167,-548.4588623046875,303.87274169921875,0.544072687625885,0.050000000745058,0.0356650315225124,293.2235717773437,297.1499938964844,293.1499938964844,0.0967792719602584,-2347.2216796875,304.1566162109375,0.8065822720527649,0.1562143117189407,0.1491694897413253,293.4172058105469,297.1499938964844,293.1499938964844,0.0035214379895478,-1330.853515625,295.9736633300781,0.544072687625885,0.050000000745058,0.2290554344654083,291.1588134765625,291.1499938964844,274.9805908203125,272.5637512207031,286.2742614746094,294.8827819824219,291.15869140625,1.0,0.1630983799695968,0.9338809847831726,0.9338809847831726,1.0,1.0,-0.6096630692481995,0.2638905942440033,0.3457724750041961,0.0892112627625465,0.0,0.0,0.0114282881841063,25.646806716918945,25.0,-0.185174748301506,-2984.066650390625,39.46956253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,302.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.066530056297779,0.0,0.0,0.0,0.0,1.0,0.004652299452573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668483972549438,0.0991604551672935,-0.0323120653629303,0.0,6.751954788342118e-05,0.0,0.0,3.779946565628052,0.0,0.0,0.0,0.2681268453598022,4.0,0.0,1.0
827160,293.33660888671875,297.1499938964844,293.1499938964844,0.0060038003139197,-432.9604187011719,298.9637451171875,0.5441707968711853,0.050000000745058,0.0458543114364147,294.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5441707968711853,0.050000000745058,0.0482867993414402,293.3110656738281,297.1499938964844,293.1499938964844,0.013169758953154,-547.2285766601562,303.838134765625,0.5441707968711853,0.050000000745058,0.035664465278387,293.2231140136719,297.1499938964844,293.1499938964844,0.0961937382817268,-2335.904052734375,304.1564636230469,0.8052449226379395,0.1553774029016494,0.1483774036169052,293.417724609375,297.1499938964844,293.1499938964844,0.0034856991842389,-1318.001953125,295.9230651855469,0.5441707968711853,0.050000000745058,0.2290517836809158,291.1541748046875,291.1499938964844,274.96881103515625,272.5576477050781,286.2704772949219,294.8863525390625,291.1500244140625,1.0,0.1629508882761001,0.934027135372162,0.934027135372162,1.0,1.0,-0.6087055802345276,0.2634986042976379,0.3452069759368896,0.0889970660209655,0.0,0.0,0.0115599371492862,25.619020462036133,25.0,-15.935124397277832,-2961.769775390625,39.338523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,302.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.0663354471325874,0.0,0.0,0.0,0.0,1.0,0.0047851437702775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654830411076545,0.098920002579689,-0.0334369651973247,0.0,6.732204201398417e-05,0.0,0.0,3.7682888507843018,0.0,0.0,0.0,0.2680473625659942,4.0,0.0,1.0
827220,293.3370361328125,297.1499938964844,293.1499938964844,0.0059446762315928,-429.6036682128906,298.8933410644531,0.544327974319458,0.050000000745058,0.0458531454205513,294.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.544327974319458,0.050000000745058,0.0482855699956417,293.31610107421875,297.1499938964844,293.1499938964844,0.0130101777613163,-544.51611328125,303.7675170898437,0.544327974319458,0.050000000745058,0.0356635563075542,293.2221984863281,297.1499938964844,293.1499938964844,0.0949895605444908,-2312.493896484375,304.1563415527344,0.8024986982345581,0.153708815574646,0.1467972993850708,293.4188537597656,297.1499938964844,293.1499938964844,0.00341551983729,-1292.4713134765625,295.8199462890625,0.544327974319458,0.050000000745058,0.2290459424257278,291.1429443359375,291.1499938964844,274.9461975097656,272.54571533203125,286.26318359375,294.8934020996094,291.1461181640625,1.0,0.162672609090805,0.9343194365501404,0.9343194365501404,1.0,1.0,-0.6067983508110046,0.2627182304859161,0.3440800905227661,0.0885699167847633,0.0,0.0,0.013658327050507,25.57137107849121,25.0,8.19636058807373,-3023.303955078125,39.08628082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24810791015625,302.7811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.0659522786736488,0.0,0.0,0.0,0.0,1.0,0.0045510549098253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695719793438911,0.1009896472096443,-0.0314176641404628,0.0,6.693317845929414e-05,0.0,0.0,3.851873159408569,0.0,0.0,0.0,0.2683850228786468,4.0,0.0,1.0
827280,293.3370361328125,297.1499938964844,293.1499938964844,0.0059446762315928,-429.6036682128906,298.8933410644531,0.544327974319458,0.050000000745058,0.0458531454205513,294.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.544327974319458,0.050000000745058,0.0482855699956417,293.31610107421875,297.1499938964844,293.1499938964844,0.0130101777613163,-544.51611328125,303.7675170898437,0.544327974319458,0.050000000745058,0.0356635563075542,293.2221984863281,297.1499938964844,293.1499938964844,0.0949895605444908,-2312.493896484375,304.1563415527344,0.8024986982345581,0.153708815574646,0.1467972993850708,293.4188537597656,297.1499938964844,293.1499938964844,0.00341551983729,-1292.4713134765625,295.8199462890625,0.544327974319458,0.050000000745058,0.2290459424257278,291.1429443359375,291.1499938964844,274.9461975097656,272.54571533203125,286.26318359375,294.8934020996094,291.1461181640625,1.0,0.162672609090805,0.9343194365501404,0.9343194365501404,1.0,1.0,-0.6067983508110046,0.2627182304859161,0.3440800905227661,0.0885699167847633,0.0,0.0,0.013658327050507,25.57137107849121,25.0,8.19636058807373,-3023.303955078125,39.08628082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24810791015625,302.7811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.0659522786736488,0.0,0.0,0.0,0.0,1.0,0.0045510549098253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695719793438911,0.1009896472096443,-0.0314176641404628,0.0,6.693317845929414e-05,0.0,0.0,3.851873159408569,0.0,0.0,0.0,0.2683850228786468,4.0,0.0,1.0
827340,293.3376770019531,297.1499938964844,293.1499938964844,0.0058773714117705,-425.34375,298.8337097167969,0.5444416403770447,0.050000000745058,0.0458523035049438,294.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5444416403770447,0.050000000745058,0.0482846833765506,293.3212585449219,297.1499938964844,293.1499938964844,0.0128205781802535,-540.6990966796875,303.6959228515625,0.5444416403770447,0.050000000745058,0.0356629006564617,293.22137451171875,297.1499938964844,293.1499938964844,0.0935922861099243,-2284.862060546875,304.15655517578125,0.7996808886528015,0.1520441174507141,0.1452224552631378,293.42022705078125,297.1499938964844,293.1499938964844,0.0033402720000594,-1263.8160400390625,295.7340393066406,0.5444416403770447,0.050000000745058,0.2290417551994323,291.1601257324219,291.1499938964844,274.9250793457031,272.5343017578125,286.256591796875,294.9005126953125,291.16021728515625,1.0,0.1624131500720977,0.9346117377281188,0.9346117377281188,1.0,1.0,-0.6049004197120667,0.2619403302669525,0.3429601192474365,0.088148608803749,0.0,0.0,0.0110285580158233,25.532581329345703,25.0,3.844583988189697,-2968.162109375,38.8452033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,302.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.0658227950334549,0.0,0.0,0.0,0.0,1.0,0.0046990285627543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662998557090759,0.0990173742175102,-0.0327175185084342,0.0,6.680177466478199e-05,0.0,0.0,3.774334192276001,0.0,0.0,0.0,0.2681002616882324,4.0,0.0,1.0
827400,293.3376770019531,297.1499938964844,293.1499938964844,0.0058773714117705,-425.34375,298.8337097167969,0.5444416403770447,0.050000000745058,0.0458523035049438,294.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5444416403770447,0.050000000745058,0.0482846833765506,293.3212585449219,297.1499938964844,293.1499938964844,0.0128205781802535,-540.6990966796875,303.6959228515625,0.5444416403770447,0.050000000745058,0.0356629006564617,293.22137451171875,297.1499938964844,293.1499938964844,0.0935922861099243,-2284.862060546875,304.15655517578125,0.7996808886528015,0.1520441174507141,0.1452224552631378,293.42022705078125,297.1499938964844,293.1499938964844,0.0033402720000594,-1263.8160400390625,295.7340393066406,0.5444416403770447,0.050000000745058,0.2290417551994323,291.1601257324219,291.1499938964844,274.9250793457031,272.5343017578125,286.256591796875,294.9005126953125,291.16021728515625,1.0,0.1624131500720977,0.9346117377281188,0.9346117377281188,1.0,1.0,-0.6049004197120667,0.2619403302669525,0.3429601192474365,0.088148608803749,0.0,0.0,0.0110285580158233,25.532581329345703,25.0,3.844583988189697,-2968.162109375,38.8452033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,302.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.0658227950334549,0.0,0.0,0.0,0.0,1.0,0.0046990285627543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662998557090759,0.0990173742175102,-0.0327175185084342,0.0,6.680177466478199e-05,0.0,0.0,3.774334192276001,0.0,0.0,0.0,0.2681002616882324,4.0,0.0,1.0
827460,293.3383483886719,297.1499938964844,293.1499938964844,0.0058209779672324,-422.3126525878906,298.7585754394531,0.5445206761360168,0.050000000745058,0.0458517223596572,294.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5445206761360168,0.050000000745058,0.0482840687036514,293.3264465332031,297.1499938964844,293.1499938964844,0.0126747079193592,-538.4037475585938,303.6211242675781,0.5445206761360168,0.050000000745058,0.0356624498963356,293.2206420898437,297.1499938964844,293.1499938964844,0.0925061851739883,-2263.966552734375,304.1561584472656,0.7968047261238098,0.1503880769014358,0.1436531394720077,293.4216003417969,297.1499938964844,293.1499938964844,0.0032697124406695,-1238.619140625,295.6235656738281,0.5445206761360168,0.050000000745058,0.2290388494729995,291.1402587890625,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.90753173828125,291.13653564453125,1.0,0.1621690690517425,0.9349091053009032,0.9349091053009032,1.0,1.0,-0.6030116081237793,0.2611633241176605,0.3418483138084411,0.0877366513013839,0.0,0.0,0.0133060598745942,25.50091361999512,25.0,-15.32939624786377,-2984.35400390625,38.613380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,302.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.0655723437666893,0.0,0.0,0.0,0.0,1.0,0.0047410787083208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674687400460243,0.1005326807498931,-0.0330639407038688,0.0,6.65475963614881e-05,0.0,0.0,3.830580234527588,0.0,0.0,0.0,0.2682521939277649,4.0,0.0,1.0
