time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827520,293.3383483886719,297.1499938964844,293.1499938964844,0.0058209779672324,-422.3126525878906,298.7585754394531,0.5445206761360168,0.050000000745058,0.0458517223596572,294.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5445206761360168,0.050000000745058,0.0482840687036514,293.3264465332031,297.1499938964844,293.1499938964844,0.0126747079193592,-538.4037475585938,303.6211242675781,0.5445206761360168,0.050000000745058,0.0356624498963356,293.2206420898437,297.1499938964844,293.1499938964844,0.0925061851739883,-2263.966552734375,304.1561584472656,0.7968047261238098,0.1503880769014358,0.1436531394720077,293.4216003417969,297.1499938964844,293.1499938964844,0.0032697124406695,-1238.619140625,295.6235656738281,0.5445206761360168,0.050000000745058,0.2290388494729995,291.1402587890625,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.90753173828125,291.13653564453125,1.0,0.1621690690517425,0.9349091053009032,0.9349091053009032,1.0,1.0,-0.6030116081237793,0.2611633241176605,0.3418483138084411,0.0877366513013839,0.0,0.0,0.0133060598745942,25.50091361999512,25.0,-15.32939624786377,-2984.35400390625,38.613380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,302.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.0655723437666893,0.0,0.0,0.0,0.0,1.0,0.0047410787083208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674687400460243,0.1005326807498931,-0.0330639407038688,0.0,6.65475963614881e-05,0.0,0.0,3.830580234527588,0.0,0.0,0.0,0.2682521939277649,4.0,0.0,1.0
827580,293.33905029296875,297.1499938964844,293.1499938964844,0.0057550529018044,-418.0298461914063,298.69744873046875,0.5445748567581177,0.050000000745058,0.0458513237535953,294.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5445748567581177,0.050000000745058,0.048283651471138,293.33160400390625,297.1499938964844,293.1499938964844,0.012482133693993,-534.3292236328125,303.5461730957031,0.5445748567581177,0.050000000745058,0.0356621406972408,293.21990966796875,297.1499938964844,293.1499938964844,0.0911069810390472,-2236.197509765625,304.1564636230469,0.793904721736908,0.1487489938735962,0.1420999616384506,293.42303466796875,297.1499938964844,293.1499938964844,0.0031958564650267,-1210.2139892578125,295.5350952148437,0.5445748567581177,0.050000000745058,0.2290368676185608,291.1549377441406,291.1499938964844,274.8882141113281,272.5133056640625,286.2457580566406,294.9143371582031,291.160888671875,1.0,0.1619377881288528,0.9352064728736876,0.9352064728736876,1.0,1.0,-0.6011439561843872,0.2603916823863983,0.3407522737979889,0.0873376280069351,0.0,0.0,0.0123155126348137,25.47451972961425,25.0,24.06519317626953,-3008.92626953125,38.39009475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,302.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.0655251964926719,0.0,0.0,0.0,0.0,1.0,0.0045201857574284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069377951323986,0.1005244329571724,-0.0311464872211217,0.0,6.649974238825962e-05,0.0,0.0,3.835374355316162,0.0,0.0,0.0,0.2683554887771606,4.0,0.0,1.0
827640,293.33905029296875,297.1499938964844,293.1499938964844,0.0057550529018044,-418.0298461914063,298.69744873046875,0.5445748567581177,0.050000000745058,0.0458513237535953,294.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5445748567581177,0.050000000745058,0.048283651471138,293.33160400390625,297.1499938964844,293.1499938964844,0.012482133693993,-534.3292236328125,303.5461730957031,0.5445748567581177,0.050000000745058,0.0356621406972408,293.21990966796875,297.1499938964844,293.1499938964844,0.0911069810390472,-2236.197509765625,304.1564636230469,0.793904721736908,0.1487489938735962,0.1420999616384506,293.42303466796875,297.1499938964844,293.1499938964844,0.0031958564650267,-1210.2139892578125,295.5350952148437,0.5445748567581177,0.050000000745058,0.2290368676185608,291.1549377441406,291.1499938964844,274.8882141113281,272.5133056640625,286.2457580566406,294.9143371582031,291.160888671875,1.0,0.1619377881288528,0.9352064728736876,0.9352064728736876,1.0,1.0,-0.6011439561843872,0.2603916823863983,0.3407522737979889,0.0873376280069351,0.0,0.0,0.0123155126348137,25.47451972961425,25.0,24.06519317626953,-3008.92626953125,38.39009475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,302.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.0655251964926719,0.0,0.0,0.0,0.0,1.0,0.0045201857574284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069377951323986,0.1005244329571724,-0.0311464872211217,0.0,6.649974238825962e-05,0.0,0.0,3.835374355316162,0.0,0.0,0.0,0.2683554887771606,4.0,0.0,1.0
827700,293.3394775390625,297.1499938964844,293.1499938964844,0.005721362773329,-415.87701416015625,298.6676025390625,0.5445934534072876,0.050000000745058,0.0458511896431446,294.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5445934534072876,0.050000000745058,0.0482835099101066,293.3341979980469,297.1499938964844,293.1499938964844,0.012388490140438,-532.3682250976562,303.5081481933594,0.5445934534072876,0.050000000745058,0.0356620363891124,293.21954345703125,297.1499938964844,293.1499938964844,0.0904314592480659,-2222.84423828125,304.1565246582031,0.7924428582191467,0.1479322016239166,0.1413269788026809,293.423828125,297.1499938964844,293.1499938964844,0.003157207975164,-1195.480712890625,295.49200439453125,0.5445934534072876,0.050000000745058,0.2290361821651458,291.1643981933594,291.1499938964844,274.8803100585937,272.508544921875,286.24365234375,294.91778564453125,291.16436767578125,1.0,0.1618262678384781,0.9353551864624025,0.9353551864624025,1.0,1.0,-0.6002150177955627,0.2600066363811493,0.340208351612091,0.0871421620249748,0.0,0.0,0.0103337680920958,25.463096618652344,25.0,4.633884429931641,-2941.125,38.28110504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,302.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.404296875,18000.0,0.0,0.0,0.0655694156885147,0.0,0.0,0.0,0.0,1.0,0.0047699087299406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651544854044914,0.0984734892845153,-0.0333190038800239,0.0,6.65446204948239e-05,0.0,0.0,3.752821683883667,0.0,0.0,0.0,0.2680069506168365,4.0,0.0,1.0
827760,293.33984375,297.1499938964844,293.1499938964844,0.0056930002756416,-414.34674072265625,298.6299743652344,0.5446072220802307,0.050000000745058,0.0458510927855968,294.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5446072220802307,0.050000000745058,0.0482834056019783,293.3367919921875,297.1499938964844,293.1499938964844,0.0123163377866148,-531.2028198242188,303.46875,0.5446072220802307,0.050000000745058,0.0356619581580162,293.2192077636719,297.1499938964844,293.1499938964844,0.0899107381701469,-2212.86376953125,304.1562805175781,0.7909737229347229,0.1471187025308609,0.1405560821294784,293.424560546875,297.1499938964844,293.1499938964844,0.0031208377331495,-1182.4580078125,295.4366149902344,0.5446072220802307,0.050000000745058,0.2290356904268264,291.155517578125,291.1499938964844,274.8729553222656,272.5039978027344,286.2418212890625,294.9211730957031,291.1468505859375,1.0,0.1617171466350555,0.9355064034461976,0.9355064034461976,1.0,1.0,-0.5992889404296875,0.2596221566200256,0.3396667540073395,0.0869490504264831,0.0,0.0,0.0107399122789502,25.452699661254883,25.0,-31.504255294799805,-2893.546142578125,38.173675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,302.19158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.0655208155512809,0.0,0.0,0.0,0.0,1.0,0.005055867601186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622197724878788,0.0978029742836952,-0.0355832017958164,0.0,6.649529677815735e-05,0.0,0.0,3.721729040145874,0.0,0.0,0.0,0.2678236365318298,4.0,0.0,1.0
827820,293.3404846191406,297.1499938964844,293.1499938964844,0.0056371283717453,-411.1218566894531,298.5539245605469,0.5446246266365051,0.050000000745058,0.045850969851017,294.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5446246266365051,0.050000000745058,0.0482832789421081,293.34185791015625,297.1499938964844,293.1499938964844,0.0121592842042446,-528.32421875,303.38873291015625,0.5446246266365051,0.050000000745058,0.0356618650257587,293.2184753417969,297.1499938964844,293.1499938964844,0.0887857005000114,-2191.014404296875,304.1560974121094,0.7880398035049438,0.1455117911100387,0.1390304565429687,293.4259338378906,297.1499938964844,293.1499938964844,0.0030514972750097,-1157.0582275390625,295.32421875,0.5446246266365051,0.050000000745058,0.2290350794792175,291.1356811523437,291.1499938964844,274.8601379394531,272.4955749511719,286.2388000488281,294.9276428222656,291.1438903808594,1.0,0.1615054905414581,0.9358087778091432,0.9358087778091432,1.0,1.0,-0.5974568724632263,0.2588600218296051,0.3385968208312988,0.0865710228681564,0.0,0.0,0.0149482367560267,25.434139251708984,25.0,22.39811134338379,-3022.84521484375,37.96379470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,302.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.544921875,18000.0,0.0,0.0,0.0653567388653755,0.0,0.0,0.0,0.0,1.0,0.0045291185379028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706850588321685,0.1019085645675659,-0.0312235113233327,0.0,6.632877921219915e-05,0.0,0.0,3.8883578777313232,0.0,0.0,0.0,0.2685049772262573,4.0,0.0,1.0
827880,293.3404846191406,297.1499938964844,293.1499938964844,0.0056371283717453,-411.1218566894531,298.5539245605469,0.5446246266365051,0.050000000745058,0.045850969851017,294.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5446246266365051,0.050000000745058,0.0482832789421081,293.34185791015625,297.1499938964844,293.1499938964844,0.0121592842042446,-528.32421875,303.38873291015625,0.5446246266365051,0.050000000745058,0.0356618650257587,293.2184753417969,297.1499938964844,293.1499938964844,0.0887857005000114,-2191.014404296875,304.1560974121094,0.7880398035049438,0.1455117911100387,0.1390304565429687,293.4259338378906,297.1499938964844,293.1499938964844,0.0030514972750097,-1157.0582275390625,295.32421875,0.5446246266365051,0.050000000745058,0.2290350794792175,291.1356811523437,291.1499938964844,274.8601379394531,272.4955749511719,286.2388000488281,294.9276428222656,291.1438903808594,1.0,0.1615054905414581,0.9358087778091432,0.9358087778091432,1.0,1.0,-0.5974568724632263,0.2588600218296051,0.3385968208312988,0.0865710228681564,0.0,0.0,0.0149482367560267,25.434139251708984,25.0,22.39811134338379,-3022.84521484375,37.96379470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,302.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.544921875,18000.0,0.0,0.0,0.0653567388653755,0.0,0.0,0.0,0.0,1.0,0.0045291185379028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706850588321685,0.1019085645675659,-0.0312235113233327,0.0,6.632877921219915e-05,0.0,0.0,3.8883578777313232,0.0,0.0,0.0,0.2685049772262573,4.0,0.0,1.0
827940,293.3412780761719,297.1499938964844,293.1499938964844,0.005566157400608,-406.2483520507813,298.5010070800781,0.5446296334266663,0.050000000745058,0.0458509363234043,294.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5446296334266663,0.050000000745058,0.0482832454144954,293.346923828125,297.1499938964844,293.1499938964844,0.0119540747255086,-523.5045776367188,303.3103942871094,0.5446296334266663,0.050000000745058,0.0356618389487266,293.2177734375,297.1499938964844,293.1499938964844,0.0873249173164367,-2161.863525390625,304.1564636230469,0.785106897354126,0.1439182609319687,0.1375222951173782,293.4274597167969,297.1499938964844,293.1499938964844,0.0029724258929491,-1126.023193359375,295.2484436035156,0.5446296334266663,0.050000000745058,0.2290349304676056,291.1709899902344,291.1499938964844,274.8500061035156,272.4881591796875,286.23699951171875,294.93414306640625,291.17138671875,1.0,0.1613015681505203,0.9361111521720886,0.9361111521720886,1.0,1.0,-0.5956466197967529,0.2581057548522949,0.337540864944458,0.0862009897828102,0.0,0.0,0.0094182733446359,25.418289184570312,25.0,8.173689842224121,-2909.489013671875,37.75972366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573486328125,302.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.939453125,18000.0,0.0,0.0,0.0655622109770774,0.0,0.0,0.0,0.0,1.0,0.0048576616682112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0636966824531555,0.0977417603135109,-0.0340450778603553,0.0,6.653730815742165e-05,0.0,0.0,3.724153518676758,0.0,0.0,0.0,0.2678844630718231,4.0,0.0,1.0
828000,293.3412780761719,297.1499938964844,293.1499938964844,0.005566157400608,-406.2483520507813,298.5010070800781,0.5446296334266663,0.050000000745058,0.0458509363234043,294.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5446296334266663,0.050000000745058,0.0482832454144954,293.346923828125,297.1499938964844,293.1499938964844,0.0119540747255086,-523.5045776367188,303.3103942871094,0.5446296334266663,0.050000000745058,0.0356618389487266,293.2177734375,297.1499938964844,293.1499938964844,0.0873249173164367,-2161.863525390625,304.1564636230469,0.785106897354126,0.1439182609319687,0.1375222951173782,293.4274597167969,297.1499938964844,293.1499938964844,0.0029724258929491,-1126.023193359375,295.2484436035156,0.5446296334266663,0.050000000745058,0.2290349304676056,291.1709899902344,291.1499938964844,274.8500061035156,272.4881591796875,286.23699951171875,294.93414306640625,291.17138671875,1.0,0.1613015681505203,0.9361111521720886,0.9361111521720886,1.0,1.0,-0.5956466197967529,0.2581057548522949,0.337540864944458,0.0862009897828102,0.0,0.0,0.0094182733446359,25.418289184570312,25.0,8.173689842224121,-2909.489013671875,37.75972366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573486328125,302.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.939453125,18000.0,0.0,0.0,0.0655622109770774,0.0,0.0,0.0,0.0,1.0,0.0048576616682112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0636966824531555,0.0977417603135109,-0.0340450778603553,0.0,6.653730815742165e-05,0.0,0.0,3.724153518676758,0.0,0.0,0.0,0.2678844630718231,4.0,0.0,1.0
828060,293.3419189453125,297.1499938964844,293.1499938964844,0.0055175572633743,-404.0139465332031,298.41241455078125,0.5446234345436096,0.050000000745058,0.0458509922027587,294.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5446234345436096,0.050000000745058,0.0482833012938499,293.3518981933594,297.1499938964844,293.1499938964844,0.0118350246921181,-522.0427856445312,303.2249450683594,0.5446234345436096,0.050000000745058,0.0356618799269199,293.21710205078125,297.1499938964844,293.1499938964844,0.086511418223381,-2146.820068359375,304.1556701660156,0.7821657061576843,0.1423408091068267,0.1360248625278473,293.4288330078125,297.1499938964844,293.1499938964844,0.0029029580764472,-1102.0765380859375,295.1161499023437,0.5446234345436096,0.050000000745058,0.229035198688507,291.1242370605469,291.1499938964844,274.8423767089844,272.48126220703125,286.2362365722656,294.9403686523437,291.1153259277344,1.0,0.1611041277647018,0.9364184737205504,0.9364184737205504,1.0,1.0,-0.5938500165939331,0.257354587316513,0.33649542927742,0.085840418934822,0.0,0.0,0.0150631424039602,25.40489387512207,25.0,-33.740814208984375,-2972.303466796875,37.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,302.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.671875,18000.0,0.0,0.0,0.0653109848499298,0.0,0.0,0.0,0.0,1.0,0.0048947441391646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676897168159484,0.1020073741674423,-0.0343176573514938,0.0,6.628235132666305e-05,0.0,0.0,3.884077548980713,0.0,0.0,0.0,0.2683528065681457,4.0,0.0,1.0
828120,293.3419189453125,297.1499938964844,293.1499938964844,0.0055175572633743,-404.0139465332031,298.41241455078125,0.5446234345436096,0.050000000745058,0.0458509922027587,294.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5446234345436096,0.050000000745058,0.0482833012938499,293.3518981933594,297.1499938964844,293.1499938964844,0.0118350246921181,-522.0427856445312,303.2249450683594,0.5446234345436096,0.050000000745058,0.0356618799269199,293.21710205078125,297.1499938964844,293.1499938964844,0.086511418223381,-2146.820068359375,304.1556701660156,0.7821657061576843,0.1423408091068267,0.1360248625278473,293.4288330078125,297.1499938964844,293.1499938964844,0.0029029580764472,-1102.0765380859375,295.1161499023437,0.5446234345436096,0.050000000745058,0.229035198688507,291.1242370605469,291.1499938964844,274.8423767089844,272.48126220703125,286.2362365722656,294.9403686523437,291.1153259277344,1.0,0.1611041277647018,0.9364184737205504,0.9364184737205504,1.0,1.0,-0.5938500165939331,0.257354587316513,0.33649542927742,0.085840418934822,0.0,0.0,0.0150631424039602,25.40489387512207,25.0,-33.740814208984375,-2972.303466796875,37.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,302.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.671875,18000.0,0.0,0.0,0.0653109848499298,0.0,0.0,0.0,0.0,1.0,0.0048947441391646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676897168159484,0.1020073741674423,-0.0343176573514938,0.0,6.628235132666305e-05,0.0,0.0,3.884077548980713,0.0,0.0,0.0,0.2683528065681457,4.0,0.0,1.0
828180,293.3424987792969,297.1499938964844,293.1499938964844,0.0054485886357724,-399.0304260253906,298.35955810546875,0.5446133017539978,0.050000000745058,0.0458510741591453,294.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5446133017539978,0.050000000745058,0.0482833869755268,293.3567199707031,297.1499938964844,293.1499938964844,0.0116227576509118,-516.6718139648438,303.1441955566406,0.5446133017539978,0.050000000745058,0.0356619469821453,293.2163391113281,297.1499938964844,293.1499938964844,0.0849964842200279,-2116.435791015625,304.15631103515625,0.7792614102363586,0.1407914906740188,0.1345555484294891,293.43017578125,297.1499938964844,293.1499938964844,0.0028278385289013,-1071.9884033203125,295.0398864746094,0.5446133017539978,0.050000000745058,0.2290356010198593,291.15887451171875,291.1499938964844,274.8368530273437,272.4742736816406,286.23638916015625,294.9462890625,291.1698913574219,1.0,0.1609126180410385,0.9367257952690125,0.9367257952690125,1.0,1.0,-0.59208744764328,0.2566134035587311,0.3354740440845489,0.0854970142245292,0.0,0.0,0.0128744058310985,25.392730712890625,25.0,47.5579833984375,-3013.287353515625,37.366355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,302.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.0653893128037452,0.0,0.0,0.0,0.0,1.0,0.0044687171466648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707503855228424,0.1014327853918075,-0.0306824054569005,0.0,6.6361841163598e-05,0.0,0.0,3.8720507621765137,0.0,0.0,0.0,0.268510103225708,4.0,0.0,1.0
828240,293.3424987792969,297.1499938964844,293.1499938964844,0.0054485886357724,-399.0304260253906,298.35955810546875,0.5446133017539978,0.050000000745058,0.0458510741591453,294.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5446133017539978,0.050000000745058,0.0482833869755268,293.3567199707031,297.1499938964844,293.1499938964844,0.0116227576509118,-516.6718139648438,303.1441955566406,0.5446133017539978,0.050000000745058,0.0356619469821453,293.2163391113281,297.1499938964844,293.1499938964844,0.0849964842200279,-2116.435791015625,304.15631103515625,0.7792614102363586,0.1407914906740188,0.1345555484294891,293.43017578125,297.1499938964844,293.1499938964844,0.0028278385289013,-1071.9884033203125,295.0398864746094,0.5446133017539978,0.050000000745058,0.2290356010198593,291.15887451171875,291.1499938964844,274.8368530273437,272.4742736816406,286.23638916015625,294.9462890625,291.1698913574219,1.0,0.1609126180410385,0.9367257952690125,0.9367257952690125,1.0,1.0,-0.59208744764328,0.2566134035587311,0.3354740440845489,0.0854970142245292,0.0,0.0,0.0128744058310985,25.392730712890625,25.0,47.5579833984375,-3013.287353515625,37.366355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,302.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.0653893128037452,0.0,0.0,0.0,0.0,1.0,0.0044687171466648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707503855228424,0.1014327853918075,-0.0306824054569005,0.0,6.6361841163598e-05,0.0,0.0,3.8720507621765137,0.0,0.0,0.0,0.268510103225708,4.0,0.0,1.0
828300,293.3429260253906,297.1499938964844,293.1499938964844,0.0054128491319715,-396.54241943359375,298.3339538574219,0.544605016708374,0.050000000745058,0.0458511374890804,294.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.544605016708374,0.050000000745058,0.0482834540307521,293.3591613769531,297.1499938964844,293.1499938964844,0.0115218060091137,-514.176513671875,303.1034240722656,0.544605016708374,0.050000000745058,0.0356619954109191,293.21600341796875,297.1499938964844,293.1499938964844,0.0842858776450157,-2102.30224609375,304.1564636230469,0.7778069972991943,0.140017494559288,0.1338240057229995,293.43096923828125,297.1499938964844,293.1499938964844,0.0027871078345924,-1056.01025390625,295.0032043457031,0.544605016708374,0.050000000745058,0.2290359288454055,291.1785888671875,291.1499938964844,274.8348388671875,272.47076416015625,286.23687744140625,294.9493713378906,291.1817932128906,1.0,0.160818800330162,0.9368793964385986,0.9368793964385986,1.0,1.0,-0.591210126876831,0.2562430202960968,0.3349671065807342,0.0853295773267746,0.0,0.0,0.0088981743901968,25.38738441467285,25.0,24.35193252563477,-2907.323974609375,37.270790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,302.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.109375,18000.0,0.0,0.0,0.0655329897999763,0.0,0.0,0.0,0.0,1.0,0.0048294127918779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640184208750724,0.0978383496403694,-0.0338199324905872,0.0,6.650765135418624e-05,0.0,0.0,3.729134321212769,0.0,0.0,0.0,0.2679075002670288,4.0,0.0,1.0
828360,293.3432922363281,297.1499938964844,293.1499938964844,0.0053845308721065,-394.9983520507813,298.29571533203125,0.544594407081604,0.050000000745058,0.0458512194454669,294.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.544594407081604,0.050000000745058,0.0482835434377193,293.3616027832031,297.1499938964844,293.1499938964844,0.0114517733454704,-512.9608154296875,303.0599670410156,0.544594407081604,0.050000000745058,0.0356620587408542,293.2156982421875,297.1499938964844,293.1499938964844,0.0838159471750259,-2093.423828125,304.1561279296875,0.776348352432251,0.1392456889152526,0.1330930143594741,293.43170166015625,297.1499938964844,293.1499938964844,0.0027487706393003,-1042.2109375,294.94659423828125,0.544594407081604,0.050000000745058,0.2290363311767578,291.1700744628906,291.1499938964844,274.8332824707031,272.4672241210937,286.23760986328125,294.9524230957031,291.154296875,1.0,0.1607261002063751,0.9370355606079102,0.9370355606079102,1.0,1.0,-0.5903336405754089,0.2558721005916595,0.3344615399837494,0.0851645246148109,0.0,0.0,0.0081798555329442,25.38252639770508,25.0,-60.93351745605469,-2728.5283203125,37.175968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,301.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.748046875,18000.0,0.0,0.0,0.0655041262507438,0.0,0.0,0.0,0.0,1.0,0.0057410770095884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532622672617435,0.0935156568884849,-0.0402533859014511,0.0,6.647836562478915e-05,0.0,0.0,3.550145387649536,0.0,0.0,0.0,0.267102986574173,4.0,0.0,1.0
828420,293.3436584472656,297.1499938964844,293.1499938964844,0.00534093612805,-392.9671936035156,298.1991882324219,0.5445730090141296,0.050000000745058,0.0458513833582401,294.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5445730090141296,0.050000000745058,0.048283714801073,293.3662109375,297.1499938964844,293.1499938964844,0.011331308633089,-511.2469177246094,302.9681701660156,0.5445730090141296,0.050000000745058,0.0356621891260147,293.2149353027344,297.1499938964844,293.1499938964844,0.0830211341381073,-2078.718505859375,304.155517578125,0.7734659910202026,0.1377329379320144,0.1316522806882858,293.4327697753906,297.1499938964844,293.1499938964844,0.0026847906410694,-1019.9783935546876,294.8011779785156,0.5445730090141296,0.050000000745058,0.2290371656417846,291.1074523925781,291.1499938964844,274.8314819335937,272.46014404296875,286.23931884765625,294.9578552246094,291.1239013671875,1.0,0.1605440527200698,0.9373478293418884,0.9373478293418884,1.0,1.0,-0.5886061787605286,0.2551382780075073,0.3334679007530212,0.0848461017012596,0.0,0.0,0.019695159047842,25.37318420410156,25.0,34.74744415283203,-3024.82373046875,36.98981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18963623046875,302.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.0649958997964859,0.0,0.0,0.0,0.0,1.0,0.004644994623959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716404914855957,0.103892020881176,-0.0322515331208705,0.0,6.59625802654773e-05,0.0,0.0,3.9642751216888414,0.0,0.0,0.0,0.2686857283115387,4.0,0.0,1.0
828480,293.3436584472656,297.1499938964844,293.1499938964844,0.00534093612805,-392.9671936035156,298.1991882324219,0.5445730090141296,0.050000000745058,0.0458513833582401,294.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5445730090141296,0.050000000745058,0.048283714801073,293.3662109375,297.1499938964844,293.1499938964844,0.011331308633089,-511.2469177246094,302.9681701660156,0.5445730090141296,0.050000000745058,0.0356621891260147,293.2149353027344,297.1499938964844,293.1499938964844,0.0830211341381073,-2078.718505859375,304.155517578125,0.7734659910202026,0.1377329379320144,0.1316522806882858,293.4327697753906,297.1499938964844,293.1499938964844,0.0026847906410694,-1019.9783935546876,294.8011779785156,0.5445730090141296,0.050000000745058,0.2290371656417846,291.1074523925781,291.1499938964844,274.8314819335937,272.46014404296875,286.23931884765625,294.9578552246094,291.1239013671875,1.0,0.1605440527200698,0.9373478293418884,0.9373478293418884,1.0,1.0,-0.5886061787605286,0.2551382780075073,0.3334679007530212,0.0848461017012596,0.0,0.0,0.019695159047842,25.37318420410156,25.0,34.74744415283203,-3024.82373046875,36.98981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18963623046875,302.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.0649958997964859,0.0,0.0,0.0,0.0,1.0,0.004644994623959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716404914855957,0.103892020881176,-0.0322515331208705,0.0,6.59625802654773e-05,0.0,0.0,3.9642751216888414,0.0,0.0,0.0,0.2686857283115387,4.0,0.0,1.0
828540,293.3443603515625,297.1499938964844,293.1499938964844,0.0052622375078499,-386.87017822265625,298.1652526855469,0.544550895690918,0.050000000745058,0.0458515547215938,294.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.544550895690918,0.050000000745058,0.0482838973402977,293.37078857421875,297.1499938964844,293.1499938964844,0.0110974162817001,-504.5517578125,302.8877868652344,0.544550895690918,0.050000000745058,0.0356623195111751,293.2142028808594,297.1499938964844,293.1499938964844,0.0813406258821487,-2044.8201904296875,304.15643310546875,0.7706285715103149,0.1362375617027282,0.1302385181188583,293.4341735839844,297.1499938964844,293.1499938964844,0.0026013797614723,-985.7083129882812,294.7543640136719,0.544550895690918,0.050000000745058,0.2290380150079727,291.18389892578125,291.1499938964844,274.8312683105469,272.4529724121094,286.24200439453125,294.9634094238281,291.19189453125,1.0,0.1603663712739944,0.9376601576805116,0.9376601576805116,1.0,1.0,-0.586911141872406,0.2544142305850982,0.3324968814849853,0.0845433324575424,0.0,0.0,0.0095474896952509,25.364398956298828,25.0,53.75006484985352,-2958.387451171875,36.80817031860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,302.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.13671875,18000.0,0.0,0.0,0.0652647763490676,0.0,0.0,0.0,0.0,1.0,0.0046141385100781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676912367343902,0.0996878519654274,-0.0319966152310371,0.0,6.623545050388202e-05,0.0,0.0,3.804120540618897,0.0,0.0,0.0,0.2682191729545593,4.0,0.0,1.0
828600,293.3443603515625,297.1499938964844,293.1499938964844,0.0052622375078499,-386.87017822265625,298.1652526855469,0.544550895690918,0.050000000745058,0.0458515547215938,294.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.544550895690918,0.050000000745058,0.0482838973402977,293.37078857421875,297.1499938964844,293.1499938964844,0.0110974162817001,-504.5517578125,302.8877868652344,0.544550895690918,0.050000000745058,0.0356623195111751,293.2142028808594,297.1499938964844,293.1499938964844,0.0813406258821487,-2044.8201904296875,304.15643310546875,0.7706285715103149,0.1362375617027282,0.1302385181188583,293.4341735839844,297.1499938964844,293.1499938964844,0.0026013797614723,-985.7083129882812,294.7543640136719,0.544550895690918,0.050000000745058,0.2290380150079727,291.18389892578125,291.1499938964844,274.8312683105469,272.4529724121094,286.24200439453125,294.9634094238281,291.19189453125,1.0,0.1603663712739944,0.9376601576805116,0.9376601576805116,1.0,1.0,-0.586911141872406,0.2544142305850982,0.3324968814849853,0.0845433324575424,0.0,0.0,0.0095474896952509,25.364398956298828,25.0,53.75006484985352,-2958.387451171875,36.80817031860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,302.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.13671875,18000.0,0.0,0.0,0.0652647763490676,0.0,0.0,0.0,0.0,1.0,0.0046141385100781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676912367343902,0.0996878519654274,-0.0319966152310371,0.0,6.623545050388202e-05,0.0,0.0,3.804120540618897,0.0,0.0,0.0,0.2682191729545593,4.0,0.0,1.0
828660,293.344970703125,297.1499938964844,293.1499938964844,0.0052139107137918,-384.7847900390625,298.0730285644531,0.5445216298103333,0.050000000745058,0.0458517782390117,294.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5445216298103333,0.050000000745058,0.0482841320335865,293.3754272460937,297.1499938964844,293.1499938964844,0.0109896333888173,-503.3908081054688,302.7933349609375,0.5445216298103333,0.050000000745058,0.0356624945998191,293.2135314941406,297.1499938964844,293.1499938964844,0.0806992575526237,-2033.5614013671875,304.1552734375,0.7677769064903259,0.1347469091415405,0.1288248598575592,293.4354858398437,297.1499938964844,293.1499938964844,0.0025260366965085,-959.7927856445312,294.6159362792969,0.5445216298103333,0.050000000745058,0.2290391325950622,291.134033203125,291.1499938964844,274.8324890136719,272.44580078125,286.2453918457031,294.96893310546875,291.09393310546875,1.0,0.1601921617984771,0.9379769563674928,0.9379769563674928,1.0,1.0,-0.5852167010307312,0.2536864578723907,0.3315302431583404,0.084250271320343,0.0,0.0,0.0122590633109211,25.357192993164062,25.0,-148.9754638671875,-2723.582763671875,36.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,300.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.0649169012904167,0.0,0.0,0.0,0.0,1.0,0.0062381881289184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530803836882114,0.0964036136865615,-0.0433232299983501,0.0,6.5882399212569e-05,0.0,0.0,3.649473428726196,0.0,0.0,0.0,0.2673351168632507,4.0,0.0,1.0
828720,293.344970703125,297.1499938964844,293.1499938964844,0.0052139107137918,-384.7847900390625,298.0730285644531,0.5445216298103333,0.050000000745058,0.0458517782390117,294.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5445216298103333,0.050000000745058,0.0482841320335865,293.3754272460937,297.1499938964844,293.1499938964844,0.0109896333888173,-503.3908081054688,302.7933349609375,0.5445216298103333,0.050000000745058,0.0356624945998191,293.2135314941406,297.1499938964844,293.1499938964844,0.0806992575526237,-2033.5614013671875,304.1552734375,0.7677769064903259,0.1347469091415405,0.1288248598575592,293.4354858398437,297.1499938964844,293.1499938964844,0.0025260366965085,-959.7927856445312,294.6159362792969,0.5445216298103333,0.050000000745058,0.2290391325950622,291.134033203125,291.1499938964844,274.8324890136719,272.44580078125,286.2453918457031,294.96893310546875,291.09393310546875,1.0,0.1601921617984771,0.9379769563674928,0.9379769563674928,1.0,1.0,-0.5852167010307312,0.2536864578723907,0.3315302431583404,0.084250271320343,0.0,0.0,0.0122590633109211,25.357192993164062,25.0,-148.9754638671875,-2723.582763671875,36.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,300.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.0649169012904167,0.0,0.0,0.0,0.0,1.0,0.0062381881289184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530803836882114,0.0964036136865615,-0.0433232299983501,0.0,6.5882399212569e-05,0.0,0.0,3.649473428726196,0.0,0.0,0.0,0.2673351168632507,4.0,0.0,1.0
828780,293.3450622558594,297.1499938964844,293.1499938964844,0.0051593976095318,-380.9677429199219,298.0001220703125,0.5444983243942261,0.050000000745058,0.045851957052946,294.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5444983243942261,0.050000000745058,0.0482843220233917,293.3795471191406,297.1499938964844,293.1499938964844,0.0108122657984495,-498.824951171875,302.70245361328125,0.5444983243942261,0.050000000745058,0.0356626361608505,293.2126770019531,297.1499938964844,293.1499938964844,0.0794458091259002,-2008.871826171875,304.15576171875,0.7650119066238403,0.1333092898130417,0.1274533420801162,293.4363098144531,297.1499938964844,293.1499938964844,0.0024612969718873,-934.5531005859376,294.5067749023437,0.5444983243942261,0.050000000745058,0.2290400266647339,291.1235046386719,291.1499938964844,274.8349609375,272.4385986328125,286.2489929199219,294.9735107421875,291.1524353027344,1.0,0.1600216925144195,0.938293755054474,0.938293755054474,1.0,1.0,-0.5835723876953125,0.252975195646286,0.3305972218513489,0.083977997303009,0.0,0.0,0.0212882328778505,25.34939193725586,25.0,85.45103454589844,-3040.46826171875,36.45449066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,303.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.0644132941961288,0.0,0.0,0.0,0.0,1.0,0.0045244838111102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731612890958786,0.1043602973222732,-0.0311990063637495,0.0,6.53713068459183e-05,0.0,0.0,3.986992597579956,0.0,0.0,0.0,0.2688516974449157,4.0,0.0,1.0
828840,293.3450622558594,297.1499938964844,293.1499938964844,0.0051593976095318,-380.9677429199219,298.0001220703125,0.5444983243942261,0.050000000745058,0.045851957052946,294.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5444983243942261,0.050000000745058,0.0482843220233917,293.3795471191406,297.1499938964844,293.1499938964844,0.0108122657984495,-498.824951171875,302.70245361328125,0.5444983243942261,0.050000000745058,0.0356626361608505,293.2126770019531,297.1499938964844,293.1499938964844,0.0794458091259002,-2008.871826171875,304.15576171875,0.7650119066238403,0.1333092898130417,0.1274533420801162,293.4363098144531,297.1499938964844,293.1499938964844,0.0024612969718873,-934.5531005859376,294.5067749023437,0.5444983243942261,0.050000000745058,0.2290400266647339,291.1235046386719,291.1499938964844,274.8349609375,272.4385986328125,286.2489929199219,294.9735107421875,291.1524353027344,1.0,0.1600216925144195,0.938293755054474,0.938293755054474,1.0,1.0,-0.5835723876953125,0.252975195646286,0.3305972218513489,0.083977997303009,0.0,0.0,0.0212882328778505,25.34939193725586,25.0,85.45103454589844,-3040.46826171875,36.45449066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,303.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.0644132941961288,0.0,0.0,0.0,0.0,1.0,0.0045244838111102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731612890958786,0.1043602973222732,-0.0311990063637495,0.0,6.53713068459183e-05,0.0,0.0,3.986992597579956,0.0,0.0,0.0,0.2688516974449157,4.0,0.0,1.0
828900,293.3454284667969,297.1499938964844,293.1499938964844,0.0051162224262952,-377.4581298828125,297.9919128417969,0.5444866418838501,0.050000000745058,0.0458520501852035,294.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5444866418838501,0.050000000745058,0.0482844151556491,293.3817138671875,297.1499938964844,293.1499938964844,0.010687899775803,-494.9112854003906,302.66326904296875,0.5444866418838501,0.050000000745058,0.0356627032160759,293.2122802734375,297.1499938964844,293.1499938964844,0.0785409808158874,-1990.5848388671875,304.1563415527344,0.7636466026306152,0.1325915157794952,0.1267768144607544,293.4369812011719,297.1499938964844,293.1499938964844,0.0024162852205336,-915.79638671875,294.4968566894531,0.5444866418838501,0.050000000745058,0.2290404736995697,291.1794738769531,291.1499938964844,274.83660888671875,272.4349975585937,286.251220703125,294.97607421875,291.1949768066406,1.0,0.1599378436803817,0.938452124595642,0.938452124595642,1.0,1.0,-0.5827613472938538,0.2526223361492157,0.330139011144638,0.0838484689593315,0.0,0.0,0.0135489013046026,25.34564781188965,25.0,86.58292388916016,-3010.90673828125,36.36883163452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,303.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.0645998865365982,0.0,0.0,0.0,0.0,1.0,0.0044491193257272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714709684252739,0.1019841879606247,-0.0305132251232862,0.0,6.556067091878504e-05,0.0,0.0,3.895723342895508,0.0,0.0,0.0,0.2686260044574737,4.0,0.0,1.0
828960,293.3458251953125,297.1499938964844,293.1499938964844,0.0050799786113202,-374.783935546875,297.969970703125,0.5444722771644592,0.050000000745058,0.0458521582186222,294.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5444722771644592,0.050000000745058,0.0482845306396484,293.3839416503906,297.1499938964844,293.1499938964844,0.0105872740969061,-492.04876708984375,302.6204528808594,0.5444722771644592,0.050000000745058,0.0356627888977527,293.2119445800781,297.1499938964844,293.1499938964844,0.0778277218341827,-1976.4810791015625,304.156494140625,0.7622689008712769,0.1318694353103637,0.1260959506034851,293.437744140625,297.1499938964844,293.1499938964844,0.0023744662757962,-899.2282104492188,294.46551513671875,0.5444722771644592,0.050000000745058,0.2290410250425338,291.2065734863281,291.1499938964844,274.8385009765625,272.4313659667969,286.2536315917969,294.9787292480469,291.21209716796875,1.0,0.1598547250032425,0.9386128783226012,0.9386128783226012,1.0,1.0,-0.5819453001022339,0.2522661387920379,0.3296791613101959,0.0837209224700927,0.0,0.0,0.006936352699995,25.342458724975582,25.0,51.17474365234375,-2864.1455078125,36.28336334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596984863281,302.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5546875,18000.0,0.0,0.0,0.0647860690951347,0.0,0.0,0.0,0.0,1.0,0.0049401395954191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620969012379646,0.0968186482787132,-0.0347217470407485,0.0,6.574962026206776e-05,0.0,0.0,3.690715312957764,0.0,0.0,0.0,0.2677328586578369,4.0,0.0,1.0
829020,293.3461608886719,297.1499938964844,293.1499938964844,0.0050494135357439,-374.987060546875,297.8395690917969,0.5444408059120178,0.050000000745058,0.0458523966372013,294.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.5444408059120178,0.050000000745058,0.0482847839593887,293.3882141113281,297.1499938964844,293.1499938964844,0.0105457277968525,-493.9259643554688,302.5115966796875,0.5444408059120178,0.050000000745058,0.0356629751622676,293.21124267578125,297.1499938964844,293.1499938964844,0.0778160989284515,-1978.8228759765625,304.1542053222656,0.7595150470733643,0.130442127585411,0.1247371733188629,293.4387512207031,297.1499938964844,293.1499938964844,0.0023026310373097,-877.2140502929688,294.2665710449219,0.5444408059120178,0.050000000745058,0.2290422171354293,291.0785827636719,291.1499938964844,274.8429870605469,272.42413330078125,286.25860595703125,294.9835510253906,291.0207824707031,1.0,0.1596904247999191,0.938934326171875,0.938934326171875,1.0,1.0,-0.5803168416023254,0.2515513300895691,0.3287655413150787,0.0834756642580032,0.0,0.0,0.0205029677599668,25.33678436279297,25.0,-185.29708862304688,-2907.961181640625,36.11391067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24224853515625,300.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.744140625,18000.0,0.0,0.0,0.0638448074460029,0.0,0.0,0.0,0.0,1.0,0.005910113453865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642770528793335,0.1055342033505439,-0.0412571467459201,0.0,6.479435978690162e-05,0.0,0.0,3.9987854957580566,0.0,0.0,0.0,0.2684347927570343,4.0,0.0,1.0
829080,293.3461608886719,297.1499938964844,293.1499938964844,0.0050494135357439,-374.987060546875,297.8395690917969,0.5444408059120178,0.050000000745058,0.0458523966372013,294.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.5444408059120178,0.050000000745058,0.0482847839593887,293.3882141113281,297.1499938964844,293.1499938964844,0.0105457277968525,-493.9259643554688,302.5115966796875,0.5444408059120178,0.050000000745058,0.0356629751622676,293.21124267578125,297.1499938964844,293.1499938964844,0.0778160989284515,-1978.8228759765625,304.1542053222656,0.7595150470733643,0.130442127585411,0.1247371733188629,293.4387512207031,297.1499938964844,293.1499938964844,0.0023026310373097,-877.2140502929688,294.2665710449219,0.5444408059120178,0.050000000745058,0.2290422171354293,291.0785827636719,291.1499938964844,274.8429870605469,272.42413330078125,286.25860595703125,294.9835510253906,291.0207824707031,1.0,0.1596904247999191,0.938934326171875,0.938934326171875,1.0,1.0,-0.5803168416023254,0.2515513300895691,0.3287655413150787,0.0834756642580032,0.0,0.0,0.0205029677599668,25.33678436279297,25.0,-185.29708862304688,-2907.961181640625,36.11391067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24224853515625,300.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.744140625,18000.0,0.0,0.0,0.0638448074460029,0.0,0.0,0.0,0.0,1.0,0.005910113453865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642770528793335,0.1055342033505439,-0.0412571467459201,0.0,6.479435978690162e-05,0.0,0.0,3.9987854957580566,0.0,0.0,0.0,0.2684347927570343,4.0,0.0,1.0
829140,293.34600830078125,297.1499938964844,293.1499938964844,0.0049824179150164,-369.1965026855469,297.7983093261719,0.5444227457046509,0.050000000745058,0.0458525381982326,294.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5444227457046509,0.050000000745058,0.0482849292457103,293.3912353515625,297.1499938964844,293.1499938964844,0.0103192692622542,-486.4279174804688,302.4275207519531,0.5444227457046509,0.050000000745058,0.0356630869209766,293.21026611328125,297.1499938964844,293.1499938964844,0.0760756358504295,-1943.6658935546875,304.1558532714844,0.7569053173065186,0.1290876418352127,0.1234432384371757,293.4393005371094,297.1499938964844,293.1499938964844,0.0022362102754414,-848.802490234375,294.2061462402344,0.5444227457046509,0.050000000745058,0.2290429174900055,291.1331787109375,291.1499938964844,274.8482360839844,272.4169311523437,286.2635192871094,294.9873046875,291.1691589355469,1.0,0.159529760479927,0.9392557740211488,0.9392557740211488,1.0,1.0,-0.578765332698822,0.2508634030818939,0.3279018998146057,0.0832584202289581,0.0,0.0,0.0250853300094604,25.329259872436523,25.0,128.11944580078125,-3059.70947265625,35.950889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367248535156,303.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.986328125,18000.0,0.0,0.0,0.0634559616446495,0.0,0.0,0.0,0.0,1.0,0.0044191135093569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749296322464943,0.1051762849092483,-0.0302466508001089,0.0,6.439973367378116e-05,0.0,0.0,4.0224127769470215,0.0,0.0,0.0,0.2690466940402984,4.0,0.0,1.0
829200,293.34600830078125,297.1499938964844,293.1499938964844,0.0049824179150164,-369.1965026855469,297.7983093261719,0.5444227457046509,0.050000000745058,0.0458525381982326,294.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5444227457046509,0.050000000745058,0.0482849292457103,293.3912353515625,297.1499938964844,293.1499938964844,0.0103192692622542,-486.4279174804688,302.4275207519531,0.5444227457046509,0.050000000745058,0.0356630869209766,293.21026611328125,297.1499938964844,293.1499938964844,0.0760756358504295,-1943.6658935546875,304.1558532714844,0.7569053173065186,0.1290876418352127,0.1234432384371757,293.4393005371094,297.1499938964844,293.1499938964844,0.0022362102754414,-848.802490234375,294.2061462402344,0.5444227457046509,0.050000000745058,0.2290429174900055,291.1331787109375,291.1499938964844,274.8482360839844,272.4169311523437,286.2635192871094,294.9873046875,291.1691589355469,1.0,0.159529760479927,0.9392557740211488,0.9392557740211488,1.0,1.0,-0.578765332698822,0.2508634030818939,0.3279018998146057,0.0832584202289581,0.0,0.0,0.0250853300094604,25.329259872436523,25.0,128.11944580078125,-3059.70947265625,35.950889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367248535156,303.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.986328125,18000.0,0.0,0.0,0.0634559616446495,0.0,0.0,0.0,0.0,1.0,0.0044191135093569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749296322464943,0.1051762849092483,-0.0302466508001089,0.0,6.439973367378116e-05,0.0,0.0,4.0224127769470215,0.0,0.0,0.0,0.2690466940402984,4.0,0.0,1.0
