time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829260,293.3466796875,297.1499938964844,293.1499938964844,0.0049020410515367,-362.7657470703125,297.7755126953125,0.5444000363349915,0.050000000745058,0.0458527132868766,294.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2251892089844,0.5444000363349915,0.050000000745058,0.0482851155102252,293.393798828125,297.1499938964844,293.1499938964844,0.0101044541224837,-479.4258728027344,302.3500061035156,0.5444000363349915,0.050000000745058,0.0356632210314273,293.20947265625,297.1499938964844,293.1499938964844,0.0744548439979553,-1911.3851318359373,304.1565246582031,0.754302442073822,0.1277218163013458,0.1221554949879646,293.4405212402344,297.1499938964844,293.1499938964844,0.0021479548886418,-812.8648071289062,294.1759948730469,0.5444000363349915,0.050000000745058,0.2290437966585159,291.2286376953125,291.1499938964844,274.85406494140625,272.40972900390625,286.2694396972656,294.99200439453125,291.2356262207031,1.0,0.159372329711914,0.9395818710327148,0.9395818710327148,1.0,1.0,-0.5772215723991394,0.2501738965511322,0.3270476758480072,0.083054207265377,0.0,0.0,0.00663827592507,25.322912216186523,25.0,74.4560775756836,-2886.615478515625,35.790306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,302.9219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.794921875,18000.0,0.0,0.0,0.0640030726790428,0.0,0.0,0.0,0.0,1.0,0.0047792484983801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640431568026542,0.0974653363227844,-0.0334221795201301,0.0,6.495498382719234e-05,0.0,0.0,3.718246936798096,0.0,0.0,0.0,0.2678568065166473,4.0,0.0,1.0
829320,293.3466796875,297.1499938964844,293.1499938964844,0.0049020410515367,-362.7657470703125,297.7755126953125,0.5444000363349915,0.050000000745058,0.0458527132868766,294.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2251892089844,0.5444000363349915,0.050000000745058,0.0482851155102252,293.393798828125,297.1499938964844,293.1499938964844,0.0101044541224837,-479.4258728027344,302.3500061035156,0.5444000363349915,0.050000000745058,0.0356632210314273,293.20947265625,297.1499938964844,293.1499938964844,0.0744548439979553,-1911.3851318359373,304.1565246582031,0.754302442073822,0.1277218163013458,0.1221554949879646,293.4405212402344,297.1499938964844,293.1499938964844,0.0021479548886418,-812.8648071289062,294.1759948730469,0.5444000363349915,0.050000000745058,0.2290437966585159,291.2286376953125,291.1499938964844,274.85406494140625,272.40972900390625,286.2694396972656,294.99200439453125,291.2356262207031,1.0,0.159372329711914,0.9395818710327148,0.9395818710327148,1.0,1.0,-0.5772215723991394,0.2501738965511322,0.3270476758480072,0.083054207265377,0.0,0.0,0.00663827592507,25.322912216186523,25.0,74.4560775756836,-2886.615478515625,35.790306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,302.9219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.794921875,18000.0,0.0,0.0,0.0640030726790428,0.0,0.0,0.0,0.0,1.0,0.0047792484983801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640431568026542,0.0974653363227844,-0.0334221795201301,0.0,6.495498382719234e-05,0.0,0.0,3.718246936798096,0.0,0.0,0.0,0.2678568065166473,4.0,0.0,1.0
829380,293.3465576171875,297.1499938964844,293.1499938964844,0.0048808995634317,-364.48443603515625,297.6199645996094,0.5443777441978455,0.050000000745058,0.0458528846502304,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.5443777441978455,0.050000000745058,0.0482852943241596,293.3954772949219,297.1499938964844,293.1499938964844,0.0101182153448462,-483.9319458007813,302.2351379394531,0.5443777441978455,0.050000000745058,0.0356633551418781,293.20855712890625,297.1499938964844,293.1499938964844,0.0749744176864624,-1925.036865234375,304.1532592773437,0.7517379522323608,0.1264020055532455,0.1208865791559219,293.44091796875,297.1499938964844,293.1499938964844,0.0020720949396491,-790.9522705078125,293.9370422363281,0.5443777441978455,0.050000000745058,0.2290446460247039,291.0520935058594,291.1499938964844,274.8602905273437,272.40252685546875,286.2748107910156,294.9952087402344,290.9371032714844,1.0,0.1592177152633667,0.9399079084396362,0.9399079084396362,1.0,1.0,-0.5757003426551819,0.2494899183511734,0.3262104094028473,0.0828634873032569,0.0,0.0,0.0242161359637975,25.316797256469727,25.0,-365.4224853515625,-2842.165283203125,35.6327018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,298.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.638671875,18000.0,0.0,0.0,0.0627663135528564,0.0,0.0,0.0,0.0,1.0,0.0066747558303177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0602397322654724,0.1060665696859359,-0.0458268336951732,0.0,6.36998302070424e-05,0.0,0.0,4.0023369789123535,0.0,0.0,0.0,0.2683664858341217,4.0,0.0,1.0
829440,293.3465576171875,297.1499938964844,293.1499938964844,0.0048808995634317,-364.48443603515625,297.6199645996094,0.5443777441978455,0.050000000745058,0.0458528846502304,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.5443777441978455,0.050000000745058,0.0482852943241596,293.3954772949219,297.1499938964844,293.1499938964844,0.0101182153448462,-483.9319458007813,302.2351379394531,0.5443777441978455,0.050000000745058,0.0356633551418781,293.20855712890625,297.1499938964844,293.1499938964844,0.0749744176864624,-1925.036865234375,304.1532592773437,0.7517379522323608,0.1264020055532455,0.1208865791559219,293.44091796875,297.1499938964844,293.1499938964844,0.0020720949396491,-790.9522705078125,293.9370422363281,0.5443777441978455,0.050000000745058,0.2290446460247039,291.0520935058594,291.1499938964844,274.8602905273437,272.40252685546875,286.2748107910156,294.9952087402344,290.9371032714844,1.0,0.1592177152633667,0.9399079084396362,0.9399079084396362,1.0,1.0,-0.5757003426551819,0.2494899183511734,0.3262104094028473,0.0828634873032569,0.0,0.0,0.0242161359637975,25.316797256469727,25.0,-365.4224853515625,-2842.165283203125,35.6327018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,298.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.638671875,18000.0,0.0,0.0,0.0627663135528564,0.0,0.0,0.0,0.0,1.0,0.0066747558303177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0602397322654724,0.1060665696859359,-0.0458268336951732,0.0,6.36998302070424e-05,0.0,0.0,4.0023369789123535,0.0,0.0,0.0,0.2683664858341217,4.0,0.0,1.0
829500,293.3455505371094,297.1499938964844,293.1499938964844,0.0048836492933332,-365.264892578125,297.53106689453125,0.5443781018257141,0.050000000745058,0.0458528846502304,294.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94207763671875,0.5443781018257141,0.050000000745058,0.0482852943241596,293.3956298828125,297.1499938964844,293.1499938964844,0.0100908512249588,-484.00103759765625,302.1747741699219,0.5443781018257141,0.050000000745058,0.0356633551418781,293.2077941894531,297.1499938964844,293.1499938964844,0.0747990384697914,-1922.245361328125,304.153076171875,0.7505651712417603,0.1258081942796707,0.1203004047274589,293.44024658203125,297.1499938964844,293.1499938964844,0.0020669100340455,-790.2637329101562,293.79864501953125,0.5443781018257141,0.050000000745058,0.2290446460247039,290.9379272460937,291.1499938964844,274.8634948730469,272.3989562988281,286.2767944335937,294.99542236328125,290.989501953125,1.0,0.159142181277275,0.9400709867477416,0.9400709867477416,1.0,1.0,-0.574996829032898,0.2491708546876907,0.3258259892463684,0.0827822908759117,0.0,0.0,0.0520138032734394,25.31195640563965,25.0,62.02220916748047,-3114.478515625,35.558013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,303.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17924.673828125,18000.0,0.0,0.0,0.0617312230169773,0.0,0.0,0.0,0.0,1.0,0.0048614549450576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783639699220657,0.1124356091022491,-0.0340716429054737,0.0,6.264934199862182e-05,0.0,0.0,4.294633865356445,0.0,0.0,0.0,0.2696089744567871,4.0,0.0,1.0
829560,293.3451538085937,297.1499938964844,293.1499938964844,0.0048255515284836,-359.23114013671875,297.57244873046875,0.544386088848114,0.050000000745058,0.0458528250455856,294.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.544386088848114,0.050000000745058,0.0482852347195148,293.3958435058594,297.1499938964844,293.1499938964844,0.0099094528704881,-476.3365783691406,302.1537780761719,0.544386088848114,0.050000000745058,0.0356633104383945,293.2070007324219,297.1499938964844,293.1499938964844,0.0732741504907608,-1890.633056640625,304.1552734375,0.7494732737541199,0.1252334266901016,0.1197504848241806,293.4400939941406,297.1499938964844,293.1499938964844,0.0020218219142407,-768.4970092773438,293.86456298828125,0.544386088848114,0.050000000745058,0.2290443629026413,291.0860900878906,291.1499938964844,274.86676025390625,272.3954162597656,286.2790832519531,294.99591064453125,291.1460876464844,1.0,0.1590682715177536,0.94023597240448,0.94023597240448,1.0,1.0,-0.5743363499641418,0.248869314789772,0.3254670202732086,0.0827112048864364,0.0,0.0,0.0417143665254116,25.305965423583984,25.0,191.97702026367188,-3133.228515625,35.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,303.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.095703125,18000.0,0.0,0.0,0.061914250254631,0.0,0.0,0.0,0.0,1.0,0.0041882158257067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803267508745193,0.1083890199661254,-0.0280622746795415,0.0,6.283509719651192e-05,0.0,0.0,4.1539692878723145,0.0,0.0,0.0,0.2695703506469726,4.0,0.0,1.0
829620,293.34521484375,297.1499938964844,293.1499938964844,0.0047339270822703,-351.2447204589844,297.5860900878906,0.5443910956382751,0.050000000745058,0.0458527915179729,294.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.5443910956382751,0.050000000745058,0.0482851974666118,293.3970642089844,297.1499938964844,293.1499938964844,0.0096696345135569,-467.37109375,302.090576171875,0.5443910956382751,0.050000000745058,0.0356632843613624,293.2057189941406,297.1499938964844,293.1499938964844,0.0714228898286819,-1853.4176025390625,304.156494140625,0.747260570526123,0.1240511909127235,0.1186423748731613,293.440673828125,297.1499938964844,293.1499938964844,0.0019273014040663,-728.8333129882812,293.8897399902344,0.5443910956382751,0.050000000745058,0.2290441840887069,291.2467956542969,291.1499938964844,274.8733215332031,272.3883056640625,286.28448486328125,294.9984130859375,291.2593994140625,1.0,0.1589239984750747,0.9405659437179564,0.9405659437179564,1.0,1.0,-0.5730062127113342,0.2482618242502212,0.3247443735599518,0.0825684666633606,0.0,0.0,0.0154634779319167,25.29610824584961,25.0,130.51487731933594,-3006.72802734375,35.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,303.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.59375,18000.0,0.0,0.0,0.0628516301512718,0.0,0.0,0.0,0.0,1.0,0.0041881082579493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726115405559539,0.1006511598825454,-0.0280396156013011,0.0,6.378641410265118e-05,0.0,0.0,3.848054647445679,0.0,0.0,0.0,0.2686076462268829,4.0,0.0,1.0
829680,293.34521484375,297.1499938964844,293.1499938964844,0.0047339270822703,-351.2447204589844,297.5860900878906,0.5443910956382751,0.050000000745058,0.0458527915179729,294.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.5443910956382751,0.050000000745058,0.0482851974666118,293.3970642089844,297.1499938964844,293.1499938964844,0.0096696345135569,-467.37109375,302.090576171875,0.5443910956382751,0.050000000745058,0.0356632843613624,293.2057189941406,297.1499938964844,293.1499938964844,0.0714228898286819,-1853.4176025390625,304.156494140625,0.747260570526123,0.1240511909127235,0.1186423748731613,293.440673828125,297.1499938964844,293.1499938964844,0.0019273014040663,-728.8333129882812,293.8897399902344,0.5443910956382751,0.050000000745058,0.2290441840887069,291.2467956542969,291.1499938964844,274.8733215332031,272.3883056640625,286.28448486328125,294.9984130859375,291.2593994140625,1.0,0.1589239984750747,0.9405659437179564,0.9405659437179564,1.0,1.0,-0.5730062127113342,0.2482618242502212,0.3247443735599518,0.0825684666633606,0.0,0.0,0.0154634779319167,25.29610824584961,25.0,130.51487731933594,-3006.72802734375,35.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,303.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.59375,18000.0,0.0,0.0,0.0628516301512718,0.0,0.0,0.0,0.0,1.0,0.0041881082579493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726115405559539,0.1006511598825454,-0.0280396156013011,0.0,6.378641410265118e-05,0.0,0.0,3.848054647445679,0.0,0.0,0.0,0.2686076462268829,4.0,0.0,1.0
829740,293.3451538085937,297.1499938964844,293.1499938964844,0.0046756672672927,-347.4968566894531,297.5232238769531,0.5443822145462036,0.050000000745058,0.0458528622984886,295.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.5443822145462036,0.050000000745058,0.0482852719724178,293.3985290527344,297.1499938964844,293.1499938964844,0.0095376847311854,-463.9403991699219,302.0028076171875,0.5443822145462036,0.050000000745058,0.0356633365154266,293.2046203613281,297.1499938964844,293.1499938964844,0.0705765485763549,-1837.741455078125,304.1556701660156,0.744994580745697,0.1228635534644126,0.1175154820084571,293.4411315917969,297.1499938964844,293.1499938964844,0.001845322898589,-698.2186279296875,293.7950744628906,0.5443822145462036,0.050000000745058,0.2290445417165756,291.2550048828125,291.1499938964844,274.8797607421875,272.3812866210937,286.289794921875,295.0008850097656,291.2055053710937,1.0,0.1587831526994705,0.940895974636078,0.940895974636078,1.0,1.0,-0.5716544985771179,0.2476460933685302,0.3240084052085876,0.0824195742607116,0.0,0.0,0.0,25.2888240814209,25.0,-306.9113464355469,-931.6522216796876,35.204498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,299.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.208984375,18000.0,0.0,0.0,0.0633098259568214,0.0,0.0,0.0,0.0,1.0,0.0093293329700827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084955776110291,0.0675157234072685,-0.0590201467275619,0.0,6.425142055377364e-05,0.0,0.0,2.5373480319976807,0.0,0.0,0.0,0.2631670832633972,4.0,0.0,1.0
829800,293.3451538085937,297.1499938964844,293.1499938964844,0.0046756672672927,-347.4968566894531,297.5232238769531,0.5443822145462036,0.050000000745058,0.0458528622984886,295.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.5443822145462036,0.050000000745058,0.0482852719724178,293.3985290527344,297.1499938964844,293.1499938964844,0.0095376847311854,-463.9403991699219,302.0028076171875,0.5443822145462036,0.050000000745058,0.0356633365154266,293.2046203613281,297.1499938964844,293.1499938964844,0.0705765485763549,-1837.741455078125,304.1556701660156,0.744994580745697,0.1228635534644126,0.1175154820084571,293.4411315917969,297.1499938964844,293.1499938964844,0.001845322898589,-698.2186279296875,293.7950744628906,0.5443822145462036,0.050000000745058,0.2290445417165756,291.2550048828125,291.1499938964844,274.8797607421875,272.3812866210937,286.289794921875,295.0008850097656,291.2055053710937,1.0,0.1587831526994705,0.940895974636078,0.940895974636078,1.0,1.0,-0.5716544985771179,0.2476460933685302,0.3240084052085876,0.0824195742607116,0.0,0.0,0.0,25.2888240814209,25.0,-306.9113464355469,-931.6522216796876,35.204498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,299.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.208984375,18000.0,0.0,0.0,0.0633098259568214,0.0,0.0,0.0,0.0,1.0,0.0093293329700827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084955776110291,0.0675157234072685,-0.0590201467275619,0.0,6.425142055377364e-05,0.0,0.0,2.5373480319976807,0.0,0.0,0.0,0.2631670832633972,4.0,0.0,1.0
829860,293.34197998046875,297.1499938964844,293.1499938964844,0.004740435630083,-358.1269226074219,297.188232421875,0.5443918108940125,0.050000000745058,0.0458527952432632,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72576904296875,0.5443918108940125,0.050000000745058,0.0482852011919021,293.3982238769531,297.1499938964844,293.1499938964844,0.0097300074994564,-477.6285095214844,301.82525634765625,0.5443918108940125,0.050000000745058,0.0356632843613624,293.2028503417969,297.1499938964844,293.1499938964844,0.0728702917695045,-1888.382080078125,304.1505126953125,0.742931604385376,0.1218308508396148,0.1164805367588996,293.4384765625,297.1499938964844,293.1499938964844,0.0018331956816837,-705.9550170898438,293.2701416015625,0.5443918108940125,0.050000000745058,0.2290441989898681,290.72198486328125,291.1499938964844,274.8859558105469,272.3743591308594,286.2930603027344,295.00018310546875,290.82830810546875,1.0,0.1586468368768692,0.9412904977798462,0.9412904977798462,1.0,1.0,-0.5704118013381958,0.2470791786909103,0.3233326077461242,0.0822899565100669,0.0,0.0,0.0979481935501098,25.2786922454834,25.0,116.54053497314452,-3288.62353515625,35.07219696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737548828125,303.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.064453125,18000.0,0.0,0.0,0.0591353252530097,0.0,0.0,0.0,0.0,1.0,0.004285761155188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905186533927917,0.1194887086749076,-0.0289700608700513,0.0,6.001483779982664e-05,0.0,0.0,4.580482006072998,0.0,0.0,0.0,0.2707353234291076,4.0,0.0,1.0
829920,293.34197998046875,297.1499938964844,293.1499938964844,0.004740435630083,-358.1269226074219,297.188232421875,0.5443918108940125,0.050000000745058,0.0458527952432632,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72576904296875,0.5443918108940125,0.050000000745058,0.0482852011919021,293.3982238769531,297.1499938964844,293.1499938964844,0.0097300074994564,-477.6285095214844,301.82525634765625,0.5443918108940125,0.050000000745058,0.0356632843613624,293.2028503417969,297.1499938964844,293.1499938964844,0.0728702917695045,-1888.382080078125,304.1505126953125,0.742931604385376,0.1218308508396148,0.1164805367588996,293.4384765625,297.1499938964844,293.1499938964844,0.0018331956816837,-705.9550170898438,293.2701416015625,0.5443918108940125,0.050000000745058,0.2290441989898681,290.72198486328125,291.1499938964844,274.8859558105469,272.3743591308594,286.2930603027344,295.00018310546875,290.82830810546875,1.0,0.1586468368768692,0.9412904977798462,0.9412904977798462,1.0,1.0,-0.5704118013381958,0.2470791786909103,0.3233326077461242,0.0822899565100669,0.0,0.0,0.0979481935501098,25.2786922454834,25.0,116.54053497314452,-3288.62353515625,35.07219696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737548828125,303.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.064453125,18000.0,0.0,0.0,0.0591353252530097,0.0,0.0,0.0,0.0,1.0,0.004285761155188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905186533927917,0.1194887086749076,-0.0289700608700513,0.0,6.001483779982664e-05,0.0,0.0,4.580482006072998,0.0,0.0,0.0,0.2707353234291076,4.0,0.0,1.0
829980,293.34112548828125,297.1499938964844,293.1499938964844,0.0045913779176771,-341.97296142578125,297.3700561523437,0.544428825378418,0.050000000745058,0.0458525232970714,295.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.544428825378418,0.050000000745058,0.0482849143445491,293.3983764648437,297.1499938964844,293.1499938964844,0.0092990864068269,-457.38916015625,301.8217468261719,0.544428825378418,0.050000000745058,0.0356630720198154,293.20098876953125,297.1499938964844,293.1499938964844,0.0691052600741386,-1810.156982421875,304.1563720703125,0.7411887049674988,0.1208740696310997,0.1155915185809135,293.4381408691406,297.1499938964844,293.1499938964844,0.001722959568724,-652.3304443359375,293.5551452636719,0.544428825378418,0.050000000745058,0.2290428429841995,291.1954040527344,291.1499938964844,274.8916931152344,272.3675231933594,286.29718017578125,295.0008850097656,291.2481689453125,1.0,0.1585180759429931,0.9416850209236144,0.9416850209236144,1.0,1.0,-0.569342315196991,0.2465865015983581,0.3227558135986328,0.0821925327181816,0.0,0.0,0.0571523904800415,25.264442443847656,25.0,321.48052978515625,-3213.33642578125,34.95325469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,304.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.23046875,18000.0,0.0,0.0,0.0605195686221122,0.0,0.0,0.0,0.0,1.0,0.0031546959653496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873690769076347,0.1049948781728744,-0.01762580499053,0.0,6.141966878203675e-05,0.0,0.0,4.04036808013916,0.0,0.0,0.0,0.2697531580924988,4.0,0.0,1.0
830040,293.34112548828125,297.1499938964844,293.1499938964844,0.0045913779176771,-341.97296142578125,297.3700561523437,0.544428825378418,0.050000000745058,0.0458525232970714,295.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.544428825378418,0.050000000745058,0.0482849143445491,293.3983764648437,297.1499938964844,293.1499938964844,0.0092990864068269,-457.38916015625,301.8217468261719,0.544428825378418,0.050000000745058,0.0356630720198154,293.20098876953125,297.1499938964844,293.1499938964844,0.0691052600741386,-1810.156982421875,304.1563720703125,0.7411887049674988,0.1208740696310997,0.1155915185809135,293.4381408691406,297.1499938964844,293.1499938964844,0.001722959568724,-652.3304443359375,293.5551452636719,0.544428825378418,0.050000000745058,0.2290428429841995,291.1954040527344,291.1499938964844,274.8916931152344,272.3675231933594,286.29718017578125,295.0008850097656,291.2481689453125,1.0,0.1585180759429931,0.9416850209236144,0.9416850209236144,1.0,1.0,-0.569342315196991,0.2465865015983581,0.3227558135986328,0.0821925327181816,0.0,0.0,0.0571523904800415,25.264442443847656,25.0,321.48052978515625,-3213.33642578125,34.95325469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,304.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.23046875,18000.0,0.0,0.0,0.0605195686221122,0.0,0.0,0.0,0.0,1.0,0.0031546959653496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873690769076347,0.1049948781728744,-0.01762580499053,0.0,6.141966878203675e-05,0.0,0.0,4.04036808013916,0.0,0.0,0.0,0.2697531580924988,4.0,0.0,1.0
830100,293.34136962890625,297.1499938964844,293.1499938964844,0.0045450427569448,-337.8551940917969,297.3838195800781,0.5444304347038269,0.050000000745058,0.0458525121212005,295.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.5444304347038269,0.050000000745058,0.0482849031686782,293.3991394042969,297.1499938964844,293.1499938964844,0.0091834152117371,-452.7273254394531,301.7933654785156,0.5444304347038269,0.050000000745058,0.0356630645692348,293.2004089355469,297.1499938964844,293.1499938964844,0.0682008862495422,-1792.1248779296875,304.1568603515625,0.74021315574646,0.1203431561589241,0.1151045113801956,293.4386291503906,297.1499938964844,293.1499938964844,0.0016748525667935,-632.3511352539062,293.5782165527344,0.5444304347038269,0.050000000745058,0.2290427833795547,291.2855834960937,291.1499938964844,274.8943786621094,272.3641357421875,286.2997131347656,295.0023498535156,291.30780029296875,1.0,0.1584551483392715,0.9418822526931764,0.9418822526931764,1.0,1.0,-0.5687577724456787,0.2463197112083435,0.3224380910396576,0.0821325927972793,0.0,0.0,0.0386850796639919,25.26027107238769,25.0,233.5419311523437,-3107.36376953125,34.89186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,304.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.728515625,18000.0,0.0,0.0,0.0614488422870636,0.0,0.0,0.0,0.0,1.0,0.0033738007768988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805744081735611,0.1003811657428741,-0.0198067519813776,0.0,6.236276385607198e-05,0.0,0.0,3.851011514663696,0.0,0.0,0.0,0.269002228975296,4.0,0.0,1.0
830160,293.3415832519531,297.1499938964844,293.1499938964844,0.0045097093097865,-335.0191650390625,297.3710327148437,0.5444238185882568,0.050000000745058,0.0458525642752647,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200988769531,0.5444238185882568,0.050000000745058,0.0482849553227424,293.4000244140625,297.1499938964844,293.1499938964844,0.0090962378308177,-449.5830383300781,301.75555419921875,0.5444238185882568,0.050000000745058,0.0356631055474281,293.1999206542969,297.1499938964844,293.1499938964844,0.0675533488392829,-1779.5743408203125,304.1567687988281,0.7391823530197144,0.1197973862290382,0.1145946457982063,293.4390869140625,297.1499938964844,293.1499938964844,0.0016329898498952,-615.7854614257812,293.5597229003906,0.5444238185882568,0.050000000745058,0.2290430516004562,291.3246459960937,291.1499938964844,274.8968505859375,272.3608093261719,286.3021545410156,295.0038146972656,291.3352355957031,1.0,0.1583926826715469,0.942018449306488,0.942018449306488,1.0,1.0,-0.5681464076042175,0.2460406720638275,0.32210573554039,0.082065962255001,0.0,0.0,0.0229765977710485,25.25752067565918,25.0,154.59178161621094,-3025.793701171875,34.82928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,303.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.04296875,18000.0,0.0,0.0,0.0622889995574951,0.0,0.0,0.0,0.0,1.0,0.0036717287730425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754002630710601,0.0982308238744735,-0.0228305626660585,0.0,6.321541150100529e-05,0.0,0.0,3.758648872375488,0.0,0.0,0.0,0.2685083448886871,4.0,0.0,1.0
830220,293.3417663574219,297.1499938964844,293.1499938964844,0.004451269749552,-330.8643493652344,297.3168029785156,0.5444040894508362,0.050000000745058,0.0458527132868766,295.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472900390625,0.5444040894508362,0.050000000745058,0.0482851155102252,293.4017333984375,297.1499938964844,293.1499938964844,0.0089581385254859,-445.2379150390625,301.6695556640625,0.5444040894508362,0.050000000745058,0.0356632210314273,293.19903564453125,297.1499938964844,293.1499938964844,0.0666096732020378,-1761.9224853515625,304.15606689453125,0.7370893359184265,0.1187120825052261,0.1135641112923622,293.43975830078125,297.1499938964844,293.1499938964844,0.001553907059133,-585.7213134765625,293.4774475097656,0.5444040894508362,0.050000000745058,0.2290437966585159,291.3466796875,291.1499938964844,274.9012451171875,272.35418701171875,286.3064880371094,295.0062255859375,291.32635498046875,1.0,0.1582691818475723,0.9422907829284668,0.9422907829284668,1.0,1.0,-0.5669111013412476,0.2454773932695388,0.3214336931705475,0.0819295421242713,0.0,0.0,0.0,25.25320053100586,25.0,-149.9025115966797,-1524.841552734375,34.704280853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993591308594,300.384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.224609375,18000.0,0.0,0.0,0.0635071247816085,0.0,0.0,0.0,0.0,1.0,0.0080849090591073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0159235298633575,0.0694493278861045,-0.0535258017480373,0.0,6.445166218327358e-05,0.0,0.0,2.6188085079193115,0.0,0.0,0.0,0.263604998588562,4.0,0.0,1.0
830280,293.3417663574219,297.1499938964844,293.1499938964844,0.004451269749552,-330.8643493652344,297.3168029785156,0.5444040894508362,0.050000000745058,0.0458527132868766,295.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472900390625,0.5444040894508362,0.050000000745058,0.0482851155102252,293.4017333984375,297.1499938964844,293.1499938964844,0.0089581385254859,-445.2379150390625,301.6695556640625,0.5444040894508362,0.050000000745058,0.0356632210314273,293.19903564453125,297.1499938964844,293.1499938964844,0.0666096732020378,-1761.9224853515625,304.15606689453125,0.7370893359184265,0.1187120825052261,0.1135641112923622,293.43975830078125,297.1499938964844,293.1499938964844,0.001553907059133,-585.7213134765625,293.4774475097656,0.5444040894508362,0.050000000745058,0.2290437966585159,291.3466796875,291.1499938964844,274.9012451171875,272.35418701171875,286.3064880371094,295.0062255859375,291.32635498046875,1.0,0.1582691818475723,0.9422907829284668,0.9422907829284668,1.0,1.0,-0.5669111013412476,0.2454773932695388,0.3214336931705475,0.0819295421242713,0.0,0.0,0.0,25.25320053100586,25.0,-149.9025115966797,-1524.841552734375,34.704280853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993591308594,300.384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.224609375,18000.0,0.0,0.0,0.0635071247816085,0.0,0.0,0.0,0.0,1.0,0.0080849090591073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0159235298633575,0.0694493278861045,-0.0535258017480373,0.0,6.445166218327358e-05,0.0,0.0,2.6188085079193115,0.0,0.0,0.0,0.263604998588562,4.0,0.0,1.0
830340,293.3382568359375,297.1499938964844,293.1499938964844,0.0045518921688199,-347.48541259765625,296.8490905761719,0.5444040298461914,0.050000000745058,0.0458527170121669,295.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285705566406,0.5444040298461914,0.050000000745058,0.0482851192355155,293.4013977050781,297.1499938964844,293.1499938964844,0.0092888446524739,-468.1606140136719,301.43035888671875,0.5444040298461914,0.050000000745058,0.0356632247567176,293.1974792480469,297.1499938964844,293.1499938964844,0.0707617402076721,-1851.328857421875,304.1472473144531,0.7351849675178528,0.1177829653024673,0.1126193255186081,293.436767578125,297.1499938964844,293.1499938964844,0.0015314701013267,-593.8753051757812,292.7437438964844,0.5444040298461914,0.050000000745058,0.2290438115596771,290.5823059082031,291.1499938964844,274.9046630859375,272.3477478027344,286.3084411621094,295.0053405761719,290.6074523925781,1.0,0.1581489145755767,0.9425631165504456,0.9425631165504456,1.0,1.0,-0.5657772421836853,0.2449572384357452,0.32082000374794,0.0818127691745758,0.0,0.0,0.1124333292245864,25.24576759338379,25.0,-113.63031005859376,-3243.16015625,34.586483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,303.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.556640625,18000.0,0.0,0.0,0.0583499297499656,0.0,0.0,0.0,0.0,1.0,0.0048981760628521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875232443213462,0.1218500956892967,-0.0343268550932407,0.0,5.921776028117165e-05,0.0,0.0,4.6535186767578125,0.0,0.0,0.0,0.270628958940506,4.0,0.0,1.0
830400,293.3382568359375,297.1499938964844,293.1499938964844,0.0045518921688199,-347.48541259765625,296.8490905761719,0.5444040298461914,0.050000000745058,0.0458527170121669,295.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285705566406,0.5444040298461914,0.050000000745058,0.0482851192355155,293.4013977050781,297.1499938964844,293.1499938964844,0.0092888446524739,-468.1606140136719,301.43035888671875,0.5444040298461914,0.050000000745058,0.0356632247567176,293.1974792480469,297.1499938964844,293.1499938964844,0.0707617402076721,-1851.328857421875,304.1472473144531,0.7351849675178528,0.1177829653024673,0.1126193255186081,293.436767578125,297.1499938964844,293.1499938964844,0.0015314701013267,-593.8753051757812,292.7437438964844,0.5444040298461914,0.050000000745058,0.2290438115596771,290.5823059082031,291.1499938964844,274.9046630859375,272.3477478027344,286.3084411621094,295.0053405761719,290.6074523925781,1.0,0.1581489145755767,0.9425631165504456,0.9425631165504456,1.0,1.0,-0.5657772421836853,0.2449572384357452,0.32082000374794,0.0818127691745758,0.0,0.0,0.1124333292245864,25.24576759338379,25.0,-113.63031005859376,-3243.16015625,34.586483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,303.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.556640625,18000.0,0.0,0.0,0.0583499297499656,0.0,0.0,0.0,0.0,1.0,0.0048981760628521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875232443213462,0.1218500956892967,-0.0343268550932407,0.0,5.921776028117165e-05,0.0,0.0,4.6535186767578125,0.0,0.0,0.0,0.270628958940506,4.0,0.0,1.0
830460,293.3361511230469,297.1499938964844,293.1499938964844,0.0044026905670762,-329.422119140625,297.0907287597656,0.5444589257240295,0.050000000745058,0.0458523109555244,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5444589257240295,0.050000000745058,0.0482846908271312,293.4005126953125,297.1499938964844,293.1499938964844,0.0088209230452775,-443.599365234375,301.4585266113281,0.5444589257240295,0.050000000745058,0.0356629081070423,293.1952209472656,297.1499938964844,293.1499938964844,0.0662549138069152,-1757.4964599609375,304.1554870605469,0.7338161468505859,0.1170393824577331,0.11191376298666,293.4352722167969,297.1499938964844,293.1499938964844,0.0014465665444731,-548.44287109375,293.1184997558594,0.5444589257240295,0.050000000745058,0.2290417850017547,291.1412048339844,291.1499938964844,274.9070129394531,272.3414611816406,286.3099975585937,295.0039367675781,291.2289428710937,1.0,0.1580369621515274,0.942901611328125,0.942901611328125,1.0,1.0,-0.5649266839027405,0.244557186961174,0.3203694820404053,0.0817548930644989,0.0,0.0,0.0791460201144218,25.22967529296875,25.0,420.3580932617188,-3327.996337890625,34.488189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4296875,18000.0,0.0,0.0,0.0595157332718372,0.0,0.0,0.0,0.0,1.0,0.0025874802377074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964758470654487,0.108746625483036,-0.0122707756236195,0.0,6.0400903748814017e-05,0.0,0.0,4.200634479522705,0.0,0.0,0.0,0.2705201804637909,4.0,0.0,1.0
830520,293.3361511230469,297.1499938964844,293.1499938964844,0.0044026905670762,-329.422119140625,297.0907287597656,0.5444589257240295,0.050000000745058,0.0458523109555244,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5444589257240295,0.050000000745058,0.0482846908271312,293.4005126953125,297.1499938964844,293.1499938964844,0.0088209230452775,-443.599365234375,301.4585266113281,0.5444589257240295,0.050000000745058,0.0356629081070423,293.1952209472656,297.1499938964844,293.1499938964844,0.0662549138069152,-1757.4964599609375,304.1554870605469,0.7338161468505859,0.1170393824577331,0.11191376298666,293.4352722167969,297.1499938964844,293.1499938964844,0.0014465665444731,-548.44287109375,293.1184997558594,0.5444589257240295,0.050000000745058,0.2290417850017547,291.1412048339844,291.1499938964844,274.9070129394531,272.3414611816406,286.3099975585937,295.0039367675781,291.2289428710937,1.0,0.1580369621515274,0.942901611328125,0.942901611328125,1.0,1.0,-0.5649266839027405,0.244557186961174,0.3203694820404053,0.0817548930644989,0.0,0.0,0.0791460201144218,25.22967529296875,25.0,420.3580932617188,-3327.996337890625,34.488189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4296875,18000.0,0.0,0.0,0.0595157332718372,0.0,0.0,0.0,0.0,1.0,0.0025874802377074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964758470654487,0.108746625483036,-0.0122707756236195,0.0,6.0400903748814017e-05,0.0,0.0,4.200634479522705,0.0,0.0,0.0,0.2705201804637909,4.0,0.0,1.0
830580,293.33673095703125,297.1499938964844,293.1499938964844,0.0043076067231595,-320.7020263671875,297.1394348144531,0.5444650650024414,0.050000000745058,0.0458522662520408,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.343994140625,0.5444650650024414,0.050000000745058,0.0482846461236476,293.402099609375,297.1499938964844,293.1499938964844,0.0085926353931427,-433.5591735839844,301.4122314453125,0.5444650650024414,0.050000000745058,0.0356628745794296,293.194091796875,297.1499938964844,293.1499938964844,0.0644276812672615,-1721.2100830078125,304.1566162109375,0.7321404218673706,0.1161226853728294,0.1110842227935791,293.4363098144531,297.1499938964844,293.1499938964844,0.0013484267983585,-507.9403991699219,293.19610595703125,0.5444650650024414,0.050000000745058,0.229041576385498,291.350830078125,291.1499938964844,274.9080505371094,272.3353881835937,286.31304931640625,295.0064697265625,291.36590576171875,1.0,0.1579289883375167,0.9432401657104492,0.9432401657104492,1.0,1.0,-0.5639307498931885,0.2440976649522781,0.3198331296443939,0.0816640406847,0.0,0.0,0.034425314515829,25.22208023071289,25.0,213.11415100097656,-3071.19384765625,34.384124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,303.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.14453125,18000.0,0.0,0.0,0.0617977827787399,0.0,0.0,0.0,0.0,1.0,0.0032490729354321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794804096221923,0.0980134755373001,-0.0185330659151077,0.0,6.27168919891119e-05,0.0,0.0,3.757513523101807,0.0,0.0,0.0,0.2687177062034607,4.0,0.0,1.0
830640,293.33673095703125,297.1499938964844,293.1499938964844,0.0043076067231595,-320.7020263671875,297.1394348144531,0.5444650650024414,0.050000000745058,0.0458522662520408,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.343994140625,0.5444650650024414,0.050000000745058,0.0482846461236476,293.402099609375,297.1499938964844,293.1499938964844,0.0085926353931427,-433.5591735839844,301.4122314453125,0.5444650650024414,0.050000000745058,0.0356628745794296,293.194091796875,297.1499938964844,293.1499938964844,0.0644276812672615,-1721.2100830078125,304.1566162109375,0.7321404218673706,0.1161226853728294,0.1110842227935791,293.4363098144531,297.1499938964844,293.1499938964844,0.0013484267983585,-507.9403991699219,293.19610595703125,0.5444650650024414,0.050000000745058,0.229041576385498,291.350830078125,291.1499938964844,274.9080505371094,272.3353881835937,286.31304931640625,295.0064697265625,291.36590576171875,1.0,0.1579289883375167,0.9432401657104492,0.9432401657104492,1.0,1.0,-0.5639307498931885,0.2440976649522781,0.3198331296443939,0.0816640406847,0.0,0.0,0.034425314515829,25.22208023071289,25.0,213.11415100097656,-3071.19384765625,34.384124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,303.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.14453125,18000.0,0.0,0.0,0.0617977827787399,0.0,0.0,0.0,0.0,1.0,0.0032490729354321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794804096221923,0.0980134755373001,-0.0185330659151077,0.0,6.27168919891119e-05,0.0,0.0,3.757513523101807,0.0,0.0,0.0,0.2687177062034607,4.0,0.0,1.0
830700,293.33697509765625,297.1499938964844,293.1499938964844,0.0042767114937305,-318.2795715332031,297.1215515136719,0.5444552898406982,0.050000000745058,0.0458523407578468,295.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742980957031,0.5444552898406982,0.050000000745058,0.0482847243547439,293.4030456542969,297.1499938964844,293.1499938964844,0.0085185347124934,-430.8160095214844,301.3724060058594,0.5444552898406982,0.050000000745058,0.0356629341840744,293.1937255859375,297.1499938964844,293.1499938964844,0.0638965740799903,-1711.144287109375,304.1563720703125,0.7312098145484924,0.1156405732035636,0.1106316745281219,293.436767578125,297.1499938964844,293.1499938964844,0.0013090826105326,-492.704833984375,293.1688232421875,0.5444552898406982,0.050000000745058,0.2290419489145279,291.3773193359375,291.1499938964844,274.9080505371094,272.3323974609375,286.314208984375,295.00762939453125,291.3844909667969,1.0,0.1578754335641861,0.9434094429016112,0.9434094429016112,1.0,1.0,-0.5633884072303772,0.2438500821590423,0.3195382952690124,0.0816076919436454,0.0,0.0,0.0165122412145137,25.220447540283203,25.0,130.7753143310547,-2985.017822265625,34.32993698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786071777344,303.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.91796875,18000.0,0.0,0.0,0.0627419874072074,0.0,0.0,0.0,0.0,1.0,0.0036667645908892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738510414958,0.0966189578175544,-0.0227679200470447,0.0,6.367513560689986e-05,0.0,0.0,3.693783044815064,0.0,0.0,0.0,0.2682648599147796,4.0,0.0,1.0
830760,293.3370666503906,297.1499938964844,293.1499938964844,0.004248846322298,-316.2267150878906,297.09588623046875,0.5444442629814148,0.050000000745058,0.0458524264395237,295.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876647949219,0.5444442629814148,0.050000000745058,0.0482848137617111,293.4039306640625,297.1499938964844,293.1499938964844,0.0084525011479854,-428.5308532714844,301.3294677734375,0.5444442629814148,0.050000000745058,0.0356629975140094,293.1933288574219,297.1499938964844,293.1499938964844,0.0634507462382316,-1702.860595703125,304.156005859375,0.7302718162536621,0.1151628196239471,0.1101772859692573,293.4371032714844,297.1499938964844,293.1499938964844,0.0012708932626992,-478.1694946289063,293.1290588378906,0.5444442629814148,0.050000000745058,0.2290423661470413,291.3888854980469,291.1499938964844,274.9076538085937,272.3294677734375,286.3150634765625,295.0085754394531,291.39031982421875,1.0,0.1578221917152404,0.943578839302063,0.943578839302063,1.0,1.0,-0.5628438591957092,0.2436021715402603,0.3192417025566101,0.0815496668219566,0.0,0.0,0.0,25.21903610229492,25.0,53.03192901611328,-2668.0009765625,34.27581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393005371094,302.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.61328125,18000.0,0.0,0.0,0.063522033393383,0.0,0.0,0.0,0.0,1.0,0.0049671749584376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0534164384007453,0.0883618146181106,-0.0349453762173652,0.0,6.446678889915347e-05,0.0,0.0,3.3654980659484863,0.0,0.0,0.0,0.2664049565792084,4.0,0.0,1.0
830820,293.3348083496094,297.1499938964844,293.1499938964844,0.0043022255413234,-328.9212341308594,296.6944274902344,0.5444326996803284,0.050000000745058,0.0458525158464908,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8536376953125,0.5444326996803284,0.050000000745058,0.0482849068939685,293.4044494628906,297.1499938964844,293.1499938964844,0.0087067233398556,-448.9060974121094,301.100341796875,0.5444326996803284,0.050000000745058,0.0356630682945251,293.1921691894531,297.1499938964844,293.1499938964844,0.0674143955111503,-1787.5308837890625,304.1468505859375,0.7284931540489197,0.1142972335219383,0.1093146726489067,293.4353942871094,297.1499938964844,293.1499938964844,0.0011865718988701,-458.9629211425781,292.49908447265625,0.5444326996803284,0.050000000745058,0.2290428131818771,290.7726135253906,291.1499938964844,274.9056091308594,272.32379150390625,286.31500244140625,295.0085144042969,290.5102233886719,1.0,0.1577173322439193,0.9439176917076112,0.9439176917076112,1.0,1.0,-0.5618094801902771,0.2431310564279556,0.3186784088611603,0.0814407765865325,0.0,0.0,0.0700762271881103,25.214506149291992,25.0,-738.0720825195312,-3028.982421875,34.17140579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554077148437,300.7599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17770.2421875,18000.0,0.0,0.0,0.0598194785416126,0.0,0.0,0.0,0.0,1.0,0.0064746448770165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730772987008094,0.117740474641323,-0.0446631759405136,0.0,6.070916788303293e-05,0.0,0.0,4.45662784576416,0.0,0.0,0.0,0.2690989375114441,4.0,0.0,1.0
830880,293.3348083496094,297.1499938964844,293.1499938964844,0.0043022255413234,-328.9212341308594,296.6944274902344,0.5444326996803284,0.050000000745058,0.0458525158464908,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8536376953125,0.5444326996803284,0.050000000745058,0.0482849068939685,293.4044494628906,297.1499938964844,293.1499938964844,0.0087067233398556,-448.9060974121094,301.100341796875,0.5444326996803284,0.050000000745058,0.0356630682945251,293.1921691894531,297.1499938964844,293.1499938964844,0.0674143955111503,-1787.5308837890625,304.1468505859375,0.7284931540489197,0.1142972335219383,0.1093146726489067,293.4353942871094,297.1499938964844,293.1499938964844,0.0011865718988701,-458.9629211425781,292.49908447265625,0.5444326996803284,0.050000000745058,0.2290428131818771,290.7726135253906,291.1499938964844,274.9056091308594,272.32379150390625,286.31500244140625,295.0085144042969,290.5102233886719,1.0,0.1577173322439193,0.9439176917076112,0.9439176917076112,1.0,1.0,-0.5618094801902771,0.2431310564279556,0.3186784088611603,0.0814407765865325,0.0,0.0,0.0700762271881103,25.214506149291992,25.0,-738.0720825195312,-3028.982421875,34.17140579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554077148437,300.7599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17770.2421875,18000.0,0.0,0.0,0.0598194785416126,0.0,0.0,0.0,0.0,1.0,0.0064746448770165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730772987008094,0.117740474641323,-0.0446631759405136,0.0,6.070916788303293e-05,0.0,0.0,4.45662784576416,0.0,0.0,0.0,0.2690989375114441,4.0,0.0,1.0
830940,293.33062744140625,297.1499938964844,293.1499938964844,0.0042394888587296,-319.4346008300781,296.76715087890625,0.5444907546043396,0.050000000745058,0.0458520837128162,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9540405273437,0.5444907546043396,0.050000000745058,0.0482844524085521,293.4024658203125,297.1499938964844,293.1499938964844,0.0084134377539157,-432.4844665527344,301.068603515625,0.5444907546043396,0.050000000745058,0.0356627330183982,293.1896667480469,297.1499938964844,293.1499938964844,0.0643133148550987,-1723.3935546875,304.1534423828125,0.7273557186126709,0.1137361153960228,0.1087332963943481,293.4318542480469,297.1499938964844,293.1499938964844,0.0011793586891144,-449.160400390625,292.60516357421875,0.5444907546043396,0.050000000745058,0.229040652513504,290.99786376953125,291.1499938964844,274.9017944335937,272.318359375,286.31219482421875,295.00457763671875,291.1317138671875,1.0,0.1576200723648071,0.9442565441131592,0.9442565441131592,1.0,1.0,-0.5611076354980469,0.2428014129400253,0.3183062374591827,0.0813954547047615,0.0,0.0,0.0980538055300712,25.19872665405273,25.0,444.700927734375,-3418.102294921875,34.088565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440246582031,305.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9453125,18000.0,0.0,0.0,0.058780949562788,0.0,0.0,0.0,0.0,1.0,0.002538314089179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032508984208107,0.1150918081402778,-0.0118409134447574,0.0,5.965519085293636e-05,0.0,0.0,4.453338623046875,0.0,0.0,0.0,0.2712904810905456,4.0,0.0,1.0
