time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831000,293.33062744140625,297.1499938964844,293.1499938964844,0.0042394888587296,-319.4346008300781,296.76715087890625,0.5444907546043396,0.050000000745058,0.0458520837128162,295.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9540405273437,0.5444907546043396,0.050000000745058,0.0482844524085521,293.4024658203125,297.1499938964844,293.1499938964844,0.0084134377539157,-432.4844665527344,301.068603515625,0.5444907546043396,0.050000000745058,0.0356627330183982,293.1896667480469,297.1499938964844,293.1499938964844,0.0643133148550987,-1723.3935546875,304.1534423828125,0.7273557186126709,0.1137361153960228,0.1087332963943481,293.4318542480469,297.1499938964844,293.1499938964844,0.0011793586891144,-449.160400390625,292.60516357421875,0.5444907546043396,0.050000000745058,0.229040652513504,290.99786376953125,291.1499938964844,274.9017944335937,272.318359375,286.31219482421875,295.00457763671875,291.1317138671875,1.0,0.1576200723648071,0.9442565441131592,0.9442565441131592,1.0,1.0,-0.5611076354980469,0.2428014129400253,0.3183062374591827,0.0813954547047615,0.0,0.0,0.0980538055300712,25.19872665405273,25.0,444.700927734375,-3418.102294921875,34.088565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440246582031,305.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9453125,18000.0,0.0,0.0,0.058780949562788,0.0,0.0,0.0,0.0,1.0,0.002538314089179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032508984208107,0.1150918081402778,-0.0118409134447574,0.0,5.965519085293636e-05,0.0,0.0,4.453338623046875,0.0,0.0,0.0,0.2712904810905456,4.0,0.0,1.0
831060,293.33087158203125,297.1499938964844,293.1499938964844,0.0041238800622522,-307.9105529785156,296.8957824707031,0.5445194840431213,0.050000000745058,0.0458518713712692,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265380859375,0.5445194840431213,0.050000000745058,0.0482842288911342,293.4035949707031,297.1499938964844,293.1499938964844,0.0081402016803622,-418.7633666992188,301.0591735839844,0.5445194840431213,0.050000000745058,0.0356625691056251,293.1882629394531,297.1499938964844,293.1499938964844,0.0619593486189842,-1676.08837890625,304.1560363769531,0.7260878086090088,0.1130213662981987,0.1081066206097602,293.4326171875,297.1499938964844,293.1499938964844,0.0010720288846641,-403.9476318359375,292.80535888671875,0.5445194840431213,0.050000000745058,0.2290395945310592,291.3377990722656,291.1499938964844,274.8960266113281,272.31317138671875,286.3114624023437,295.0058898925781,291.36212158203125,1.0,0.1575286984443664,0.9445981383323668,0.9445981383323668,1.0,1.0,-0.5603536367416382,0.2424529045820236,0.3179007470607757,0.0813328325748443,0.0,0.0,0.0444031581282615,25.18826675415039,25.0,276.03436279296875,-3119.84765625,34.00589370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,304.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.046875,18000.0,0.0,0.0,0.0611996836960315,0.0,0.0,0.0,0.0,1.0,0.0029981073457747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831940099596977,0.0992588028311729,-0.0160647872835397,0.0,6.210990250110626e-05,0.0,0.0,3.812795639038086,0.0,0.0,0.0,0.2690534889698028,4.0,0.0,1.0
831120,293.33087158203125,297.1499938964844,293.1499938964844,0.0041238800622522,-307.9105529785156,296.8957824707031,0.5445194840431213,0.050000000745058,0.0458518713712692,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265380859375,0.5445194840431213,0.050000000745058,0.0482842288911342,293.4035949707031,297.1499938964844,293.1499938964844,0.0081402016803622,-418.7633666992188,301.0591735839844,0.5445194840431213,0.050000000745058,0.0356625691056251,293.1882629394531,297.1499938964844,293.1499938964844,0.0619593486189842,-1676.08837890625,304.1560363769531,0.7260878086090088,0.1130213662981987,0.1081066206097602,293.4326171875,297.1499938964844,293.1499938964844,0.0010720288846641,-403.9476318359375,292.80535888671875,0.5445194840431213,0.050000000745058,0.2290395945310592,291.3377990722656,291.1499938964844,274.8960266113281,272.31317138671875,286.3114624023437,295.0058898925781,291.36212158203125,1.0,0.1575286984443664,0.9445981383323668,0.9445981383323668,1.0,1.0,-0.5603536367416382,0.2424529045820236,0.3179007470607757,0.0813328325748443,0.0,0.0,0.0444031581282615,25.18826675415039,25.0,276.03436279296875,-3119.84765625,34.00589370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,304.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.046875,18000.0,0.0,0.0,0.0611996836960315,0.0,0.0,0.0,0.0,1.0,0.0029981073457747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831940099596977,0.0992588028311729,-0.0160647872835397,0.0,6.210990250110626e-05,0.0,0.0,3.812795639038086,0.0,0.0,0.0,0.2690534889698028,4.0,0.0,1.0
831180,293.3311767578125,297.1499938964844,293.1499938964844,0.0040635345503687,-303.088623046875,296.8666687011719,0.5445048213005066,0.050000000745058,0.0458519831299781,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944702148437,0.5445048213005066,0.050000000745058,0.0482843481004238,293.405517578125,297.1499938964844,293.1499938964844,0.0079988567158579,-413.1534729003906,300.9818115234375,0.5445048213005066,0.050000000745058,0.035662654787302,293.1874694824219,297.1499938964844,293.1499938964844,0.0610001049935817,-1658.0008544921875,304.1556091308594,0.7244973182678223,0.1122119948267936,0.1073510646820068,293.4334411621094,297.1499938964844,293.1499938964844,0.0009932330576702,-373.5783996582031,292.7589111328125,0.5445048213005066,0.050000000745058,0.2290401607751846,291.396484375,291.1499938964844,274.8881530761719,272.3082275390625,286.3096008300781,295.00738525390625,291.4007568359375,1.0,0.1574385315179824,0.94493967294693,0.94493967294693,1.0,1.0,-0.5594480037689209,0.2420451790094375,0.3174028098583221,0.081229418516159,0.0,0.0,0.0065917721949517,25.185073852539062,25.0,99.72957611083984,-2937.309326171875,33.91569137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,303.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80078125,18000.0,0.0,0.0,0.0631165653467178,0.0,0.0,0.0,0.0,1.0,0.0038824786897748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710927471518516,0.0960531234741211,-0.0249603819102048,0.0,6.405528984032571e-05,0.0,0.0,3.6675326824188232,0.0,0.0,0.0,0.2680774331092834,4.0,0.0,1.0
831240,293.3311767578125,297.1499938964844,293.1499938964844,0.0040635345503687,-303.088623046875,296.8666687011719,0.5445048213005066,0.050000000745058,0.0458519831299781,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944702148437,0.5445048213005066,0.050000000745058,0.0482843481004238,293.405517578125,297.1499938964844,293.1499938964844,0.0079988567158579,-413.1534729003906,300.9818115234375,0.5445048213005066,0.050000000745058,0.035662654787302,293.1874694824219,297.1499938964844,293.1499938964844,0.0610001049935817,-1658.0008544921875,304.1556091308594,0.7244973182678223,0.1122119948267936,0.1073510646820068,293.4334411621094,297.1499938964844,293.1499938964844,0.0009932330576702,-373.5783996582031,292.7589111328125,0.5445048213005066,0.050000000745058,0.2290401607751846,291.396484375,291.1499938964844,274.8881530761719,272.3082275390625,286.3096008300781,295.00738525390625,291.4007568359375,1.0,0.1574385315179824,0.94493967294693,0.94493967294693,1.0,1.0,-0.5594480037689209,0.2420451790094375,0.3174028098583221,0.081229418516159,0.0,0.0,0.0065917721949517,25.185073852539062,25.0,99.72957611083984,-2937.309326171875,33.91569137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,303.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80078125,18000.0,0.0,0.0,0.0631165653467178,0.0,0.0,0.0,0.0,1.0,0.0038824786897748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710927471518516,0.0960531234741211,-0.0249603819102048,0.0,6.405528984032571e-05,0.0,0.0,3.6675326824188232,0.0,0.0,0.0,0.2680774331092834,4.0,0.0,1.0
831300,293.3310852050781,297.1499938964844,293.1499938964844,0.004038980230689,-301.4962463378906,296.8348999023437,0.5444955229759216,0.050000000745058,0.0458520539104938,295.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39599609375,0.5444955229759216,0.050000000745058,0.0482844226062297,293.4064025878906,297.1499938964844,293.1499938964844,0.007946440950036,-411.5317993164063,300.9355163574219,0.5444955229759216,0.050000000745058,0.0356627106666564,293.18707275390625,297.1499938964844,293.1499938964844,0.0607513561844825,-1653.7264404296875,304.155029296875,0.7236890196800232,0.1118143126368522,0.1069705113768577,293.43365478515625,297.1499938964844,293.1499938964844,0.0009535060962662,-358.8118591308594,292.7084045410156,0.5444955229759216,0.050000000745058,0.2290405035018921,291.3944702148437,291.1499938964844,274.8833312988281,272.3058776855469,286.3080139160156,295.0078125,291.36395263671875,1.0,0.1573938578367233,0.9451104402542114,0.9451104402542114,1.0,1.0,-0.5589919686317444,0.2418416291475296,0.3171503245830536,0.0811733826994896,0.0,0.0,0.0,25.18379211425781,25.0,-228.6221466064453,-1047.5302734375,33.87064743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,300.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18196.41015625,18000.0,0.0,0.0,0.063683696091175,0.0,0.0,0.0,0.0,1.0,0.0085814483463764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.009802009910345,0.0656316727399826,-0.0558296591043472,0.0,6.463085446739569e-05,0.0,0.0,2.4693286418914795,0.0,0.0,0.0,0.2631058692932129,4.0,0.0,1.0
831360,293.3300170898437,297.1499938964844,293.1499938964844,0.0040574297308921,-307.6302185058594,296.6306457519531,0.5444896817207336,0.050000000745058,0.0458520986139774,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5444896817207336,0.050000000745058,0.0482844710350036,293.40673828125,297.1499938964844,293.1499938964844,0.0080711636692285,-422.47802734375,300.8124389648437,0.5444896817207336,0.050000000745058,0.0356627441942691,293.1865539550781,297.1499938964844,293.1499938964844,0.063064232468605,-1702.318359375,304.1497802734375,0.7229127883911133,0.1114483997225761,0.1066052839159965,293.432861328125,297.1499938964844,293.1499938964844,0.0008869921439327,-339.1014099121094,292.3866882324219,0.5444896817207336,0.050000000745058,0.22904072701931,291.0885314941406,291.1499938964844,274.8779602050781,272.3035888671875,286.3056030273437,295.007568359375,290.7762756347656,1.0,0.1573496907949447,0.9455978870391846,0.9455978870391846,1.0,1.0,-0.5585540533065796,0.2416520565748214,0.3169020116329193,0.0811237171292305,0.0,0.0,0.021361930295825,25.181928634643555,25.0,-1272.46923828125,-1564.5562744140625,33.82683181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,299.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17887.017578125,18000.0,0.0,0.0,0.0621222928166389,0.0,0.0,0.0,0.0,1.0,0.0106416614726185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163276027888059,0.0796767100691795,-0.063349112868309,0.0,6.30462309345603e-05,0.0,0.0,2.958862781524658,0.0,0.0,0.0,0.2650660872459411,4.0,0.0,1.0
831420,293.3244323730469,297.1499938964844,293.1499938964844,0.0040867924690246,-310.3086853027344,296.43463134765625,0.5445380210876465,0.050000000745058,0.0458517409861087,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908630371094,0.5445380210876465,0.050000000745058,0.0482840910553932,293.4043273925781,297.1499938964844,293.1499938964844,0.0080335931852459,-421.9343566894531,300.66241455078125,0.5445380210876465,0.050000000745058,0.0356624647974967,293.1841125488281,297.1499938964844,293.1499938964844,0.0629845857620239,-1701.2225341796875,304.15093994140625,0.7219139337539673,0.111014686524868,0.1061107963323593,293.4279479980469,297.1499938964844,293.1499938964844,0.0009116000146605,-349.1466369628906,292.0685729980469,0.5445380210876465,0.050000000745058,0.2290389388799667,290.8314208984375,291.1499938964844,274.86529541015625,272.2992248535156,286.2972106933594,295.00225830078125,290.9995422363281,1.0,0.1572669148445129,0.9465727806091307,0.9465727806091307,1.0,1.0,-0.5579571723937988,0.2413934916257858,0.3165636956691742,0.0810752213001251,0.0,0.0,0.1138315349817276,25.16840362548828,25.0,389.0188598632813,-3461.271484375,33.75674819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4204406738281,305.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.056640625,18000.0,0.0,0.0,0.0580715648829937,0.0,0.0,0.0,0.0,1.0,0.0028136821929365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061402708292007,0.1204709783196449,-0.0143307140097022,0.0,5.893525303690694e-05,0.0,0.0,4.65829610824585,0.0,0.0,0.0,0.2717493772506714,4.0,0.0,1.0
831480,293.3244323730469,297.1499938964844,293.1499938964844,0.0040867924690246,-310.3086853027344,296.43463134765625,0.5445380210876465,0.050000000745058,0.0458517409861087,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908630371094,0.5445380210876465,0.050000000745058,0.0482840910553932,293.4043273925781,297.1499938964844,293.1499938964844,0.0080335931852459,-421.9343566894531,300.66241455078125,0.5445380210876465,0.050000000745058,0.0356624647974967,293.1841125488281,297.1499938964844,293.1499938964844,0.0629845857620239,-1701.2225341796875,304.15093994140625,0.7219139337539673,0.111014686524868,0.1061107963323593,293.4279479980469,297.1499938964844,293.1499938964844,0.0009116000146605,-349.1466369628906,292.0685729980469,0.5445380210876465,0.050000000745058,0.2290389388799667,290.8314208984375,291.1499938964844,274.86529541015625,272.2992248535156,286.2972106933594,295.00225830078125,290.9995422363281,1.0,0.1572669148445129,0.9465727806091307,0.9465727806091307,1.0,1.0,-0.5579571723937988,0.2413934916257858,0.3165636956691742,0.0810752213001251,0.0,0.0,0.1138315349817276,25.16840362548828,25.0,389.0188598632813,-3461.271484375,33.75674819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4204406738281,305.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.056640625,18000.0,0.0,0.0,0.0580715648829937,0.0,0.0,0.0,0.0,1.0,0.0028136821929365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061402708292007,0.1204709783196449,-0.0143307140097022,0.0,5.893525303690694e-05,0.0,0.0,4.65829610824585,0.0,0.0,0.0,0.2717493772506714,4.0,0.0,1.0
831540,293.3240051269531,297.1499938964844,293.1499938964844,0.0039543788880109,-296.1576843261719,296.6502990722656,0.5445876121520996,0.050000000745058,0.0458513759076595,295.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5445876121520996,0.050000000745058,0.0482837036252021,293.4048767089844,297.1499938964844,293.1499938964844,0.0077210301533341,-404.4641418457031,300.6980895996094,0.5445876121520996,0.050000000745058,0.0356621816754341,293.1823425292969,297.1499938964844,293.1499938964844,0.0600510649383068,-1641.806640625,304.1552734375,0.7210522294044495,0.1105097010731697,0.1056832373142242,293.4281311035156,297.1499938964844,293.1499938964844,0.0008021813700906,-302.56353759765625,292.402099609375,0.5445876121520996,0.050000000745058,0.2290371060371399,291.3044738769531,291.1499938964844,274.8500061035156,272.2951354980469,286.2905578613281,295.0018920898437,291.3426513671875,1.0,0.1571917384862899,0.9475476145744324,0.9475476145744324,1.0,1.0,-0.5574406385421753,0.2411730140447616,0.3162676393985748,0.0810329020023346,0.0,0.0,0.0547159872949123,25.155141830444336,25.0,332.9878234863281,-3176.1103515625,33.6946907043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,304.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.71875,18000.0,0.0,0.0,0.0604723617434501,0.0,0.0,0.0,0.0,1.0,0.0027886491734534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871578827500343,0.1012407541275024,-0.0140828723087906,0.0,6.137175660114735e-05,0.0,0.0,3.896642923355103,0.0,0.0,0.0,0.2694517076015472,4.0,0.0,1.0
831600,293.3240051269531,297.1499938964844,293.1499938964844,0.0039543788880109,-296.1576843261719,296.6502990722656,0.5445876121520996,0.050000000745058,0.0458513759076595,295.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.5445876121520996,0.050000000745058,0.0482837036252021,293.4048767089844,297.1499938964844,293.1499938964844,0.0077210301533341,-404.4641418457031,300.6980895996094,0.5445876121520996,0.050000000745058,0.0356621816754341,293.1823425292969,297.1499938964844,293.1499938964844,0.0600510649383068,-1641.806640625,304.1552734375,0.7210522294044495,0.1105097010731697,0.1056832373142242,293.4281311035156,297.1499938964844,293.1499938964844,0.0008021813700906,-302.56353759765625,292.402099609375,0.5445876121520996,0.050000000745058,0.2290371060371399,291.3044738769531,291.1499938964844,274.8500061035156,272.2951354980469,286.2905578613281,295.0018920898437,291.3426513671875,1.0,0.1571917384862899,0.9475476145744324,0.9475476145744324,1.0,1.0,-0.5574406385421753,0.2411730140447616,0.3162676393985748,0.0810329020023346,0.0,0.0,0.0547159872949123,25.155141830444336,25.0,332.9878234863281,-3176.1103515625,33.6946907043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,304.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.71875,18000.0,0.0,0.0,0.0604723617434501,0.0,0.0,0.0,0.0,1.0,0.0027886491734534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871578827500343,0.1012407541275024,-0.0140828723087906,0.0,6.137175660114735e-05,0.0,0.0,3.896642923355103,0.0,0.0,0.0,0.2694517076015472,4.0,0.0,1.0
831660,293.3242492675781,297.1499938964844,293.1499938964844,0.003891346277669,-290.86083984375,296.6416931152344,0.5445815920829773,0.050000000745058,0.0458514206111431,295.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3893737792969,0.5445815920829773,0.050000000745058,0.0482837557792663,293.4068298339844,297.1499938964844,293.1499938964844,0.0075760767795145,-398.1081237792969,300.62969970703125,0.5445815920829773,0.050000000745058,0.0356622152030468,293.1815185546875,297.1499938964844,293.1499938964844,0.0590868033468723,-1623.439697265625,304.15509033203125,0.7197690606117249,0.1098614856600761,0.1050902232527732,293.428955078125,297.1499938964844,293.1499938964844,0.0007216806407086,-271.4729309082031,292.3855285644531,0.5445815920829773,0.050000000745058,0.229037344455719,291.3922424316406,291.1499938964844,274.8326721191406,272.2906188964844,286.283935546875,295.0026550292969,291.3988342285156,1.0,0.1571181565523147,0.9472580552101136,0.9472580552101136,1.0,1.0,-0.5567294359207153,0.240852952003479,0.3158764839172363,0.0809222757816314,0.0,0.0,0.0148992193862795,25.1512451171875,25.0,131.687744140625,-2972.161865234375,33.62297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,303.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.029296875,18000.0,0.0,0.0,0.0625617578625679,0.0,0.0,0.0,0.0,1.0,0.0036695313174277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735233053565025,0.0963187292218208,-0.022795420140028,0.0,6.34922253084369e-05,0.0,0.0,3.68192720413208,0.0,0.0,0.0,0.2682245373725891,4.0,0.0,1.0
831720,293.3242492675781,297.1499938964844,293.1499938964844,0.003891346277669,-290.86083984375,296.6416931152344,0.5445815920829773,0.050000000745058,0.0458514206111431,295.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3893737792969,0.5445815920829773,0.050000000745058,0.0482837557792663,293.4068298339844,297.1499938964844,293.1499938964844,0.0075760767795145,-398.1081237792969,300.62969970703125,0.5445815920829773,0.050000000745058,0.0356622152030468,293.1815185546875,297.1499938964844,293.1499938964844,0.0590868033468723,-1623.439697265625,304.15509033203125,0.7197690606117249,0.1098614856600761,0.1050902232527732,293.428955078125,297.1499938964844,293.1499938964844,0.0007216806407086,-271.4729309082031,292.3855285644531,0.5445815920829773,0.050000000745058,0.229037344455719,291.3922424316406,291.1499938964844,274.8326721191406,272.2906188964844,286.283935546875,295.0026550292969,291.3988342285156,1.0,0.1571181565523147,0.9472580552101136,0.9472580552101136,1.0,1.0,-0.5567294359207153,0.240852952003479,0.3158764839172363,0.0809222757816314,0.0,0.0,0.0148992193862795,25.1512451171875,25.0,131.687744140625,-2972.161865234375,33.62297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,303.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.029296875,18000.0,0.0,0.0,0.0625617578625679,0.0,0.0,0.0,0.0,1.0,0.0036695313174277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735233053565025,0.0963187292218208,-0.022795420140028,0.0,6.34922253084369e-05,0.0,0.0,3.68192720413208,0.0,0.0,0.0,0.2682245373725891,4.0,0.0,1.0
831780,293.3236999511719,297.1499938964844,293.1499938964844,0.0038524309638887,-289.62841796875,296.5369567871094,0.5445677638053894,0.050000000745058,0.0458515249192714,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326416015625,0.5445677638053894,0.050000000745058,0.048283863812685,293.4083557128906,297.1499938964844,293.1499938964844,0.0075189904309809,-398.1431884765625,300.5155334472656,0.5445677638053894,0.050000000745058,0.0356622971594333,293.1806945800781,297.1499938964844,293.1499938964844,0.0594304762780666,-1631.8812255859375,304.152587890625,0.7184228301048279,0.1092270165681839,0.1044784560799598,293.4290466308594,297.1499938964844,293.1499938964844,0.0006284003029577,-237.6622009277344,292.21685791015625,0.5445677638053894,0.050000000745058,0.2290378659963607,291.3131408691406,291.1499938964844,274.8139953613281,272.2848815917969,286.2762756347656,295.0024719238281,291.1400146484375,1.0,0.1570455580949783,0.94696843624115,0.94696843624115,1.0,1.0,-0.5559962391853333,0.2405227422714233,0.3154735267162323,0.0808070525527,0.0,0.0,0.0,25.14873504638672,25.0,-909.9827880859376,-0.0,33.55058670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867858886719,299.4267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.29296875,18000.0,0.0,0.0,0.0631963014602661,0.0,0.0,0.0,0.0,1.0,0.0106904674321413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000447013269877,0.0641853213310241,-0.0637383088469505,0.0,6.413620576495305e-05,0.0,0.0,2.396388292312622,0.0,0.0,0.0,0.2624827027320862,4.0,0.0,1.0
831840,293.3236999511719,297.1499938964844,293.1499938964844,0.0038524309638887,-289.62841796875,296.5369567871094,0.5445677638053894,0.050000000745058,0.0458515249192714,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326416015625,0.5445677638053894,0.050000000745058,0.048283863812685,293.4083557128906,297.1499938964844,293.1499938964844,0.0075189904309809,-398.1431884765625,300.5155334472656,0.5445677638053894,0.050000000745058,0.0356622971594333,293.1806945800781,297.1499938964844,293.1499938964844,0.0594304762780666,-1631.8812255859375,304.152587890625,0.7184228301048279,0.1092270165681839,0.1044784560799598,293.4290466308594,297.1499938964844,293.1499938964844,0.0006284003029577,-237.6622009277344,292.21685791015625,0.5445677638053894,0.050000000745058,0.2290378659963607,291.3131408691406,291.1499938964844,274.8139953613281,272.2848815917969,286.2762756347656,295.0024719238281,291.1400146484375,1.0,0.1570455580949783,0.94696843624115,0.94696843624115,1.0,1.0,-0.5559962391853333,0.2405227422714233,0.3154735267162323,0.0808070525527,0.0,0.0,0.0,25.14873504638672,25.0,-909.9827880859376,-0.0,33.55058670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867858886719,299.4267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.29296875,18000.0,0.0,0.0,0.0631963014602661,0.0,0.0,0.0,0.0,1.0,0.0106904674321413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000447013269877,0.0641853213310241,-0.0637383088469505,0.0,6.413620576495305e-05,0.0,0.0,2.396388292312622,0.0,0.0,0.0,0.2624827027320862,4.0,0.0,1.0
831900,293.3210144042969,297.1499938964844,293.1499938964844,0.0039244540967047,-302.0289306640625,296.1582946777344,0.5445714592933655,0.050000000745058,0.0458514988422393,294.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79559326171875,0.5445714592933655,0.050000000745058,0.0482838377356529,293.40771484375,297.1499938964844,293.1499938964844,0.0077382717281579,-416.1275329589844,300.3011779785156,0.5445714592933655,0.050000000745058,0.0356622785329818,293.1799011230469,297.1499938964844,293.1499938964844,0.0631911307573318,-1709.9134521484375,304.1452941894531,0.7178463339805603,0.1089933067560195,0.104214109480381,293.4266967773437,297.1499938964844,293.1499938964844,0.0005911964108236,-229.0626373291016,291.6174011230469,0.5445714592933655,0.050000000745058,0.22903773188591,290.715087890625,291.1499938964844,274.8041687011719,272.28155517578125,286.2711486816406,295.0006408691406,290.4887390136719,1.0,0.1570103019475937,0.9468236565589904,0.9468236565589904,1.0,1.0,-0.5556787252426147,0.240378051996231,0.3153006732463836,0.0807598456740379,0.0,0.0,0.0801276341080665,25.145767211914062,25.0,-632.5137329101562,-3055.19091796875,33.51749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,301.3080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17775.072265625,18000.0,0.0,0.0,0.0590891949832439,0.0,0.0,0.0,0.0,1.0,0.0062905834056437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750845223665237,0.1186581999063491,-0.0435736738145351,0.0,5.996802428853698e-05,0.0,0.0,4.49653434753418,0.0,0.0,0.0,0.2694112062454223,4.0,0.0,1.0
831960,293.3176574707031,297.1499938964844,293.1499938964844,0.003941467963159,-301.8991394042969,296.0980834960937,0.5446024537086487,0.050000000745058,0.0458512715995311,294.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6357421875,0.5446024537086487,0.050000000745058,0.0482835955917835,293.4059753417969,297.1499938964844,293.1499938964844,0.0076769669540226,-411.9630432128906,300.24102783203125,0.5446024537086487,0.050000000745058,0.0356620997190475,293.17852783203125,297.1499938964844,293.1499938964844,0.0623269528150558,-1691.989990234375,304.1478576660156,0.7175273895263672,0.1088819727301597,0.1040546596050262,293.4237060546875,297.1499938964844,293.1499938964844,0.0006372080533765,-245.76551818847656,291.5149230957031,0.5446024537086487,0.050000000745058,0.2290365844964981,290.6498413085937,291.1499938964844,274.79400634765625,272.2779541015625,286.2648620605469,294.9969482421875,290.8165283203125,1.0,0.1569773554801941,0.9469965100288392,0.9469965100288392,1.0,1.0,-0.555485188961029,0.2402900606393814,0.3151951134204864,0.08074402064085,0.0,0.0,0.1256378144025802,25.138391494750977,25.0,226.939208984375,-3425.233642578125,33.49207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752502441406,304.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17874.78125,18000.0,0.0,0.0,0.0576418153941631,0.0,0.0,0.0,0.0,1.0,0.0035061792004853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027827709913253,0.1239388212561607,-0.021156046539545,0.0,5.849911394761875e-05,0.0,0.0,4.7742018699646,0.0,0.0,0.0,0.2717175483703613,4.0,0.0,1.0
832020,293.31610107421875,297.1499938964844,293.1499938964844,0.003800741629675,-285.6618347167969,296.3984069824219,0.5446761846542358,0.050000000745058,0.0458507239818573,294.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5446761846542358,0.050000000745058,0.0482830181717872,293.4054260253906,297.1499938964844,293.1499938964844,0.0073356959037482,-390.9131774902344,300.3266906738281,0.5446761846542358,0.050000000745058,0.0356616713106632,293.1763610839844,297.1499938964844,293.1499938964844,0.0587642267346382,-1619.3271484375,304.1542358398437,0.7171012163162231,0.1086054667830467,0.103826992213726,293.4228515625,297.1499938964844,293.1499938964844,0.0005416626809164,-203.9527282714844,291.9778747558594,0.5446761846542358,0.050000000745058,0.2290338575839996,291.2424011230469,291.1499938964844,274.7726745605469,272.2698059082031,286.2547302246094,294.99432373046875,291.3022766113281,1.0,0.1569181233644485,0.9473420977592468,0.9473420977592468,1.0,1.0,-0.555206835269928,0.2401593327522277,0.3150475025177002,0.0807375982403755,0.0,0.0,0.0680209770798683,25.122215270996094,25.0,389.0312194824219,-3250.521484375,33.45026779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,304.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.833984375,18000.0,0.0,0.0,0.0598331615328788,0.0,0.0,0.0,0.0,1.0,0.0025637566577643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923238843679428,0.104377843439579,-0.0120539544150233,0.0,6.07230540481396e-05,0.0,0.0,4.026581764221191,0.0,0.0,0.0,0.269987404346466,4.0,0.0,1.0
832080,293.31610107421875,297.1499938964844,293.1499938964844,0.003800741629675,-285.6618347167969,296.3984069824219,0.5446761846542358,0.050000000745058,0.0458507239818573,294.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5446761846542358,0.050000000745058,0.0482830181717872,293.4054260253906,297.1499938964844,293.1499938964844,0.0073356959037482,-390.9131774902344,300.3266906738281,0.5446761846542358,0.050000000745058,0.0356616713106632,293.1763610839844,297.1499938964844,293.1499938964844,0.0587642267346382,-1619.3271484375,304.1542358398437,0.7171012163162231,0.1086054667830467,0.103826992213726,293.4228515625,297.1499938964844,293.1499938964844,0.0005416626809164,-203.9527282714844,291.9778747558594,0.5446761846542358,0.050000000745058,0.2290338575839996,291.2424011230469,291.1499938964844,274.7726745605469,272.2698059082031,286.2547302246094,294.99432373046875,291.3022766113281,1.0,0.1569181233644485,0.9473420977592468,0.9473420977592468,1.0,1.0,-0.555206835269928,0.2401593327522277,0.3150475025177002,0.0807375982403755,0.0,0.0,0.0680209770798683,25.122215270996094,25.0,389.0312194824219,-3250.521484375,33.45026779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,304.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.833984375,18000.0,0.0,0.0,0.0598331615328788,0.0,0.0,0.0,0.0,1.0,0.0025637566577643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923238843679428,0.104377843439579,-0.0120539544150233,0.0,6.07230540481396e-05,0.0,0.0,4.026581764221191,0.0,0.0,0.0,0.269987404346466,4.0,0.0,1.0
832140,293.3161926269531,297.1499938964844,293.1499938964844,0.0037323313299566,-279.5471496582031,296.42333984375,0.5446887612342834,0.050000000745058,0.0458506308495998,294.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37420654296875,0.5446887612342834,0.050000000745058,0.0482829213142395,293.4068908691406,297.1499938964844,293.1499938964844,0.0071825506165623,-383.4196166992188,300.2760009765625,0.5446887612342834,0.050000000745058,0.0356616005301475,293.1753234863281,297.1499938964844,293.1499938964844,0.0577265098690986,-1599.184814453125,304.1545104980469,0.7162154316902161,0.1081455051898956,0.103423573076725,293.4235534667969,297.1499938964844,293.1499938964844,0.0004734763351734,-148.57615661621094,292.0113525390625,0.5446887612342834,0.050000000745058,0.2290333956480026,291.37841796875,291.1499938964844,274.75,272.2604675292969,286.2452392578125,294.9942626953125,291.3881225585937,1.0,0.1568616032600402,0.9476877450942992,0.9476877450942992,1.0,1.0,-0.5547218322753906,0.239942654967308,0.3147791922092438,0.0806874334812164,0.0,0.0,0.0258614998310804,25.116498947143555,25.0,169.6076202392578,-3020.3076171875,33.39870834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,303.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.400390625,18000.0,0.0,0.0,0.0621322505176067,0.0,0.0,0.0,0.0,1.0,0.003400451503694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767988488078117,0.0968518927693367,-0.0200530420988798,0.0,6.30563372396864e-05,0.0,0.0,3.7078757286071777,0.0,0.0,0.0,0.2684541940689087,4.0,0.0,1.0
832200,293.3161926269531,297.1499938964844,293.1499938964844,0.0037323313299566,-279.5471496582031,296.42333984375,0.5446887612342834,0.050000000745058,0.0458506308495998,294.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37420654296875,0.5446887612342834,0.050000000745058,0.0482829213142395,293.4068908691406,297.1499938964844,293.1499938964844,0.0071825506165623,-383.4196166992188,300.2760009765625,0.5446887612342834,0.050000000745058,0.0356616005301475,293.1753234863281,297.1499938964844,293.1499938964844,0.0577265098690986,-1599.184814453125,304.1545104980469,0.7162154316902161,0.1081455051898956,0.103423573076725,293.4235534667969,297.1499938964844,293.1499938964844,0.0004734763351734,-148.57615661621094,292.0113525390625,0.5446887612342834,0.050000000745058,0.2290333956480026,291.37841796875,291.1499938964844,274.75,272.2604675292969,286.2452392578125,294.9942626953125,291.3881225585937,1.0,0.1568616032600402,0.9476877450942992,0.9476877450942992,1.0,1.0,-0.5547218322753906,0.239942654967308,0.3147791922092438,0.0806874334812164,0.0,0.0,0.0258614998310804,25.116498947143555,25.0,169.6076202392578,-3020.3076171875,33.39870834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,303.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.400390625,18000.0,0.0,0.0,0.0621322505176067,0.0,0.0,0.0,0.0,1.0,0.003400451503694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767988488078117,0.0968518927693367,-0.0200530420988798,0.0,6.30563372396864e-05,0.0,0.0,3.7078757286071777,0.0,0.0,0.0,0.2684541940689087,4.0,0.0,1.0
832260,293.31573486328125,297.1499938964844,293.1499938964844,0.0036861940752714,-276.1722106933594,296.3769226074219,0.5446831583976746,0.050000000745058,0.0458506718277931,294.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39422607421875,0.5446831583976746,0.050000000745058,0.048282966017723,293.4082336425781,297.1499938964844,293.1499938964844,0.0070780431851744,-379.2868957519531,300.1893310546875,0.5446831583976746,0.050000000745058,0.0356616340577602,293.17449951171875,297.1499938964844,293.1499938964844,0.057302214205265,-1591.620361328125,304.1536865234375,0.7151846885681152,0.1076695919036865,0.1029684096574783,293.4237365722656,297.1499938964844,293.1499938964844,0.0004407253873068,-117.21330261230467,291.93170166015625,0.5446831583976746,0.050000000745058,0.2290336042642593,291.3931579589844,291.1499938964844,274.7260131835937,272.2499389648437,286.2346496582031,294.9934387207031,291.3703308105469,1.0,0.1568060368299484,0.948030948638916,0.948030948638916,1.0,1.0,-0.5541760325431824,0.2397009581327438,0.3144750595092773,0.080623559653759,0.0,0.0,0.0,25.113882064819336,25.0,-172.46153259277344,-1369.1827392578125,33.34434127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,300.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.916015625,18000.0,0.0,0.0,0.0636993944644928,0.0,0.0,0.0,0.0,1.0,0.0081445984542369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136997327208518,0.0675049573183059,-0.0538052208721637,0.0,6.464678881457075e-05,0.0,0.0,2.543736219406128,0.0,0.0,0.0,0.2633759081363678,4.0,0.0,1.0
832320,293.31573486328125,297.1499938964844,293.1499938964844,0.0036861940752714,-276.1722106933594,296.3769226074219,0.5446831583976746,0.050000000745058,0.0458506718277931,294.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39422607421875,0.5446831583976746,0.050000000745058,0.048282966017723,293.4082336425781,297.1499938964844,293.1499938964844,0.0070780431851744,-379.2868957519531,300.1893310546875,0.5446831583976746,0.050000000745058,0.0356616340577602,293.17449951171875,297.1499938964844,293.1499938964844,0.057302214205265,-1591.620361328125,304.1536865234375,0.7151846885681152,0.1076695919036865,0.1029684096574783,293.4237365722656,297.1499938964844,293.1499938964844,0.0004407253873068,-117.21330261230467,291.93170166015625,0.5446831583976746,0.050000000745058,0.2290336042642593,291.3931579589844,291.1499938964844,274.7260131835937,272.2499389648437,286.2346496582031,294.9934387207031,291.3703308105469,1.0,0.1568060368299484,0.948030948638916,0.948030948638916,1.0,1.0,-0.5541760325431824,0.2397009581327438,0.3144750595092773,0.080623559653759,0.0,0.0,0.0,25.113882064819336,25.0,-172.46153259277344,-1369.1827392578125,33.34434127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,300.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.916015625,18000.0,0.0,0.0,0.0636993944644928,0.0,0.0,0.0,0.0,1.0,0.0081445984542369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136997327208518,0.0675049573183059,-0.0538052208721637,0.0,6.464678881457075e-05,0.0,0.0,2.543736219406128,0.0,0.0,0.0,0.2633759081363678,4.0,0.0,1.0
832380,293.3109436035156,297.1499938964844,293.1499938964844,0.0037765626329928,-291.7103576660156,295.8253479003906,0.5447006225585938,0.050000000745058,0.0458505451679229,294.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.5447006225585938,0.050000000745058,0.0482828319072723,293.4068298339844,297.1499938964844,293.1499938964844,0.007309466600418,-400.6207580566406,299.8417663574219,0.5447006225585938,0.050000000745058,0.0356615334749221,293.1729431152344,297.1499938964844,293.1499938964844,0.0621119439601898,-1690.8525390625,304.1445007324219,0.7143814563751221,0.1073617339134216,0.1026070415973663,293.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.5447006225585938,0.050000000745058,0.229032963514328,290.56463623046875,291.1499938964844,274.7006530761719,272.2381896972656,286.2213439941406,294.989013671875,290.5572204589844,1.0,0.1567531526088714,0.9483741521835328,0.9483741521835328,1.0,1.0,-0.5537410974502563,0.2395059317350387,0.3142351508140564,0.0805818811058998,0.0,0.0,0.1140840575098991,25.10757827758789,25.0,-190.84552001953125,-3216.943115234375,33.29709243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640197753906,303.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17812.705078125,18000.0,0.0,0.0,0.0582487173378467,0.0,0.0,0.0,0.0,1.0,0.0050778463482856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866132453083992,0.1223221197724342,-0.035708874464035,0.0,5.9115041949553415e-05,0.0,0.0,4.66729211807251,0.0,0.0,0.0,0.2705733180046081,4.0,0.0,1.0
832440,293.3109436035156,297.1499938964844,293.1499938964844,0.0037765626329928,-291.7103576660156,295.8253479003906,0.5447006225585938,0.050000000745058,0.0458505451679229,294.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.5447006225585938,0.050000000745058,0.0482828319072723,293.4068298339844,297.1499938964844,293.1499938964844,0.007309466600418,-400.6207580566406,299.8417663574219,0.5447006225585938,0.050000000745058,0.0356615334749221,293.1729431152344,297.1499938964844,293.1499938964844,0.0621119439601898,-1690.8525390625,304.1445007324219,0.7143814563751221,0.1073617339134216,0.1026070415973663,293.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.5447006225585938,0.050000000745058,0.229032963514328,290.56463623046875,291.1499938964844,274.7006530761719,272.2381896972656,286.2213439941406,294.989013671875,290.5572204589844,1.0,0.1567531526088714,0.9483741521835328,0.9483741521835328,1.0,1.0,-0.5537410974502563,0.2395059317350387,0.3142351508140564,0.0805818811058998,0.0,0.0,0.1140840575098991,25.10757827758789,25.0,-190.84552001953125,-3216.943115234375,33.29709243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640197753906,303.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17812.705078125,18000.0,0.0,0.0,0.0582487173378467,0.0,0.0,0.0,0.0,1.0,0.0050778463482856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866132453083992,0.1223221197724342,-0.035708874464035,0.0,5.9115041949553415e-05,0.0,0.0,4.66729211807251,0.0,0.0,0.0,0.2705733180046081,4.0,0.0,1.0
832500,293.3081970214844,297.1499938964844,293.1499938964844,0.0037405826151371,-285.5151062011719,295.9443054199219,0.5447436571121216,0.050000000745058,0.0458502247929573,294.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7565612792969,0.5447436571121216,0.050000000745058,0.0482824966311454,293.4050598144531,297.1499938964844,293.1499938964844,0.0071599972434341,-389.87744140625,299.87359619140625,0.5447436571121216,0.050000000745058,0.0356612876057624,293.1715087890625,297.1499938964844,293.1499938964844,0.0600890405476093,-1649.0423583984375,304.1492004394531,0.7143246531486511,0.1073552891612052,0.1025619506835937,293.4173278808594,297.1499938964844,293.1499938964844,0.0004848048265557,-162.5776824951172,291.23052978515625,0.5447436571121216,0.050000000745058,0.2290313690900802,290.7929382324219,291.1499938964844,274.6875,272.2318420410156,286.2137756347656,294.9852294921875,290.96160888671875,1.0,0.1567300260066986,0.9485458135604858,0.9485458135604858,1.0,1.0,-0.5536839365959167,0.2394752651453018,0.3142086863517761,0.0805945247411727,0.0,0.0,0.1178604140877723,25.09891700744629,25.0,357.5707397460937,-3465.117919921875,33.28351211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,305.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.529296875,18000.0,0.0,0.0,0.058202389627695,0.0,0.0,0.0,0.0,1.0,0.0028618571814149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064309477806091,0.1212119981646537,-0.0147810531780123,0.0,5.906802471145056e-05,0.0,0.0,4.685575485229492,0.0,0.0,0.0,0.2717989683151245,4.0,0.0,1.0
832560,293.3072204589844,297.1499938964844,293.1499938964844,0.003669126657769,-277.2289428710937,296.1171569824219,0.5447896718978882,0.050000000745058,0.0458498820662498,294.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.5447896718978882,0.050000000745058,0.0482821352779865,293.4044189453125,297.1499938964844,293.1499938964844,0.0069963354617357,-379.1900634765625,299.9342956542969,0.5447896718978882,0.050000000745058,0.0356610193848609,293.1702880859375,297.1499938964844,293.1499938964844,0.0583105310797691,-1612.7467041015625,304.15252685546875,0.7143366932868958,0.1073199212551117,0.1025455594062805,293.41668701171875,297.1499938964844,293.1499938964844,0.0004250373458489,-103.83597564697266,291.49676513671875,0.5447896718978882,0.050000000745058,0.2290296554565429,291.1145935058594,291.1499938964844,274.67401123046875,272.2252197265625,286.2072448730469,294.9833374023437,291.2132873535156,1.0,0.1567092388868332,0.9487183690071106,0.9487183690071106,1.0,1.0,-0.553661048412323,0.2394587844610214,0.3142022788524627,0.0806145966053009,0.0,0.0,0.0872227698564529,25.089937210083008,25.0,436.3399963378906,-3357.51025390625,33.27288055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,305.3177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.18359375,18000.0,0.0,0.0,0.0593744255602359,0.0,0.0,0.0,0.0,1.0,0.0023857776541262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996314212679863,0.1101666390895843,-0.0105352206155657,0.0,6.025749462423846e-05,0.0,0.0,4.260761737823486,0.0,0.0,0.0,0.2707935869693756,4.0,0.0,1.0
832620,293.30682373046875,297.1499938964844,293.1499938964844,0.0035880215000361,-269.3423767089844,296.20849609375,0.544832170009613,0.050000000745058,0.0458495691418647,294.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.544832170009613,0.050000000745058,0.0482818037271499,293.4047546386719,297.1499938964844,293.1499938964844,0.0068210768513381,-369.409423828125,299.9221496582031,0.544832170009613,0.050000000745058,0.0356607772409915,293.1688842773437,297.1499938964844,293.1499938964844,0.0569812804460525,-1586.2535400390625,304.1537780761719,0.7139909863471985,0.1070942133665084,0.1023748070001602,293.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63702392578125,0.544832170009613,0.050000000745058,0.2290280908346176,291.3479919433594,291.1499938964844,274.64599609375,272.2110290527344,286.1947021484375,294.9817199707031,291.3644104003906,1.0,0.1566703915596008,0.9490634202957152,0.9490634202957152,1.0,1.0,-0.553453266620636,0.2393589913845062,0.3140942454338074,0.080619178712368,0.0,0.0,0.0408467017114162,25.08049392700196,25.0,225.1867218017578,-3092.50390625,33.24427032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,304.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.07421875,18000.0,0.0,0.0,0.0618587620556354,0.0,0.0,0.0,0.0,1.0,0.0030485100578516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815800130367279,0.09812543541193,-0.0165454186499118,0.0,6.277878128457814e-05,0.0,0.0,3.765212297439575,0.0,0.0,0.0,0.2688384056091308,4.0,0.0,1.0
832680,293.30682373046875,297.1499938964844,293.1499938964844,0.0035880215000361,-269.3423767089844,296.20849609375,0.544832170009613,0.050000000745058,0.0458495691418647,294.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.544832170009613,0.050000000745058,0.0482818037271499,293.4047546386719,297.1499938964844,293.1499938964844,0.0068210768513381,-369.409423828125,299.9221496582031,0.544832170009613,0.050000000745058,0.0356607772409915,293.1688842773437,297.1499938964844,293.1499938964844,0.0569812804460525,-1586.2535400390625,304.1537780761719,0.7139909863471985,0.1070942133665084,0.1023748070001602,293.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63702392578125,0.544832170009613,0.050000000745058,0.2290280908346176,291.3479919433594,291.1499938964844,274.64599609375,272.2110290527344,286.1947021484375,294.9817199707031,291.3644104003906,1.0,0.1566703915596008,0.9490634202957152,0.9490634202957152,1.0,1.0,-0.553453266620636,0.2393589913845062,0.3140942454338074,0.080619178712368,0.0,0.0,0.0408467017114162,25.08049392700196,25.0,225.1867218017578,-3092.50390625,33.24427032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,304.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.07421875,18000.0,0.0,0.0,0.0618587620556354,0.0,0.0,0.0,0.0,1.0,0.0030485100578516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815800130367279,0.09812543541193,-0.0165454186499118,0.0,6.277878128457814e-05,0.0,0.0,3.765212297439575,0.0,0.0,0.0,0.2688384056091308,4.0,0.0,1.0
832740,293.3072204589844,297.1499938964844,293.1499938964844,0.0035397727042436,-265.5098876953125,296.177978515625,0.5448264479637146,0.050000000745058,0.045849610120058,294.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.5448264479637146,0.050000000745058,0.0482818484306335,293.40643310546875,297.1499938964844,293.1499938964844,0.0067119216546416,-364.49798583984375,299.8436279296875,0.5448264479637146,0.050000000745058,0.0356608107686042,293.1683959960937,297.1499938964844,293.1499938964844,0.0565059855580329,-1577.39013671875,304.1533203125,0.7132468223571777,0.1067186370491981,0.1020549833774566,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766967773437,0.5448264479637146,0.050000000745058,0.2290282994508743,291.386474609375,291.1499938964844,274.6166687011719,272.19561767578125,286.18121337890625,294.9797668457031,291.38800048828125,1.0,0.1566322445869445,0.9494085311889648,0.9494085311889648,1.0,1.0,-0.5530698895454407,0.2391872555017471,0.3138826191425323,0.0805842205882072,0.0,0.0,0.0059977448545396,25.0791244506836,25.0,68.67620849609375,-2931.19873046875,33.206634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,303.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.953125,18000.0,0.0,0.0,0.063788317143917,0.0,0.0,0.0,0.0,1.0,0.0039160414598882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706800743937492,0.0959777384996414,-0.0252976696938276,0.0,6.473703251685947e-05,0.0,0.0,3.663729190826416,0.0,0.0,0.0,0.268019437789917,4.0,0.0,1.0
