time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832800,293.3072204589844,297.1499938964844,293.1499938964844,0.0035397727042436,-265.5098876953125,296.177978515625,0.5448264479637146,0.050000000745058,0.045849610120058,294.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.5448264479637146,0.050000000745058,0.0482818484306335,293.40643310546875,297.1499938964844,293.1499938964844,0.0067119216546416,-364.49798583984375,299.8436279296875,0.5448264479637146,0.050000000745058,0.0356608107686042,293.1683959960937,297.1499938964844,293.1499938964844,0.0565059855580329,-1577.39013671875,304.1533203125,0.7132468223571777,0.1067186370491981,0.1020549833774566,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766967773437,0.5448264479637146,0.050000000745058,0.2290282994508743,291.386474609375,291.1499938964844,274.6166687011719,272.19561767578125,286.18121337890625,294.9797668457031,291.38800048828125,1.0,0.1566322445869445,0.9494085311889648,0.9494085311889648,1.0,1.0,-0.5530698895454407,0.2391872555017471,0.3138826191425323,0.0805842205882072,0.0,0.0,0.0059977448545396,25.0791244506836,25.0,68.67620849609375,-2931.19873046875,33.206634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,303.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.953125,18000.0,0.0,0.0,0.063788317143917,0.0,0.0,0.0,0.0,1.0,0.0039160414598882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706800743937492,0.0959777384996414,-0.0252976696938276,0.0,6.473703251685947e-05,0.0,0.0,3.663729190826416,0.0,0.0,0.0,0.268019437789917,4.0,0.0,1.0
832860,293.3043212890625,297.1499938964844,293.1499938964844,0.0035365873482078,-269.9461975097656,295.9208679199219,0.5448395609855652,0.050000000745058,0.0458495169878006,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.5448395609855652,0.050000000745058,0.0482817478477954,293.4049987792969,297.1499938964844,293.1499938964844,0.0067631243728101,-373.0608520507813,299.6441345214844,0.5448395609855652,0.050000000745058,0.0356607362627983,293.1669616699219,297.1499938964844,293.1499938964844,0.0590896718204021,-1630.6773681640625,304.1473999023437,0.7126757502555847,0.1065357476472854,0.1018034070730209,293.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5448395609855652,0.050000000745058,0.2290278226137161,291.0502319335937,291.1499938964844,274.58599853515625,272.17901611328125,286.1658630371094,294.97576904296875,290.7304382324219,1.0,0.156595304608345,0.9497523307800292,0.9497523307800292,1.0,1.0,-0.5527669787406921,0.2390505820512771,0.3137164115905761,0.0805626064538955,0.0,0.0,0.0273027550429105,25.07463455200196,25.0,-1242.9949951171875,-2204.25537109375,33.17372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,298.70611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.4921875,18000.0,0.0,0.0,0.062611423432827,0.0,0.0,0.0,0.0,1.0,0.0095606101676821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308375805616378,0.0903737917542457,-0.0595362074673175,0.0,6.354264041874558e-05,0.0,0.0,3.3614964485168457,0.0,0.0,0.0,0.266548603773117,4.0,0.0,1.0
832920,293.3043212890625,297.1499938964844,293.1499938964844,0.0035365873482078,-269.9461975097656,295.9208679199219,0.5448395609855652,0.050000000745058,0.0458495169878006,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.5448395609855652,0.050000000745058,0.0482817478477954,293.4049987792969,297.1499938964844,293.1499938964844,0.0067631243728101,-373.0608520507813,299.6441345214844,0.5448395609855652,0.050000000745058,0.0356607362627983,293.1669616699219,297.1499938964844,293.1499938964844,0.0590896718204021,-1630.6773681640625,304.1473999023437,0.7126757502555847,0.1065357476472854,0.1018034070730209,293.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5448395609855652,0.050000000745058,0.2290278226137161,291.0502319335937,291.1499938964844,274.58599853515625,272.17901611328125,286.1658630371094,294.97576904296875,290.7304382324219,1.0,0.156595304608345,0.9497523307800292,0.9497523307800292,1.0,1.0,-0.5527669787406921,0.2390505820512771,0.3137164115905761,0.0805626064538955,0.0,0.0,0.0273027550429105,25.07463455200196,25.0,-1242.9949951171875,-2204.25537109375,33.17372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,298.70611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.4921875,18000.0,0.0,0.0,0.062611423432827,0.0,0.0,0.0,0.0,1.0,0.0095606101676821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308375805616378,0.0903737917542457,-0.0595362074673175,0.0,6.354264041874558e-05,0.0,0.0,3.3614964485168457,0.0,0.0,0.0,0.266548603773117,4.0,0.0,1.0
832980,293.2967224121094,297.1499938964844,293.1499938964844,0.0035722802858799,-272.65777587890625,295.7532958984375,0.5449428558349609,0.050000000745058,0.0458487495779991,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7975158691406,0.5449428558349609,0.050000000745058,0.0482809394598007,293.3994445800781,297.1499938964844,293.1499938964844,0.0067344838753342,-371.9444274902344,299.49578857421875,0.5449428558349609,0.050000000745058,0.0356601402163505,293.1637878417969,297.1499938964844,293.1499938964844,0.059264276176691,-1633.604248046875,304.1488342285156,0.7130422592163086,0.1067470088601112,0.1019124612212181,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7975158691406,0.5449428558349609,0.050000000745058,0.2290239930152893,290.8363647460937,291.1499938964844,274.5539855957031,272.1611633300781,286.14697265625,294.966064453125,290.9950866699219,1.0,0.1565675139427185,0.9500961303710938,0.9500961303710938,1.0,1.0,-0.5528905987739563,0.2390925586223602,0.3137980103492737,0.0806282833218574,0.0,0.0,0.1150897443294525,25.055713653564453,25.0,373.1846618652344,-3469.838134765625,33.167633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,305.4212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.798828125,18000.0,0.0,0.0,0.0590685084462165,0.0,0.0,0.0,0.0,1.0,0.0026919317897409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066380366683006,0.1198430955410003,-0.0132050532847642,0.0,5.994702587486245e-05,0.0,0.0,4.635671138763428,0.0,0.0,0.0,0.2717384994029999,4.0,0.0,1.0
833040,293.2967224121094,297.1499938964844,293.1499938964844,0.0035722802858799,-272.65777587890625,295.7532958984375,0.5449428558349609,0.050000000745058,0.0458487495779991,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7975158691406,0.5449428558349609,0.050000000745058,0.0482809394598007,293.3994445800781,297.1499938964844,293.1499938964844,0.0067344838753342,-371.9444274902344,299.49578857421875,0.5449428558349609,0.050000000745058,0.0356601402163505,293.1637878417969,297.1499938964844,293.1499938964844,0.059264276176691,-1633.604248046875,304.1488342285156,0.7130422592163086,0.1067470088601112,0.1019124612212181,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7975158691406,0.5449428558349609,0.050000000745058,0.2290239930152893,290.8363647460937,291.1499938964844,274.5539855957031,272.1611633300781,286.14697265625,294.966064453125,290.9950866699219,1.0,0.1565675139427185,0.9500961303710938,0.9500961303710938,1.0,1.0,-0.5528905987739563,0.2390925586223602,0.3137980103492737,0.0806282833218574,0.0,0.0,0.1150897443294525,25.055713653564453,25.0,373.1846618652344,-3469.838134765625,33.167633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,305.4212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.798828125,18000.0,0.0,0.0,0.0590685084462165,0.0,0.0,0.0,0.0,1.0,0.0026919317897409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066380366683006,0.1198430955410003,-0.0132050532847642,0.0,5.994702587486245e-05,0.0,0.0,4.635671138763428,0.0,0.0,0.0,0.2717384994029999,4.0,0.0,1.0
833100,293.2953491210937,297.1499938964844,293.1499938964844,0.0035087829455733,-265.340087890625,295.9176025390625,0.54500412940979,0.050000000745058,0.0458482950925827,294.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.54500412940979,0.050000000745058,0.0482804626226425,293.3980407714844,297.1499938964844,293.1499938964844,0.0065959151834249,-362.5243225097656,299.5595703125,0.54500412940979,0.050000000745058,0.0356597863137722,293.1623840332031,297.1499938964844,293.1499938964844,0.0577833987772464,-1603.1968994140625,304.1517028808594,0.7133864760398865,0.1068488955497741,0.10203218460083,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.54500412940979,0.050000000745058,0.2290217280387878,291.1311950683594,291.1499938964844,274.5375061035156,272.1517944335937,286.1385498046875,294.9631652832031,291.2186584472656,1.0,0.1565579026937484,0.9502680897712708,0.9502680897712708,1.0,1.0,-0.5530300140380859,0.2391461431980133,0.3138838708400726,0.0806768238544464,0.0,0.0,0.0859904512763023,25.04497528076172,25.0,416.32904052734375,-3350.853271484375,33.17073059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,305.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9296875,18000.0,0.0,0.0,0.0602674670517444,0.0,0.0,0.0,0.0,1.0,0.0023379288613796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988518819212913,0.1089886128902435,-0.0101367300376296,0.0,6.11638170084916e-05,0.0,0.0,4.214127540588379,0.0,0.0,0.0,0.2706675231456756,4.0,0.0,1.0
833160,293.2947692871094,297.1499938964844,293.1499938964844,0.0034661754034459,-261.02008056640625,295.9866027832031,0.5450441241264343,0.050000000745058,0.0458479970693588,294.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5450441241264343,0.050000000745058,0.0482801496982574,293.3975524902344,297.1499938964844,293.1499938964844,0.0065065450035035,-357.10894775390625,299.5698547363281,0.5450441241264343,0.050000000745058,0.0356595553457737,293.16143798828125,297.1499938964844,293.1499938964844,0.0571011491119861,-1589.2979736328125,304.1526184082031,0.7135732173919678,0.1068793013691902,0.1020941585302352,293.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5450441241264343,0.050000000745058,0.2290202379226684,291.2772216796875,291.1499938964844,274.5206604003906,272.1421203613281,286.1305236816406,294.9613037109375,291.31329345703125,1.0,0.1565496176481247,0.9504390358924866,0.9504390358924866,1.0,1.0,-0.5531015992164612,0.2391719371080398,0.3139296770095825,0.0807100683450698,0.0,0.0,0.0622265934944152,25.037878036499023,25.0,314.844482421875,-3210.4560546875,33.170833587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,304.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.04296875,18000.0,0.0,0.0,0.0615399107336998,0.0,0.0,0.0,0.0,1.0,0.0025950411800295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892293453216552,0.1015478819608688,-0.0123185366392135,0.0,6.245518306968734e-05,0.0,0.0,3.910977363586426,0.0,0.0,0.0,0.2695686221122741,4.0,0.0,1.0
833220,293.2940368652344,297.1499938964844,293.1499938964844,0.0034161531366407,-256.6833190917969,295.9922180175781,0.5450742840766907,0.050000000745058,0.0458477735519409,294.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.5450742840766907,0.050000000745058,0.0482799150049686,293.397705078125,297.1499938964844,293.1499938964844,0.0063945371657609,-351.4005126953125,299.5147705078125,0.5450742840766907,0.050000000745058,0.0356593802571296,293.16033935546875,297.1499938964844,293.1499938964844,0.056653905659914,-1580.4134521484375,304.1524658203125,0.713545024394989,0.1068169772624969,0.1020678654313087,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.5450742840766907,0.050000000745058,0.2290191352367401,291.3607177734375,291.1499938964844,274.4859924316406,272.121826171875,286.11407470703125,294.95819091796875,291.3670349121094,1.0,0.1565342843532562,0.9507810473442078,0.9507810473442078,1.0,1.0,-0.5530679821968079,0.2391516417264938,0.3139163553714752,0.0807354003190994,0.0,0.0,0.0270356927067041,25.03204727172852,25.0,125.42234802246094,-3026.484130859375,33.16215896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,303.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.775390625,18000.0,0.0,0.0,0.0637303218245506,0.0,0.0,0.0,0.0,1.0,0.0033916991669684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767415761947631,0.0966984033584594,-0.0199568308889865,0.0,6.467817729571834e-05,0.0,0.0,3.7005186080932617,0.0,0.0,0.0,0.2684027254581451,4.0,0.0,1.0
833280,293.2940368652344,297.1499938964844,293.1499938964844,0.0034161531366407,-256.6833190917969,295.9922180175781,0.5450742840766907,0.050000000745058,0.0458477735519409,294.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.5450742840766907,0.050000000745058,0.0482799150049686,293.397705078125,297.1499938964844,293.1499938964844,0.0063945371657609,-351.4005126953125,299.5147705078125,0.5450742840766907,0.050000000745058,0.0356593802571296,293.16033935546875,297.1499938964844,293.1499938964844,0.056653905659914,-1580.4134521484375,304.1524658203125,0.713545024394989,0.1068169772624969,0.1020678654313087,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.5450742840766907,0.050000000745058,0.2290191352367401,291.3607177734375,291.1499938964844,274.4859924316406,272.121826171875,286.11407470703125,294.95819091796875,291.3670349121094,1.0,0.1565342843532562,0.9507810473442078,0.9507810473442078,1.0,1.0,-0.5530679821968079,0.2391516417264938,0.3139163553714752,0.0807354003190994,0.0,0.0,0.0270356927067041,25.03204727172852,25.0,125.42234802246094,-3026.484130859375,33.16215896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,303.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.775390625,18000.0,0.0,0.0,0.0637303218245506,0.0,0.0,0.0,0.0,1.0,0.0033916991669684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767415761947631,0.0966984033584594,-0.0199568308889865,0.0,6.467817729571834e-05,0.0,0.0,3.7005186080932617,0.0,0.0,0.0,0.2684027254581451,4.0,0.0,1.0
833340,293.2930603027344,297.1499938964844,293.1499938964844,0.0033791847527027,-253.96319580078125,295.9498596191406,0.5450825691223145,0.050000000745058,0.0458477139472961,294.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3679504394531,0.5450825691223145,0.050000000745058,0.0482798516750335,293.3979797363281,297.1499938964844,293.1499938964844,0.0063080433756113,-347.6447448730469,299.4318542480469,0.5450825691223145,0.050000000745058,0.0356593318283557,293.1595153808594,297.1499938964844,293.1499938964844,0.0565666072070598,-1578.916015625,304.1517639160156,0.7133457064628601,0.1067215502262115,0.1019778922200203,293.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3679504394531,0.5450825691223145,0.050000000745058,0.229018822312355,291.3671875,291.1499938964844,274.45001220703125,272.1003112792969,286.0966796875,294.9546813964844,291.3570861816406,1.0,0.156519740819931,0.951123058795929,0.951123058795929,1.0,1.0,-0.5529594421386719,0.2391025274991989,0.3138569295406341,0.080739639699459,0.0,0.0,0.0,25.029857635498047,25.0,-66.75537109375,-2203.00634765625,33.14981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802185058594,301.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18169.13671875,18000.0,0.0,0.0,0.065268337726593,0.0,0.0,0.0,0.0,1.0,0.006570226047188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0316908620297908,0.0771018117666244,-0.0454109460115432,0.0,6.623906665481627e-05,0.0,0.0,2.9211103916168213,0.0,0.0,0.0,0.2646816968917846,4.0,0.0,1.0
833400,293.2930603027344,297.1499938964844,293.1499938964844,0.0033791847527027,-253.96319580078125,295.9498596191406,0.5450825691223145,0.050000000745058,0.0458477139472961,294.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3679504394531,0.5450825691223145,0.050000000745058,0.0482798516750335,293.3979797363281,297.1499938964844,293.1499938964844,0.0063080433756113,-347.6447448730469,299.4318542480469,0.5450825691223145,0.050000000745058,0.0356593318283557,293.1595153808594,297.1499938964844,293.1499938964844,0.0565666072070598,-1578.916015625,304.1517639160156,0.7133457064628601,0.1067215502262115,0.1019778922200203,293.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3679504394531,0.5450825691223145,0.050000000745058,0.229018822312355,291.3671875,291.1499938964844,274.45001220703125,272.1003112792969,286.0966796875,294.9546813964844,291.3570861816406,1.0,0.156519740819931,0.951123058795929,0.951123058795929,1.0,1.0,-0.5529594421386719,0.2391025274991989,0.3138569295406341,0.080739639699459,0.0,0.0,0.0,25.029857635498047,25.0,-66.75537109375,-2203.00634765625,33.14981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802185058594,301.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18169.13671875,18000.0,0.0,0.0,0.065268337726593,0.0,0.0,0.0,0.0,1.0,0.006570226047188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0316908620297908,0.0771018117666244,-0.0454109460115432,0.0,6.623906665481627e-05,0.0,0.0,2.9211103916168213,0.0,0.0,0.0,0.2646816968917846,4.0,0.0,1.0
833460,293.2886962890625,297.1499938964844,293.1499938964844,0.0034422187600284,-266.3741455078125,295.4397277832031,0.5451030731201172,0.050000000745058,0.0458475612103939,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7013854980469,0.5451030731201172,0.050000000745058,0.0482796914875507,293.3961181640625,297.1499938964844,293.1499938964844,0.0064690713770687,-365.26507568359375,299.07635498046875,0.5451030731201172,0.050000000745058,0.0356592163443565,293.158203125,297.1499938964844,293.1499938964844,0.0613466240465641,-1676.701171875,304.1429443359375,0.7132818102836609,0.1067387238144874,0.101940780878067,293.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7013854980469,0.5451030731201172,0.050000000745058,0.2290180623531341,290.6334228515625,291.1499938964844,274.41265869140625,272.0775756835937,286.0770263671875,294.9486694335937,290.52606201171875,1.0,0.1565069407224655,0.9516329765319824,0.9516329765319824,1.0,1.0,-0.55291348695755,0.2390847206115722,0.3138287365436554,0.0807540193200111,0.0,0.0,0.0980337634682655,25.025684356689453,25.0,-373.6242065429688,-3143.97314453125,33.14154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38507080078125,302.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.9921875,18000.0,0.0,0.0,0.0606237985193729,0.0,0.0,0.0,0.0,1.0,0.0055385655723512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080611452460289,0.1194827407598495,-0.0388712882995605,0.0,6.152544665383175e-05,0.0,0.0,4.545380592346191,0.0,0.0,0.0,0.2699568569660187,4.0,0.0,1.0
833520,293.2886962890625,297.1499938964844,293.1499938964844,0.0034422187600284,-266.3741455078125,295.4397277832031,0.5451030731201172,0.050000000745058,0.0458475612103939,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7013854980469,0.5451030731201172,0.050000000745058,0.0482796914875507,293.3961181640625,297.1499938964844,293.1499938964844,0.0064690713770687,-365.26507568359375,299.07635498046875,0.5451030731201172,0.050000000745058,0.0356592163443565,293.158203125,297.1499938964844,293.1499938964844,0.0613466240465641,-1676.701171875,304.1429443359375,0.7132818102836609,0.1067387238144874,0.101940780878067,293.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7013854980469,0.5451030731201172,0.050000000745058,0.2290180623531341,290.6334228515625,291.1499938964844,274.41265869140625,272.0775756835937,286.0770263671875,294.9486694335937,290.52606201171875,1.0,0.1565069407224655,0.9516329765319824,0.9516329765319824,1.0,1.0,-0.55291348695755,0.2390847206115722,0.3138287365436554,0.0807540193200111,0.0,0.0,0.0980337634682655,25.025684356689453,25.0,-373.6242065429688,-3143.97314453125,33.14154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38507080078125,302.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.9921875,18000.0,0.0,0.0,0.0606237985193729,0.0,0.0,0.0,0.0,1.0,0.0055385655723512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080611452460289,0.1194827407598495,-0.0388712882995605,0.0,6.152544665383175e-05,0.0,0.0,4.545380592346191,0.0,0.0,0.0,0.2699568569660187,4.0,0.0,1.0
833580,293.2840881347656,297.1499938964844,293.1499938964844,0.0033786869607865,-256.4820556640625,295.6686706542969,0.5451934933662415,0.050000000745058,0.0458468943834304,294.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.5451934933662415,0.050000000745058,0.0482789874076843,293.392578125,297.1499938964844,293.1499938964844,0.0062543801032006,-348.7692565917969,299.1545715332031,0.5451934933662415,0.050000000745058,0.0356586948037147,293.1557312011719,297.1499938964844,293.1499938964844,0.0583960115909576,-1615.387451171875,304.1502380371094,0.7139490842819214,0.1070381104946136,0.102187231183052,293.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.5451934933662415,0.050000000745058,0.2290147244930267,291.0434875488281,291.1499938964844,274.3739929199219,272.0535888671875,286.0558166503906,294.9403991699219,291.1478271484375,1.0,0.1565016806125641,0.9521429538726808,0.9521429538726808,1.0,1.0,-0.5532029271125793,0.2392091006040573,0.3139938116073608,0.0808336585760116,0.0,0.0,0.095830999314785,25.01033973693848,25.0,403.0183410644531,-3406.742431640625,33.15449905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,305.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.154296875,18000.0,0.0,0.0,0.0610088594257831,0.0,0.0,0.0,0.0,1.0,0.0023436336778104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019487753510475,0.1121329069137573,-0.0101841306313872,0.0,6.191623833728954e-05,0.0,0.0,4.3384294509887695,0.0,0.0,0.0,0.2710309028625488,4.0,0.0,1.0
833640,293.2840881347656,297.1499938964844,293.1499938964844,0.0033786869607865,-256.4820556640625,295.6686706542969,0.5451934933662415,0.050000000745058,0.0458468943834304,294.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.5451934933662415,0.050000000745058,0.0482789874076843,293.392578125,297.1499938964844,293.1499938964844,0.0062543801032006,-348.7692565917969,299.1545715332031,0.5451934933662415,0.050000000745058,0.0356586948037147,293.1557312011719,297.1499938964844,293.1499938964844,0.0583960115909576,-1615.387451171875,304.1502380371094,0.7139490842819214,0.1070381104946136,0.102187231183052,293.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.5451934933662415,0.050000000745058,0.2290147244930267,291.0434875488281,291.1499938964844,274.3739929199219,272.0535888671875,286.0558166503906,294.9403991699219,291.1478271484375,1.0,0.1565016806125641,0.9521429538726808,0.9521429538726808,1.0,1.0,-0.5532029271125793,0.2392091006040573,0.3139938116073608,0.0808336585760116,0.0,0.0,0.095830999314785,25.01033973693848,25.0,403.0183410644531,-3406.742431640625,33.15449905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,305.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.154296875,18000.0,0.0,0.0,0.0610088594257831,0.0,0.0,0.0,0.0,1.0,0.0023436336778104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019487753510475,0.1121329069137573,-0.0101841306313872,0.0,6.191623833728954e-05,0.0,0.0,4.3384294509887695,0.0,0.0,0.0,0.2710309028625488,4.0,0.0,1.0
833700,293.2836303710937,297.1499938964844,293.1499938964844,0.0033332766033709,-251.68722534179688,295.7626037597656,0.5452284812927246,0.050000000745058,0.0458466336131095,294.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.5452284812927246,0.050000000745058,0.0482787117362022,293.39227294921875,297.1499938964844,293.1499938964844,0.0061611430719494,-342.6780700683594,299.1819152832031,0.5452284812927246,0.050000000745058,0.0356584936380386,293.1549072265625,297.1499938964844,293.1499938964844,0.0575749166309833,-1598.518310546875,304.15167236328125,0.7142385244369507,0.1071228608489036,0.1022967547178268,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.5452284812927246,0.050000000745058,0.2290134280920028,291.222412109375,291.1499938964844,274.3541564941406,272.0411376953125,286.046142578125,294.9383544921875,291.2688293457031,1.0,0.1565013527870178,0.952397882938385,0.952397882938385,1.0,1.0,-0.5533319115638733,0.2392656505107879,0.3140662610530853,0.0808681324124336,0.0,0.0,0.0723409280180931,25.00452995300293,25.0,332.3871765136719,-3271.8525390625,33.1612434387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.30859375,18000.0,0.0,0.0,0.0622221864759922,0.0,0.0,0.0,0.0,1.0,0.0024351775646209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927405580878257,0.1036767363548278,-0.0109361791983246,0.0,6.314760685199872e-05,0.0,0.0,3.998666048049927,0.0,0.0,0.0,0.2699259221553802,4.0,0.0,1.0
833760,293.283447265625,297.1499938964844,293.1499938964844,0.0033038558904081,-248.93283081054688,295.7894897460937,0.5452456474304199,0.050000000745058,0.0458465069532394,294.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.5452456474304199,0.050000000745058,0.0482785776257514,293.3924255371094,297.1499938964844,293.1499938964844,0.0060984063893556,-339.08233642578125,299.169189453125,0.5452456474304199,0.050000000745058,0.0356583930552005,293.1544189453125,297.1499938964844,293.1499938964844,0.0572430826723575,-1591.7310791015625,304.1519470214844,0.7143834829330444,0.1071571558713913,0.1023519486188888,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.5452456474304199,0.050000000745058,0.2290127873420715,291.29833984375,291.1499938964844,274.3340148925781,272.02838134765625,286.0365600585937,294.93670654296875,291.3170166015625,1.0,0.1565013378858566,0.952483594417572,0.952483594417572,1.0,1.0,-0.553396999835968,0.2392937988042831,0.3141031861305237,0.0808846354484558,0.0,0.0,0.0544805750250816,25.001686096191406,25.0,229.27032470703125,-3166.9365234375,33.16472244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,304.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.154296875,18000.0,0.0,0.0,0.0633680671453476,0.0,0.0,0.0,0.0,1.0,0.0027499890420585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856082737445831,0.0993153229355812,-0.0137070501223206,0.0,6.431053043343127e-05,0.0,0.0,3.816828966140747,0.0,0.0,0.0,0.2691405713558197,4.0,0.0,1.0
833820,293.282958984375,297.1499938964844,293.1499938964844,0.0032629740890115,-245.55838012695312,295.7750244140625,0.5452530980110168,0.050000000745058,0.0458464510738849,294.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.5452530980110168,0.050000000745058,0.048278521746397,293.3930053710937,297.1499938964844,293.1499938964844,0.0060037984512746,-334.3334350585937,299.1025695800781,0.5452530980110168,0.050000000745058,0.0356583520770072,293.15380859375,297.1499938964844,293.1499938964844,0.0570254027843475,-1587.359130859375,304.1516418457031,0.7144472002983093,0.1071685850620269,0.1023762747645378,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.5452530980110168,0.050000000745058,0.22901251912117,291.3441162109375,291.1499938964844,274.29266357421875,272.0019226074219,286.01666259765625,294.9332275390625,291.3471984863281,1.0,0.1565012633800506,0.9526549577713012,0.9526549577713012,1.0,1.0,-0.553425669670105,0.239310160279274,0.3141155242919922,0.0808900073170661,0.0,0.0,0.0247591193765401,25.00040626525879,25.0,79.63469696044922,-3022.22900390625,33.16623306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127197265625,303.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.0652805268764495,0.0,0.0,0.0,0.0,1.0,0.0034903411287814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757199972867965,0.0966758951544761,-0.0209559015929698,0.0,6.625143578276038e-05,0.0,0.0,3.6970720291137695,0.0,0.0,0.0,0.2683218121528625,4.0,0.0,1.0
833880,293.282958984375,297.1499938964844,293.1499938964844,0.0032629740890115,-245.55838012695312,295.7750244140625,0.5452530980110168,0.050000000745058,0.0458464510738849,294.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.5452530980110168,0.050000000745058,0.048278521746397,293.3930053710937,297.1499938964844,293.1499938964844,0.0060037984512746,-334.3334350585937,299.1025695800781,0.5452530980110168,0.050000000745058,0.0356583520770072,293.15380859375,297.1499938964844,293.1499938964844,0.0570254027843475,-1587.359130859375,304.1516418457031,0.7144472002983093,0.1071685850620269,0.1023762747645378,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.5452530980110168,0.050000000745058,0.22901251912117,291.3441162109375,291.1499938964844,274.29266357421875,272.0019226074219,286.01666259765625,294.9332275390625,291.3471984863281,1.0,0.1565012633800506,0.9526549577713012,0.9526549577713012,1.0,1.0,-0.553425669670105,0.239310160279274,0.3141155242919922,0.0808900073170661,0.0,0.0,0.0247591193765401,25.00040626525879,25.0,79.63469696044922,-3022.22900390625,33.16623306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127197265625,303.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.0652805268764495,0.0,0.0,0.0,0.0,1.0,0.0034903411287814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757199972867965,0.0966758951544761,-0.0209559015929698,0.0,6.625143578276038e-05,0.0,0.0,3.6970720291137695,0.0,0.0,0.0,0.2683218121528625,4.0,0.0,1.0
833940,293.2819519042969,297.1499938964844,293.1499938964844,0.0032312269322574,-243.3179473876953,295.72821044921875,0.5452566742897034,0.050000000745058,0.0458464249968528,294.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392944335937,0.5452566742897034,0.050000000745058,0.0482784919440746,293.3931884765625,297.1499938964844,293.1499938964844,0.0059274258092045,-330.9993896484375,299.0164794921875,0.5452566742897034,0.050000000745058,0.0356583297252655,293.1532287597656,297.1499938964844,293.1499938964844,0.0571042038500309,-1588.9940185546875,304.1509704589844,0.7144848704338074,0.1071926578879356,0.1023910865187645,293.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392944335937,0.5452566742897034,0.050000000745058,0.2290123850107193,291.3378295898437,291.1499938964844,274.25,271.9742431640625,285.99560546875,294.92901611328125,291.3260803222656,1.0,0.156501367688179,0.9528263807296752,0.9528263807296752,1.0,1.0,-0.553443193435669,0.2393254339694976,0.3141177594661712,0.0808851048350334,0.0,0.0,0.0,24.99967765808105,25.0,-77.35677337646484,-2381.99365234375,33.16720962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,301.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18141.98828125,18000.0,0.0,0.0,0.0665644183754921,0.0,0.0,0.0,0.0,1.0,0.0061520263552665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.038138497620821,0.0810230895876884,-0.0428845919668674,0.0,6.755442154826596e-05,0.0,0.0,3.073198080062866,0.0,0.0,0.0,0.2652320265769958,4.0,0.0,1.0
834000,293.2819519042969,297.1499938964844,293.1499938964844,0.0032312269322574,-243.3179473876953,295.72821044921875,0.5452566742897034,0.050000000745058,0.0458464249968528,294.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392944335937,0.5452566742897034,0.050000000745058,0.0482784919440746,293.3931884765625,297.1499938964844,293.1499938964844,0.0059274258092045,-330.9993896484375,299.0164794921875,0.5452566742897034,0.050000000745058,0.0356583297252655,293.1532287597656,297.1499938964844,293.1499938964844,0.0571042038500309,-1588.9940185546875,304.1509704589844,0.7144848704338074,0.1071926578879356,0.1023910865187645,293.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392944335937,0.5452566742897034,0.050000000745058,0.2290123850107193,291.3378295898437,291.1499938964844,274.25,271.9742431640625,285.99560546875,294.92901611328125,291.3260803222656,1.0,0.156501367688179,0.9528263807296752,0.9528263807296752,1.0,1.0,-0.553443193435669,0.2393254339694976,0.3141177594661712,0.0808851048350334,0.0,0.0,0.0,24.99967765808105,25.0,-77.35677337646484,-2381.99365234375,33.16720962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,301.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18141.98828125,18000.0,0.0,0.0,0.0665644183754921,0.0,0.0,0.0,0.0,1.0,0.0061520263552665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.038138497620821,0.0810230895876884,-0.0428845919668674,0.0,6.755442154826596e-05,0.0,0.0,3.073198080062866,0.0,0.0,0.0,0.2652320265769958,4.0,0.0,1.0
834060,293.2776794433594,297.1499938964844,293.1499938964844,0.0032826273236423,-253.82765197753903,295.2579040527344,0.5452785491943359,0.050000000745058,0.04584626480937,294.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.5452785491943359,0.050000000745058,0.0482783243060112,293.3910827636719,297.1499938964844,293.1499938964844,0.0060481284745037,-345.6207275390625,298.6695861816406,0.5452785491943359,0.050000000745058,0.0356582030653953,293.1520690917969,297.1499938964844,293.1499938964844,0.061542622745037,-1679.6431884765625,304.1429748535156,0.7147077918052673,0.1073399782180786,0.1024783328175544,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.5452785491943359,0.050000000745058,0.2290115803480148,290.6764221191406,291.1499938964844,274.2059936523437,271.9453125,285.9722900390625,294.9223327636719,290.5746154785156,1.0,0.1565030962228775,0.9531882405281068,0.9531882405281068,1.0,1.0,-0.5535463690757751,0.2393831759691238,0.3141631782054901,0.0808928906917572,0.0,0.0,0.0912030190229415,24.99590301513672,25.0,-354.92303466796875,-3139.90625,33.173423767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519287109375,302.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17821.4296875,18000.0,0.0,0.0,0.062342744320631,0.0,0.0,0.0,0.0,1.0,0.0054626003839075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079675018787384,0.1180495992302894,-0.0383745767176151,0.0,6.326995935523883e-05,0.0,0.0,4.491280555725098,0.0,0.0,0.0,0.269816130399704,4.0,0.0,1.0
834120,293.2776794433594,297.1499938964844,293.1499938964844,0.0032826273236423,-253.82765197753903,295.2579040527344,0.5452785491943359,0.050000000745058,0.04584626480937,294.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.5452785491943359,0.050000000745058,0.0482783243060112,293.3910827636719,297.1499938964844,293.1499938964844,0.0060481284745037,-345.6207275390625,298.6695861816406,0.5452785491943359,0.050000000745058,0.0356582030653953,293.1520690917969,297.1499938964844,293.1499938964844,0.061542622745037,-1679.6431884765625,304.1429748535156,0.7147077918052673,0.1073399782180786,0.1024783328175544,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.5452785491943359,0.050000000745058,0.2290115803480148,290.6764221191406,291.1499938964844,274.2059936523437,271.9453125,285.9722900390625,294.9223327636719,290.5746154785156,1.0,0.1565030962228775,0.9531882405281068,0.9531882405281068,1.0,1.0,-0.5535463690757751,0.2393831759691238,0.3141631782054901,0.0808928906917572,0.0,0.0,0.0912030190229415,24.99590301513672,25.0,-354.92303466796875,-3139.90625,33.173423767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519287109375,302.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17821.4296875,18000.0,0.0,0.0,0.062342744320631,0.0,0.0,0.0,0.0,1.0,0.0054626003839075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079675018787384,0.1180495992302894,-0.0383745767176151,0.0,6.326995935523883e-05,0.0,0.0,4.491280555725098,0.0,0.0,0.0,0.269816130399704,4.0,0.0,1.0
834180,293.2730407714844,297.1499938964844,293.1499938964844,0.0032316271681338,-245.66177368164065,295.462158203125,0.5453675985336304,0.050000000745058,0.0458456054329872,294.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.5453675985336304,0.050000000745058,0.0482776314020156,293.38726806640625,297.1499938964844,293.1499938964844,0.0058720866218209,-331.5772705078125,298.7415466308594,0.5453675985336304,0.050000000745058,0.0356576927006244,293.1497497558594,297.1499938964844,293.1499938964844,0.059054747223854,-1627.5396728515625,304.1495056152344,0.7156170010566711,0.1077592074871063,0.1028367578983306,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.5453675985336304,0.050000000745058,0.229008287191391,291.03350830078125,291.1499938964844,274.1606750488281,271.9151306152344,285.9472961425781,294.9132995605469,291.12603759765625,1.0,0.1565119475126266,0.9535501599311828,0.9535501599311828,1.0,1.0,-0.5539702773094177,0.2395782470703125,0.3143920004367828,0.0809602439403534,0.0,0.0,0.0929544493556022,24.981388092041016,25.0,352.1058044433594,-3395.620361328125,33.19990921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,305.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.744140625,18000.0,0.0,0.0,0.0625522434711456,0.0,0.0,0.0,0.0,1.0,0.0024976376444101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999469682574272,0.1114275082945823,-0.0114805400371551,0.0,6.348257738864049e-05,0.0,0.0,4.306622505187988,0.0,0.0,0.0,0.2708570957183838,4.0,0.0,1.0
834240,293.2730407714844,297.1499938964844,293.1499938964844,0.0032316271681338,-245.66177368164065,295.462158203125,0.5453675985336304,0.050000000745058,0.0458456054329872,294.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.5453675985336304,0.050000000745058,0.0482776314020156,293.38726806640625,297.1499938964844,293.1499938964844,0.0058720866218209,-331.5772705078125,298.7415466308594,0.5453675985336304,0.050000000745058,0.0356576927006244,293.1497497558594,297.1499938964844,293.1499938964844,0.059054747223854,-1627.5396728515625,304.1495056152344,0.7156170010566711,0.1077592074871063,0.1028367578983306,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.5453675985336304,0.050000000745058,0.229008287191391,291.03350830078125,291.1499938964844,274.1606750488281,271.9151306152344,285.9472961425781,294.9132995605469,291.12603759765625,1.0,0.1565119475126266,0.9535501599311828,0.9535501599311828,1.0,1.0,-0.5539702773094177,0.2395782470703125,0.3143920004367828,0.0809602439403534,0.0,0.0,0.0929544493556022,24.981388092041016,25.0,352.1058044433594,-3395.620361328125,33.19990921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,305.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.744140625,18000.0,0.0,0.0,0.0625522434711456,0.0,0.0,0.0,0.0,1.0,0.0024976376444101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999469682574272,0.1114275082945823,-0.0114805400371551,0.0,6.348257738864049e-05,0.0,0.0,4.306622505187988,0.0,0.0,0.0,0.2708570957183838,4.0,0.0,1.0
834300,293.2723693847656,297.1499938964844,293.1499938964844,0.0031921635381877,-241.49713134765625,295.5483093261719,0.5454044938087463,0.050000000745058,0.0458453334867954,294.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5454044938087463,0.050000000745058,0.0482773445546627,293.3866271972656,297.1499938964844,293.1499938964844,0.0057920441031455,-326.1940002441406,298.76806640625,0.5454044938087463,0.050000000745058,0.0356574803590774,293.1489562988281,297.1499938964844,293.1499938964844,0.058385394513607,-1613.5799560546875,304.1507873535156,0.7160487771034241,0.1079175546765327,0.1030108258128166,293.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5454044938087463,0.050000000745058,0.2290069311857223,291.1928405761719,291.1499938964844,274.13751220703125,271.89959716796875,285.9355773925781,294.9105834960937,291.2344665527344,1.0,0.1565186828374862,0.9537310600280762,0.9537310600280762,1.0,1.0,-0.5541766285896301,0.2396747767925262,0.3145018517971039,0.0809898078441619,0.0,0.0,0.0734870135784149,24.97554397583008,25.0,294.71685791015625,-3284.18115234375,33.213958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,304.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.732421875,18000.0,0.0,0.0,0.0636088550090789,0.0,0.0,0.0,0.0,1.0,0.0025065855588763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924143716692924,0.1039601042866706,-0.0115457363426685,0.0,6.455490802181885e-05,0.0,0.0,4.007929801940918,0.0,0.0,0.0,0.2699135541915893,4.0,0.0,1.0
834360,293.2719116210937,297.1499938964844,293.1499938964844,0.003166334470734,-239.06805419921875,295.57421875,0.5454260110855103,0.050000000745058,0.0458451732993125,294.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.5454260110855103,0.050000000745058,0.0482771769165992,293.3863830566406,297.1499938964844,293.1499938964844,0.0057366024702787,-322.90997314453125,298.7567443847656,0.5454260110855103,0.050000000745058,0.0356573574244976,293.1484375,297.1499938964844,293.1499938964844,0.0581488311290741,-1608.55322265625,304.15106201171875,0.7163610458374023,0.1080336943268776,0.1031396612524986,293.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.5454260110855103,0.050000000745058,0.229006141424179,291.2617492675781,291.1499938964844,274.114013671875,271.8837280273437,285.9237976074219,294.9082336425781,291.27899169921875,1.0,0.1565258800983429,0.9538885951042176,0.9538885951042176,1.0,1.0,-0.5543297529220581,0.239749863743782,0.3145799040794372,0.0810054093599319,0.0,0.0,0.0588273890316486,24.97226905822754,25.0,206.55133056640625,-3196.821533203125,33.22538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,304.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.14453125,18000.0,0.0,0.0,0.06462162733078,0.0,0.0,0.0,0.0,1.0,0.0027268489357084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865135937929153,0.1000072807073593,-0.0134936850517988,0.0,6.558273889822885e-05,0.0,0.0,3.8440754413604736,0.0,0.0,0.0,0.2692311704158783,4.0,0.0,1.0
834420,293.2709045410156,297.1499938964844,293.1499938964844,0.0031304198782891,-236.06678771972656,295.5645446777344,0.5454452037811279,0.050000000745058,0.0458450317382812,294.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.5454452037811279,0.050000000745058,0.048277024179697,293.38604736328125,297.1499938964844,293.1499938964844,0.0056514758616685,-318.4457702636719,298.69512939453125,0.5454452037811279,0.050000000745058,0.0356572456657886,293.147705078125,297.1499938964844,293.1499938964844,0.0580766312777996,-1606.7843017578125,304.1508178710937,0.7167995572090149,0.1082202792167663,0.1033264994621276,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.5454452037811279,0.050000000745058,0.2290054261684417,291.3057556152344,291.1499938964844,274.0660095214844,271.8510437011719,285.8995056152344,294.9032592773437,291.3092346191406,1.0,0.1565408110618591,0.9542035460472108,0.9542035460472108,1.0,1.0,-0.5545526742935181,0.2398685365915298,0.314684122800827,0.0810116752982139,0.0,0.0,0.0344312749803066,24.96961212158203,25.0,75.83606719970703,-3075.636474609375,33.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,303.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.0663462579250335,0.0,0.0,0.0,0.0,1.0,0.0033141239546239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782288238406181,0.097395934164524,-0.0191671103239059,0.0,6.733302143402398e-05,0.0,0.0,3.727915048599243,0.0,0.0,0.0,0.2685013115406036,4.0,0.0,1.0
834480,293.2709045410156,297.1499938964844,293.1499938964844,0.0031304198782891,-236.06678771972656,295.5645446777344,0.5454452037811279,0.050000000745058,0.0458450317382812,294.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.5454452037811279,0.050000000745058,0.048277024179697,293.38604736328125,297.1499938964844,293.1499938964844,0.0056514758616685,-318.4457702636719,298.69512939453125,0.5454452037811279,0.050000000745058,0.0356572456657886,293.147705078125,297.1499938964844,293.1499938964844,0.0580766312777996,-1606.7843017578125,304.1508178710937,0.7167995572090149,0.1082202792167663,0.1033264994621276,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.5454452037811279,0.050000000745058,0.2290054261684417,291.3057556152344,291.1499938964844,274.0660095214844,271.8510437011719,285.8995056152344,294.9032592773437,291.3092346191406,1.0,0.1565408110618591,0.9542035460472108,0.9542035460472108,1.0,1.0,-0.5545526742935181,0.2398685365915298,0.314684122800827,0.0810116752982139,0.0,0.0,0.0344312749803066,24.96961212158203,25.0,75.83606719970703,-3075.636474609375,33.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,303.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.0663462579250335,0.0,0.0,0.0,0.0,1.0,0.0033141239546239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782288238406181,0.097395934164524,-0.0191671103239059,0.0,6.733302143402398e-05,0.0,0.0,3.727915048599243,0.0,0.0,0.0,0.2685013115406036,4.0,0.0,1.0
834540,293.2693786621094,297.1499938964844,293.1499938964844,0.0031023249030113,-234.0235595703125,295.526123046875,0.5454608201980591,0.050000000745058,0.045844916254282,294.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.5454608201980591,0.050000000745058,0.0482769049704074,293.3852844238281,297.1499938964844,293.1499938964844,0.0055806916207075,-315.1387939453125,298.6155090332031,0.5454608201980591,0.050000000745058,0.0356571562588214,293.1470031738281,297.1499938964844,293.1499938964844,0.0582629963755607,-1610.26171875,304.1502380371094,0.717225968837738,0.1084238141775131,0.1035104691982269,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.5454608201980591,0.050000000745058,0.2290048450231552,291.3040771484375,291.1499938964844,274.01666259765625,271.817138671875,285.8740234375,294.8975830078125,291.2992248535156,1.0,0.156556636095047,0.9545185565948486,0.9545185565948486,1.0,1.0,-0.5547723174095154,0.2399902045726776,0.3147821426391601,0.0810076296329498,0.0,0.0,0.0135853188112378,24.96749496459961,25.0,-7.730471134185791,-2985.4296875,33.26286315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,303.0860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.0675795301795005,0.0,0.0,0.0,0.0,1.0,0.0039171278476715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717783719301223,0.0970836356282234,-0.0253052674233913,0.0,6.858463893877342e-05,0.0,0.0,3.705998182296753,0.0,0.0,0.0,0.2681418359279632,4.0,0.0,1.0
