time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834600,293.2693786621094,297.1499938964844,293.1499938964844,0.0031023249030113,-234.0235595703125,295.526123046875,0.5454608201980591,0.050000000745058,0.045844916254282,294.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.5454608201980591,0.050000000745058,0.0482769049704074,293.3852844238281,297.1499938964844,293.1499938964844,0.0055806916207075,-315.1387939453125,298.6155090332031,0.5454608201980591,0.050000000745058,0.0356571562588214,293.1470031738281,297.1499938964844,293.1499938964844,0.0582629963755607,-1610.26171875,304.1502380371094,0.717225968837738,0.1084238141775131,0.1035104691982269,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.5454608201980591,0.050000000745058,0.2290048450231552,291.3040771484375,291.1499938964844,274.01666259765625,271.817138671875,285.8740234375,294.8975830078125,291.2992248535156,1.0,0.156556636095047,0.9545185565948486,0.9545185565948486,1.0,1.0,-0.5547723174095154,0.2399902045726776,0.3147821426391601,0.0810076296329498,0.0,0.0,0.0135853188112378,24.96749496459961,25.0,-7.730471134185791,-2985.4296875,33.26286315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,303.0860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.0675795301795005,0.0,0.0,0.0,0.0,1.0,0.0039171278476715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717783719301223,0.0970836356282234,-0.0253052674233913,0.0,6.858463893877342e-05,0.0,0.0,3.705998182296753,0.0,0.0,0.0,0.2681418359279632,4.0,0.0,1.0
834660,293.26715087890625,297.1499938964844,293.1499938964844,0.003081023460254,-233.12796020507807,295.4500732421875,0.5454862713813782,0.050000000745058,0.0458447262644767,294.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5454862713813782,0.050000000745058,0.0482767075300216,293.3838806152344,297.1499938964844,293.1499938964844,0.0055284290574491,-313.5609130859375,298.51202392578125,0.5454862713813782,0.050000000745058,0.0356570109724998,293.1460876464844,297.1499938964844,293.1499938964844,0.0589429251849651,-1623.7066650390625,304.1489562988281,0.7177653908729553,0.1086857467889785,0.1037415862083435,293.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5454862713813782,0.050000000745058,0.22900390625,291.242919921875,291.1499938964844,273.96600341796875,271.7819519042969,285.8473815917969,294.8910522460937,291.1886291503906,1.0,0.1565742343664169,0.9548545479774476,0.9548545479774476,1.0,1.0,-0.5550479292869568,0.2401398122310638,0.3149080872535705,0.0810060650110244,0.0,0.0,0.0036900928243994,24.9637508392334,25.0,-304.3231201171875,-2021.9879150390625,33.28548812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,299.2740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.888671875,18000.0,0.0,0.0,0.0679930597543716,0.0,0.0,0.0,0.0,1.0,0.0078152138739824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0254107974469661,0.0775324702262878,-0.0521216727793216,0.0,6.900430889800191e-05,0.0,0.0,2.9203693866729736,0.0,0.0,0.0,0.2646291255950928,4.0,0.0,1.0
834720,293.26715087890625,297.1499938964844,293.1499938964844,0.003081023460254,-233.12796020507807,295.4500732421875,0.5454862713813782,0.050000000745058,0.0458447262644767,294.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5454862713813782,0.050000000745058,0.0482767075300216,293.3838806152344,297.1499938964844,293.1499938964844,0.0055284290574491,-313.5609130859375,298.51202392578125,0.5454862713813782,0.050000000745058,0.0356570109724998,293.1460876464844,297.1499938964844,293.1499938964844,0.0589429251849651,-1623.7066650390625,304.1489562988281,0.7177653908729553,0.1086857467889785,0.1037415862083435,293.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5454862713813782,0.050000000745058,0.22900390625,291.242919921875,291.1499938964844,273.96600341796875,271.7819519042969,285.8473815917969,294.8910522460937,291.1886291503906,1.0,0.1565742343664169,0.9548545479774476,0.9548545479774476,1.0,1.0,-0.5550479292869568,0.2401398122310638,0.3149080872535705,0.0810060650110244,0.0,0.0,0.0036900928243994,24.9637508392334,25.0,-304.3231201171875,-2021.9879150390625,33.28548812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,299.2740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.888671875,18000.0,0.0,0.0,0.0679930597543716,0.0,0.0,0.0,0.0,1.0,0.0078152138739824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0254107974469661,0.0775324702262878,-0.0521216727793216,0.0,6.900430889800191e-05,0.0,0.0,2.9203693866729736,0.0,0.0,0.0,0.2646291255950928,4.0,0.0,1.0
834780,293.2626953125,297.1499938964844,293.1499938964844,0.0031001488678157,-236.5670928955078,295.2421875,0.5455353856086731,0.050000000745058,0.0458443649113178,294.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.5455353856086731,0.050000000745058,0.0482763238251209,293.3805236816406,297.1499938964844,293.1499938964844,0.0055329832248389,-316.46942138671875,298.322998046875,0.5455353856086731,0.050000000745058,0.0356567278504371,293.14459228515625,297.1499938964844,293.1499938964844,0.0606471449136734,-1657.8131103515625,304.146728515625,0.7185556888580322,0.1090861931443214,0.1040766760706901,293.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.5455353856086731,0.050000000745058,0.2290021032094955,290.9772033691406,291.1499938964844,273.9140014648437,271.7455139160156,285.8187866210937,294.8824157714844,291.0166931152344,1.0,0.1565953344106674,0.9551904797554016,0.9551904797554016,1.0,1.0,-0.5554466247558594,0.240345150232315,0.3151014447212219,0.0810206159949302,0.0,0.0,0.0493597947061061,24.956207275390625,25.0,-3.284379005432129,-3116.7353515625,33.31623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,303.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.0661145895719528,0.0,0.0,0.0,0.0,1.0,0.0045585390180349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784179344773292,0.1099087595939636,-0.0314908251166343,0.0,6.709790613967925e-05,0.0,0.0,4.200079441070557,0.0,0.0,0.0,0.2694305181503296,4.0,0.0,1.0
834840,293.2626953125,297.1499938964844,293.1499938964844,0.0031001488678157,-236.5670928955078,295.2421875,0.5455353856086731,0.050000000745058,0.0458443649113178,294.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.5455353856086731,0.050000000745058,0.0482763238251209,293.3805236816406,297.1499938964844,293.1499938964844,0.0055329832248389,-316.46942138671875,298.322998046875,0.5455353856086731,0.050000000745058,0.0356567278504371,293.14459228515625,297.1499938964844,293.1499938964844,0.0606471449136734,-1657.8131103515625,304.146728515625,0.7185556888580322,0.1090861931443214,0.1040766760706901,293.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.5455353856086731,0.050000000745058,0.2290021032094955,290.9772033691406,291.1499938964844,273.9140014648437,271.7455139160156,285.8187866210937,294.8824157714844,291.0166931152344,1.0,0.1565953344106674,0.9551904797554016,0.9551904797554016,1.0,1.0,-0.5554466247558594,0.240345150232315,0.3151014447212219,0.0810206159949302,0.0,0.0,0.0493597947061061,24.956207275390625,25.0,-3.284379005432129,-3116.7353515625,33.31623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,303.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.0661145895719528,0.0,0.0,0.0,0.0,1.0,0.0045585390180349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784179344773292,0.1099087595939636,-0.0314908251166343,0.0,6.709790613967925e-05,0.0,0.0,4.200079441070557,0.0,0.0,0.0,0.2694305181503296,4.0,0.0,1.0
834900,293.2608337402344,297.1499938964844,293.1499938964844,0.0030778616201132,-234.0050506591797,295.2939758300781,0.5455732941627502,0.050000000745058,0.0458440855145454,294.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.5455732941627502,0.050000000745058,0.0482760295271873,293.37872314453125,297.1499938964844,293.1499938964844,0.0054767206311225,-312.5443420410156,298.3311462402344,0.5455732941627502,0.050000000745058,0.0356565117835998,293.1436462402344,297.1499938964844,293.1499938964844,0.0602282360196113,-1648.724609375,304.1480712890625,0.7190953493118286,0.1093376502394676,0.1043048352003097,293.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.5455732941627502,0.050000000745058,0.2290007025003433,291.0752258300781,291.1499938964844,273.88751220703125,271.7268371582031,285.80419921875,294.8778991699219,291.11279296875,1.0,0.1566081494092941,0.9553585052490234,0.9553585052490234,1.0,1.0,-0.5557177662849426,0.2404793202877044,0.3152384757995605,0.0810395330190658,0.0,0.0,0.0446040704846382,24.950353622436523,25.0,91.20785522460938,-3141.181884765625,33.336463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.609375,18000.0,0.0,0.0,0.0662654563784599,0.0,0.0,0.0,0.0,1.0,0.0040278783999383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802411586046218,0.1067088916897773,-0.0264677386730909,0.0,6.725101411575451e-05,0.0,0.0,4.088502883911133,0.0,0.0,0.0,0.2694153487682342,4.0,0.0,1.0
834960,293.2593078613281,297.1499938964844,293.1499938964844,0.0030567657668143,-231.9513397216797,295.3225402832031,0.545610249042511,0.050000000745058,0.0458438135683536,294.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.545610249042511,0.050000000745058,0.0482757426798343,293.3771057128906,297.1499938964844,293.1499938964844,0.005429221317172,-309.5948181152344,298.3245544433594,0.545610249042511,0.050000000745058,0.0356562994420528,293.1427917480469,297.1499938964844,293.1499938964844,0.0600993931293487,-1645.614013671875,304.1486511230469,0.7196493148803711,0.1095855683088302,0.1045411229133606,293.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.545610249042511,0.050000000745058,0.2289993464946746,291.1397399902344,291.1499938964844,273.86065673828125,271.70782470703125,285.78961181640625,294.87371826171875,291.1560363769531,1.0,0.1566223353147506,0.955525040626526,0.955525040626526,1.0,1.0,-0.5559988021850586,0.2406186014413833,0.315380185842514,0.0810581669211387,0.0,0.0,0.0385612845420837,24.94473457336425,25.0,89.54542541503906,-3115.477783203125,33.35786437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,303.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.0666032060980796,0.0,0.0,0.0,0.0,1.0,0.0038689358625561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785115659236908,0.1033741384744644,-0.0248625725507736,0.0,6.75937844789587e-05,0.0,0.0,3.9599740505218506,0.0,0.0,0.0,0.2691031396389007,4.0,0.0,1.0
835020,293.2564392089844,297.1499938964844,293.1499938964844,0.0030290011782199,-229.6314849853516,295.3163757324219,0.5456720590591431,0.050000000745058,0.0458433590829372,294.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5456720590591431,0.050000000745058,0.0482752621173858,293.37408447265625,297.1499938964844,293.1499938964844,0.0053586545400321,-305.8111267089844,298.27001953125,0.5456720590591431,0.050000000745058,0.0356559455394744,293.14129638671875,297.1499938964844,293.1499938964844,0.0603242479264736,-1649.3193359375,304.1487121582031,0.720710039138794,0.1100699231028556,0.105000801384449,293.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5456720590591431,0.050000000745058,0.228997066617012,291.1747131347656,291.1499938964844,273.8059997558594,271.6688842773437,285.7598571777344,294.8653564453125,291.1768798828125,1.0,0.1566538214683532,0.955858051776886,0.955858051776886,1.0,1.0,-0.556546151638031,0.2408943921327591,0.3156517744064331,0.081085056066513,0.0,0.0,0.0321823470294475,24.935636520385746,25.0,42.18050765991211,-3080.995849609375,33.401329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,303.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.0672749504446983,0.0,0.0,0.0,0.0,1.0,0.0038274924736469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761051699519157,0.1005247458815574,-0.0244195759296417,0.0,6.827551987953484e-05,0.0,0.0,3.845329523086548,0.0,0.0,0.0,0.2687011063098907,4.0,0.0,1.0
835080,293.2564392089844,297.1499938964844,293.1499938964844,0.0030290011782199,-229.6314849853516,295.3163757324219,0.5456720590591431,0.050000000745058,0.0458433590829372,294.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5456720590591431,0.050000000745058,0.0482752621173858,293.37408447265625,297.1499938964844,293.1499938964844,0.0053586545400321,-305.8111267089844,298.27001953125,0.5456720590591431,0.050000000745058,0.0356559455394744,293.14129638671875,297.1499938964844,293.1499938964844,0.0603242479264736,-1649.3193359375,304.1487121582031,0.720710039138794,0.1100699231028556,0.105000801384449,293.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5456720590591431,0.050000000745058,0.228997066617012,291.1747131347656,291.1499938964844,273.8059997558594,271.6688842773437,285.7598571777344,294.8653564453125,291.1768798828125,1.0,0.1566538214683532,0.955858051776886,0.955858051776886,1.0,1.0,-0.556546151638031,0.2408943921327591,0.3156517744064331,0.081085056066513,0.0,0.0,0.0321823470294475,24.935636520385746,25.0,42.18050765991211,-3080.995849609375,33.401329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,303.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.0672749504446983,0.0,0.0,0.0,0.0,1.0,0.0038274924736469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761051699519157,0.1005247458815574,-0.0244195759296417,0.0,6.827551987953484e-05,0.0,0.0,3.845329523086548,0.0,0.0,0.0,0.2687011063098907,4.0,0.0,1.0
835140,293.25341796875,297.1499938964844,293.1499938964844,0.0030074252281337,-227.9884490966797,295.290771484375,0.5457273721694946,0.050000000745058,0.0458429493010044,294.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5457273721694946,0.050000000745058,0.0482748337090015,293.3710021972656,297.1499938964844,293.1499938964844,0.0052976552397012,-302.7610168457031,298.202880859375,0.5457273721694946,0.050000000745058,0.0356556288897991,293.1399230957031,297.1499938964844,293.1499938964844,0.0607092604041099,-1656.2923583984375,304.14849853515625,0.7217766642570496,0.1105739772319793,0.105470173060894,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5457273721694946,0.050000000745058,0.2289950251579284,291.1788635253906,291.1499938964844,273.75,271.6286926269531,285.72918701171875,294.8566589355469,291.17840576171875,1.0,0.1566890776157379,0.956191062927246,0.956191062927246,1.0,1.0,-0.5571056008338928,0.2411795407533645,0.3159260749816894,0.0811048597097396,0.0,0.0,0.0279343929141759,24.92778205871582,25.0,10.424149513244627,-3063.9140625,33.44716262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053955078125,303.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.0678450763225555,0.0,0.0,0.0,0.0,1.0,0.0038874789606779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747543200850486,0.0997733697295188,-0.0250190496444702,0.0,6.885412585688755e-05,0.0,0.0,3.813413381576538,0.0,0.0,0.0,0.2685389518737793,4.0,0.0,1.0
835200,293.25341796875,297.1499938964844,293.1499938964844,0.0030074252281337,-227.9884490966797,295.290771484375,0.5457273721694946,0.050000000745058,0.0458429493010044,294.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5457273721694946,0.050000000745058,0.0482748337090015,293.3710021972656,297.1499938964844,293.1499938964844,0.0052976552397012,-302.7610168457031,298.202880859375,0.5457273721694946,0.050000000745058,0.0356556288897991,293.1399230957031,297.1499938964844,293.1499938964844,0.0607092604041099,-1656.2923583984375,304.14849853515625,0.7217766642570496,0.1105739772319793,0.105470173060894,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5457273721694946,0.050000000745058,0.2289950251579284,291.1788635253906,291.1499938964844,273.75,271.6286926269531,285.72918701171875,294.8566589355469,291.17840576171875,1.0,0.1566890776157379,0.956191062927246,0.956191062927246,1.0,1.0,-0.5571056008338928,0.2411795407533645,0.3159260749816894,0.0811048597097396,0.0,0.0,0.0279343929141759,24.92778205871582,25.0,10.424149513244627,-3063.9140625,33.44716262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053955078125,303.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.0678450763225555,0.0,0.0,0.0,0.0,1.0,0.0038874789606779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747543200850486,0.0997733697295188,-0.0250190496444702,0.0,6.885412585688755e-05,0.0,0.0,3.813413381576538,0.0,0.0,0.0,0.2685389518737793,4.0,0.0,1.0
835260,293.2501525878906,297.1499938964844,293.1499938964844,0.0029884024988859,-226.6258850097656,295.2593994140625,0.5457839369773865,0.050000000745058,0.0458425320684909,294.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5457839369773865,0.050000000745058,0.0482743941247463,293.3677673339844,297.1499938964844,293.1499938964844,0.0052408818155527,-300.0206604003906,298.1322326660156,0.5457839369773865,0.050000000745058,0.0356553047895431,293.13848876953125,297.1499938964844,293.1499938964844,0.0611886195838451,-1665.1456298828125,304.148193359375,0.7229088544845581,0.1111170500516891,0.1059732586145401,293.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5457839369773865,0.050000000745058,0.2289929538965225,291.1721496582031,291.1499938964844,273.6933288574219,271.5877990722656,285.69793701171875,294.8476867675781,291.1695251464844,1.0,0.156728133559227,0.9565202593803406,0.9565202593803406,1.0,1.0,-0.5577054023742676,0.2414830774068832,0.3162223398685455,0.0811295062303543,0.0,0.0,0.0253272466361522,24.91995048522949,25.0,-10.62646484375,-3054.909912109375,33.496910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,303.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0683035850524902,0.0,0.0,0.0,0.0,1.0,0.0039651622064411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738443806767463,0.0996448248624801,-0.0258004441857337,0.0,6.931945972610265e-05,0.0,0.0,3.806784152984619,0.0,0.0,0.0,0.2684744596481323,4.0,0.0,1.0
835320,293.2501525878906,297.1499938964844,293.1499938964844,0.0029884024988859,-226.6258850097656,295.2593994140625,0.5457839369773865,0.050000000745058,0.0458425320684909,294.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5457839369773865,0.050000000745058,0.0482743941247463,293.3677673339844,297.1499938964844,293.1499938964844,0.0052408818155527,-300.0206604003906,298.1322326660156,0.5457839369773865,0.050000000745058,0.0356553047895431,293.13848876953125,297.1499938964844,293.1499938964844,0.0611886195838451,-1665.1456298828125,304.148193359375,0.7229088544845581,0.1111170500516891,0.1059732586145401,293.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5457839369773865,0.050000000745058,0.2289929538965225,291.1721496582031,291.1499938964844,273.6933288574219,271.5877990722656,285.69793701171875,294.8476867675781,291.1695251464844,1.0,0.156728133559227,0.9565202593803406,0.9565202593803406,1.0,1.0,-0.5577054023742676,0.2414830774068832,0.3162223398685455,0.0811295062303543,0.0,0.0,0.0253272466361522,24.91995048522949,25.0,-10.62646484375,-3054.909912109375,33.496910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,303.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0683035850524902,0.0,0.0,0.0,0.0,1.0,0.0039651622064411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738443806767463,0.0996448248624801,-0.0258004441857337,0.0,6.931945972610265e-05,0.0,0.0,3.806784152984619,0.0,0.0,0.0,0.2684744596481323,4.0,0.0,1.0
835380,293.2467041015625,297.1499938964844,293.1499938964844,0.0029716920107603,-225.49658203125,295.224365234375,0.5458444952964783,0.050000000745058,0.0458420887589454,294.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5458444952964783,0.050000000745058,0.0482739247381687,293.36431884765625,297.1499938964844,293.1499938964844,0.0051878131926059,-297.5279235839844,298.05963134765625,0.5458444952964783,0.050000000745058,0.0356549583375453,293.13702392578125,297.1499938964844,293.1499938964844,0.061749305576086,-1675.6029052734375,304.1478576660156,0.7241255640983582,0.1117055043578147,0.1065180972218513,293.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5458444952964783,0.050000000745058,0.2289907187223434,291.1576538085937,291.1499938964844,273.6366577148437,271.5468444824219,285.6665954589844,294.83843994140625,291.1539611816406,1.0,0.1567711681127548,0.9568494558334352,0.9568494558334352,1.0,1.0,-0.5583550930023193,0.2418064028024673,0.3165486752986908,0.0811668783426284,0.0,0.0,0.0252250973135232,24.91179275512696,25.0,-21.91500663757324,-3056.923583984375,33.5511589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,303.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.0686516240239143,0.0,0.0,0.0,0.0,1.0,0.0040048472583293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736187025904655,0.0998171418905258,-0.0261984393000602,0.0,6.967267108848318e-05,0.0,0.0,3.812873601913452,0.0,0.0,0.0,0.2684758007526397,4.0,0.0,1.0
835440,293.2467041015625,297.1499938964844,293.1499938964844,0.0029716920107603,-225.49658203125,295.224365234375,0.5458444952964783,0.050000000745058,0.0458420887589454,294.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5458444952964783,0.050000000745058,0.0482739247381687,293.36431884765625,297.1499938964844,293.1499938964844,0.0051878131926059,-297.5279235839844,298.05963134765625,0.5458444952964783,0.050000000745058,0.0356549583375453,293.13702392578125,297.1499938964844,293.1499938964844,0.061749305576086,-1675.6029052734375,304.1478576660156,0.7241255640983582,0.1117055043578147,0.1065180972218513,293.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5458444952964783,0.050000000745058,0.2289907187223434,291.1576538085937,291.1499938964844,273.6366577148437,271.5468444824219,285.6665954589844,294.83843994140625,291.1539611816406,1.0,0.1567711681127548,0.9568494558334352,0.9568494558334352,1.0,1.0,-0.5583550930023193,0.2418064028024673,0.3165486752986908,0.0811668783426284,0.0,0.0,0.0252250973135232,24.91179275512696,25.0,-21.91500663757324,-3056.923583984375,33.5511589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,303.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.0686516240239143,0.0,0.0,0.0,0.0,1.0,0.0040048472583293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736187025904655,0.0998171418905258,-0.0261984393000602,0.0,6.967267108848318e-05,0.0,0.0,3.812873601913452,0.0,0.0,0.0,0.2684758007526397,4.0,0.0,1.0
835500,293.244873046875,297.1499938964844,293.1499938964844,0.0029639911372214,-224.9890594482422,295.20660400390625,0.5458763837814331,0.050000000745058,0.0458418540656566,294.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5458763837814331,0.050000000745058,0.048273678869009,293.36248779296875,297.1499938964844,293.1499938964844,0.0051622511819005,-296.335205078125,298.0233764648437,0.5458763837814331,0.050000000745058,0.0356547757983207,293.13629150390625,297.1499938964844,293.1499938964844,0.0620505213737487,-1681.235595703125,304.147705078125,0.7247675061225891,0.1120173782110214,0.1068071275949478,293.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5458763837814331,0.050000000745058,0.2289895415306091,291.149169921875,291.1499938964844,273.6083374023437,271.5263671875,285.65087890625,294.8337097167969,291.1453552246094,1.0,0.1567942202091217,0.95701402425766,0.95701402425766,1.0,1.0,-0.5586997270584106,0.2419759631156921,0.3167237639427185,0.0811905413866043,0.0,0.0,0.0261313524097204,24.907569885253903,25.0,-24.127592086791992,-3062.209716796875,33.58006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,303.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0687935575842857,0.0,0.0,0.0,0.0,1.0,0.0040021445602178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737859010696411,0.099957600235939,-0.0261716935783624,0.0,6.981671322137117e-05,0.0,0.0,3.8184292316436768,0.0,0.0,0.0,0.268495500087738,4.0,0.0,1.0
835560,293.2430419921875,297.1499938964844,293.1499938964844,0.0029566003940999,-224.5035552978516,295.18927001953125,0.5459093451499939,0.050000000745058,0.0458416119217872,294.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5459093451499939,0.050000000745058,0.0482734218239784,293.3606262207031,297.1499938964844,293.1499938964844,0.0051370984874665,-295.1577453613281,297.9875793457031,0.5459093451499939,0.050000000745058,0.0356545858085155,293.1355285644531,297.1499938964844,293.1499938964844,0.0623607151210308,-1687.037353515625,304.1475524902344,0.7254316806793213,0.1123409122228622,0.1071072444319725,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5459093451499939,0.050000000745058,0.2289883345365524,291.1406555175781,291.1499938964844,273.5799865722656,271.505859375,285.6351623535156,294.82891845703125,291.1369934082031,1.0,0.1568183451890945,0.9571770429611206,0.9571770429611206,1.0,1.0,-0.5590575933456421,0.2421507984399795,0.3169068098068237,0.0812174826860427,0.0,0.0,0.0276069156825542,24.903263092041016,25.0,-24.43748664855957,-3070.0634765625,33.61016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,303.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.0689219906926155,0.0,0.0,0.0,0.0,1.0,0.0039833402261137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07412751019001,0.1001111045479774,-0.0259835962206125,0.0,6.994705472607166e-05,0.0,0.0,3.82474422454834,0.0,0.0,0.0,0.2685248553752899,4.0,0.0,1.0
835620,293.2392578125,297.1499938964844,293.1499938964844,0.0029425572138279,-223.5704040527344,295.156982421875,0.5459778308868408,0.050000000745058,0.0458411052823066,294.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5459778308868408,0.050000000745058,0.048272892832756,293.3567199707031,297.1499938964844,293.1499938964844,0.0050877733156085,-292.8186950683594,297.91802978515625,0.5459778308868408,0.050000000745058,0.0356541946530342,293.13397216796875,297.1499938964844,293.1499938964844,0.0629965215921402,-1698.9150390625,304.1473083496094,0.7268238067626953,0.1130212917923927,0.1077396869659423,293.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5459778308868408,0.050000000745058,0.2289858162403106,291.1254272460937,291.1499938964844,273.5233459472656,271.4647827148437,285.6015014648437,294.8157958984375,291.1224975585937,1.0,0.1568698287010193,0.957503080368042,0.957503080368042,1.0,1.0,-0.5598118305206299,0.2425158470869064,0.3172959983348846,0.0812809616327285,0.0,0.0,0.0319364517927169,24.894481658935547,25.0,-21.09885025024414,-3092.44140625,33.6739616394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716857910156,303.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.0691650733351707,0.0,0.0,0.0,0.0,1.0,0.0039007186423987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752578601241111,0.1004095748066902,-0.025151714682579,0.0,7.019376062089577e-05,0.0,0.0,3.8377010822296143,0.0,0.0,0.0,0.2686040699481964,4.0,0.0,1.0
835680,293.2392578125,297.1499938964844,293.1499938964844,0.0029425572138279,-223.5704040527344,295.156982421875,0.5459778308868408,0.050000000745058,0.0458411052823066,294.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5459778308868408,0.050000000745058,0.048272892832756,293.3567199707031,297.1499938964844,293.1499938964844,0.0050877733156085,-292.8186950683594,297.91802978515625,0.5459778308868408,0.050000000745058,0.0356541946530342,293.13397216796875,297.1499938964844,293.1499938964844,0.0629965215921402,-1698.9150390625,304.1473083496094,0.7268238067626953,0.1130212917923927,0.1077396869659423,293.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5459778308868408,0.050000000745058,0.2289858162403106,291.1254272460937,291.1499938964844,273.5233459472656,271.4647827148437,285.6015014648437,294.8157958984375,291.1224975585937,1.0,0.1568698287010193,0.957503080368042,0.957503080368042,1.0,1.0,-0.5598118305206299,0.2425158470869064,0.3172959983348846,0.0812809616327285,0.0,0.0,0.0319364517927169,24.894481658935547,25.0,-21.09885025024414,-3092.44140625,33.6739616394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716857910156,303.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.0691650733351707,0.0,0.0,0.0,0.0,1.0,0.0039007186423987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752578601241111,0.1004095748066902,-0.025151714682579,0.0,7.019376062089577e-05,0.0,0.0,3.8377010822296143,0.0,0.0,0.0,0.2686040699481964,4.0,0.0,1.0
835740,293.2354736328125,297.1499938964844,293.1499938964844,0.0029290711972862,-222.6586303710937,295.1277160644531,0.5460475087165833,0.050000000745058,0.0458405949175357,294.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5460475087165833,0.050000000745058,0.0482723526656627,293.352783203125,297.1499938964844,293.1499938964844,0.0050392183475196,-290.4784240722656,297.8510437011719,0.5460475087165833,0.050000000745058,0.0356537960469722,293.1324462890625,297.1499938964844,293.1499938964844,0.0636477470397949,-1711.0718994140625,304.1471252441406,0.7282819747924805,0.1137342154979705,0.1084072515368461,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5460475087165833,0.050000000745058,0.2289832681417465,291.1127319335937,291.1499938964844,273.4666748046875,271.42364501953125,285.5476989746094,294.7679138183594,291.1099853515625,1.0,0.1569255590438842,0.9578291773796082,0.9578291773796082,1.0,1.0,-0.5606081485748291,0.2428976148366928,0.3177105486392975,0.0813551917672157,0.0,0.0,0.0377691686153411,24.88584518432617,25.0,-18.60218620300293,-3123.52197265625,33.74201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,303.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.0694351717829704,0.0,0.0,0.0,0.0,1.0,0.0037669111043214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768738985061645,0.1006657779216766,-0.0237918775528669,0.0,7.04678677720949e-05,0.0,0.0,3.849717617034912,0.0,0.0,0.0,0.26870197057724,4.0,0.0,1.0
835800,293.2354736328125,297.1499938964844,293.1499938964844,0.0029290711972862,-222.6586303710937,295.1277160644531,0.5460475087165833,0.050000000745058,0.0458405949175357,294.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5460475087165833,0.050000000745058,0.0482723526656627,293.352783203125,297.1499938964844,293.1499938964844,0.0050392183475196,-290.4784240722656,297.8510437011719,0.5460475087165833,0.050000000745058,0.0356537960469722,293.1324462890625,297.1499938964844,293.1499938964844,0.0636477470397949,-1711.0718994140625,304.1471252441406,0.7282819747924805,0.1137342154979705,0.1084072515368461,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5460475087165833,0.050000000745058,0.2289832681417465,291.1127319335937,291.1499938964844,273.4666748046875,271.42364501953125,285.5476989746094,294.7679138183594,291.1099853515625,1.0,0.1569255590438842,0.9578291773796082,0.9578291773796082,1.0,1.0,-0.5606081485748291,0.2428976148366928,0.3177105486392975,0.0813551917672157,0.0,0.0,0.0377691686153411,24.88584518432617,25.0,-18.60218620300293,-3123.52197265625,33.74201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,303.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.0694351717829704,0.0,0.0,0.0,0.0,1.0,0.0037669111043214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768738985061645,0.1006657779216766,-0.0237918775528669,0.0,7.04678677720949e-05,0.0,0.0,3.849717617034912,0.0,0.0,0.0,0.26870197057724,4.0,0.0,1.0
835860,293.2318115234375,297.1499938964844,293.1499938964844,0.0029161088168621,-221.77496337890625,295.1000671386719,0.5461137294769287,0.050000000745058,0.0458401069045066,294.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5461137294769287,0.050000000745058,0.0482718423008918,293.3489990234375,297.1499938964844,293.1499938964844,0.0049913609400391,-288.14617919921875,297.7854309082031,0.5461137294769287,0.050000000745058,0.0356534160673618,293.1310729980469,297.1499938964844,293.1499938964844,0.0643055886030197,-1723.361572265625,304.1470031738281,0.7297642827033997,0.1144614890217781,0.1090918034315109,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5461137294769287,0.050000000745058,0.2289808392524719,291.10113525390625,291.1499938964844,273.4100036621094,271.3824157714844,285.4911804199219,294.7138366699219,291.09893798828125,1.0,0.1569850742816925,0.95815110206604,0.95815110206604,1.0,1.0,-0.5614250898361206,0.2432871609926223,0.3181379437446594,0.0814354717731475,0.0,0.0,0.0450898110866546,24.87808990478516,25.0,-14.957159042358398,-3161.00048828125,33.81298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,303.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.0697862282395362,0.0,0.0,0.0,0.0,1.0,0.0035839730408042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789920017123222,0.1009127274155616,-0.0219207275658845,0.0,7.082414958858863e-05,0.0,0.0,3.862050771713257,0.0,0.0,0.0,0.2688214778900146,4.0,0.0,1.0
835920,293.2318115234375,297.1499938964844,293.1499938964844,0.0029161088168621,-221.77496337890625,295.1000671386719,0.5461137294769287,0.050000000745058,0.0458401069045066,294.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5461137294769287,0.050000000745058,0.0482718423008918,293.3489990234375,297.1499938964844,293.1499938964844,0.0049913609400391,-288.14617919921875,297.7854309082031,0.5461137294769287,0.050000000745058,0.0356534160673618,293.1310729980469,297.1499938964844,293.1499938964844,0.0643055886030197,-1723.361572265625,304.1470031738281,0.7297642827033997,0.1144614890217781,0.1090918034315109,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5461137294769287,0.050000000745058,0.2289808392524719,291.10113525390625,291.1499938964844,273.4100036621094,271.3824157714844,285.4911804199219,294.7138366699219,291.09893798828125,1.0,0.1569850742816925,0.95815110206604,0.95815110206604,1.0,1.0,-0.5614250898361206,0.2432871609926223,0.3181379437446594,0.0814354717731475,0.0,0.0,0.0450898110866546,24.87808990478516,25.0,-14.957159042358398,-3161.00048828125,33.81298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,303.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.0697862282395362,0.0,0.0,0.0,0.0,1.0,0.0035839730408042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789920017123222,0.1009127274155616,-0.0219207275658845,0.0,7.082414958858863e-05,0.0,0.0,3.862050771713257,0.0,0.0,0.0,0.2688214778900146,4.0,0.0,1.0
835980,293.2283630371094,297.1499938964844,293.1499938964844,0.0029033627361059,-220.8754272460937,295.07574462890625,0.5461755394935608,0.050000000745058,0.0458396561443805,294.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.5461755394935608,0.050000000745058,0.0482713617384433,293.3453674316406,297.1499938964844,293.1499938964844,0.0049436669796705,-285.76812744140625,297.72235107421875,0.5461755394935608,0.050000000745058,0.0356530658900737,293.1297912597656,297.1499938964844,293.1499938964844,0.064947672188282,-1735.333984375,304.1469116210937,0.7312566637992859,0.1151991114020347,0.1097865626215934,293.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.5461755394935608,0.050000000745058,0.2289785593748092,291.0931396484375,291.1499938964844,273.35333251953125,271.3411560058594,285.4345092773437,294.659423828125,291.0919189453125,1.0,0.1570478975772857,0.9584730863571168,0.9584730863571168,1.0,1.0,-0.5622546076774597,0.243681252002716,0.3185733556747436,0.0815200135111808,0.0,0.0,0.0532552003860473,24.871335983276367,25.0,-9.27594757080078,-3202.881103515625,33.8862190246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572509765625,303.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.0702618062496185,0.0,0.0,0.0,0.0,1.0,0.0033586348872631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814980566501617,0.101120725274086,-0.0196226686239242,0.0,7.130680023692548e-05,0.0,0.0,3.873464822769165,0.0,0.0,0.0,0.268955647945404,4.0,0.0,1.0
836040,293.2283630371094,297.1499938964844,293.1499938964844,0.0029033627361059,-220.8754272460937,295.07574462890625,0.5461755394935608,0.050000000745058,0.0458396561443805,294.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.5461755394935608,0.050000000745058,0.0482713617384433,293.3453674316406,297.1499938964844,293.1499938964844,0.0049436669796705,-285.76812744140625,297.72235107421875,0.5461755394935608,0.050000000745058,0.0356530658900737,293.1297912597656,297.1499938964844,293.1499938964844,0.064947672188282,-1735.333984375,304.1469116210937,0.7312566637992859,0.1151991114020347,0.1097865626215934,293.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.5461755394935608,0.050000000745058,0.2289785593748092,291.0931396484375,291.1499938964844,273.35333251953125,271.3411560058594,285.4345092773437,294.659423828125,291.0919189453125,1.0,0.1570478975772857,0.9584730863571168,0.9584730863571168,1.0,1.0,-0.5622546076774597,0.243681252002716,0.3185733556747436,0.0815200135111808,0.0,0.0,0.0532552003860473,24.871335983276367,25.0,-9.27594757080078,-3202.881103515625,33.8862190246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572509765625,303.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.0702618062496185,0.0,0.0,0.0,0.0,1.0,0.0033586348872631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814980566501617,0.101120725274086,-0.0196226686239242,0.0,7.130680023692548e-05,0.0,0.0,3.873464822769165,0.0,0.0,0.0,0.268955647945404,4.0,0.0,1.0
836100,293.2266845703125,297.1499938964844,293.1499938964844,0.0028970181010663,-220.414306640625,295.0649719238281,0.5462049841880798,0.050000000745058,0.0458394363522529,294.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.5462049841880798,0.050000000745058,0.0482711344957351,293.3435974121094,297.1499938964844,293.1499938964844,0.0049198176711797,-284.5570373535156,297.6919250488281,0.5462049841880798,0.050000000745058,0.03565289452672,293.12921142578125,297.1499938964844,293.1499938964844,0.0652611702680587,-1741.16796875,304.1469116210937,0.7320065498352051,0.1155716180801391,0.1101374775171279,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.5462049841880798,0.050000000745058,0.2289774864912033,291.0907592773437,291.1499938964844,273.32501220703125,271.32049560546875,285.40625,294.63232421875,291.0899963378906,1.0,0.1570804119110107,0.958634078502655,0.958634078502655,1.0,1.0,-0.5626737475395203,0.2438798546791076,0.3187938630580902,0.0815637782216072,0.0,0.0,0.0574474483728408,24.8682804107666,25.0,-6.251266479492188,-3224.587158203125,33.923606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474548339844,303.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.0705550387501716,0.0,0.0,0.0,0.0,1.0,0.0032341410405933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828349664807319,0.1012023985385894,-0.0183674301952123,0.0,7.16043941793032e-05,0.0,0.0,3.8784470558166495,0.0,0.0,0.0,0.2690248787403106,4.0,0.0,1.0
836160,293.2250366210937,297.1499938964844,293.1499938964844,0.0028906925581395,-219.9462432861328,295.0551452636719,0.546233594417572,0.050000000745058,0.0458392277359962,294.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.546233594417572,0.050000000745058,0.0482709147036075,293.34185791015625,297.1499938964844,293.1499938964844,0.0048959809355437,-283.3328552246094,297.6622314453125,0.546233594417572,0.050000000745058,0.0356527343392372,293.1286315917969,297.1499938964844,293.1499938964844,0.0655699074268341,-1746.906005859375,304.1469116210937,0.7327591180801392,0.1159465759992599,0.1104907244443893,293.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.546233594417572,0.050000000745058,0.2289764285087585,291.08941650390625,291.1499938964844,273.2966613769531,271.2998352050781,285.3780517578125,294.6053466796875,291.0890808105469,1.0,0.1571135967969894,0.9587936401367188,0.9587936401367188,1.0,1.0,-0.5630956888198853,0.2440797984600067,0.3190158605575561,0.0816077888011932,0.0,0.0,0.0616255551576614,24.865419387817383,25.0,-3.3761727809906006,-3246.4326171875,33.961483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,303.787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.677734375,18000.0,0.0,0.0,0.0708882287144661,0.0,0.0,0.0,0.0,1.0,0.0031036417931318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841994658112526,0.101269282400608,-0.0170698128640651,0.0,7.194253703346476e-05,0.0,0.0,3.882909059524536,0.0,0.0,0.0,0.2690941989421844,4.0,0.0,1.0
836220,293.2218322753906,297.1499938964844,293.1499938964844,0.002878145314753,-218.99757385253903,295.0378112792969,0.5462881326675415,0.050000000745058,0.0458388291299343,294.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5462881326675415,0.050000000745058,0.0482704937458038,293.3384704589844,297.1499938964844,293.1499938964844,0.0048485118895769,-280.8603820800781,297.6048278808594,0.5462881326675415,0.050000000745058,0.0356524214148521,293.1275634765625,297.1499938964844,293.1499938964844,0.0661761760711669,-1758.1593017578125,304.1469421386719,0.7342718839645386,0.1167034432291984,0.1112039163708686,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5462881326675415,0.050000000745058,0.2289744317531585,291.0893249511719,291.1499938964844,273.239990234375,271.2584228515625,285.3216552734375,294.55145263671875,291.0896301269531,1.0,0.157181829214096,0.9591127038002014,0.9591127038002014,1.0,1.0,-0.5639477968215942,0.2444859445095062,0.319461852312088,0.0816912800073623,0.0,0.0,0.0697542577981948,24.86019325256348,25.0,1.3870158195495603,-3289.76318359375,34.03860092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,303.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.0716708600521087,0.0,0.0,0.0,0.0,1.0,0.0028293158393353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869418084621429,0.1013683304190635,-0.0144265228882431,0.0,7.273680967045948e-05,0.0,0.0,3.8905417919158936,0.0,0.0,0.0,0.2692307829856872,4.0,0.0,1.0
836280,293.2218322753906,297.1499938964844,293.1499938964844,0.002878145314753,-218.99757385253903,295.0378112792969,0.5462881326675415,0.050000000745058,0.0458388291299343,294.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5462881326675415,0.050000000745058,0.0482704937458038,293.3384704589844,297.1499938964844,293.1499938964844,0.0048485118895769,-280.8603820800781,297.6048278808594,0.5462881326675415,0.050000000745058,0.0356524214148521,293.1275634765625,297.1499938964844,293.1499938964844,0.0661761760711669,-1758.1593017578125,304.1469421386719,0.7342718839645386,0.1167034432291984,0.1112039163708686,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5462881326675415,0.050000000745058,0.2289744317531585,291.0893249511719,291.1499938964844,273.239990234375,271.2584228515625,285.3216552734375,294.55145263671875,291.0896301269531,1.0,0.157181829214096,0.9591127038002014,0.9591127038002014,1.0,1.0,-0.5639477968215942,0.2444859445095062,0.319461852312088,0.0816912800073623,0.0,0.0,0.0697542577981948,24.86019325256348,25.0,1.3870158195495603,-3289.76318359375,34.03860092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,303.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.0716708600521087,0.0,0.0,0.0,0.0,1.0,0.0028293158393353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869418084621429,0.1013683304190635,-0.0144265228882431,0.0,7.273680967045948e-05,0.0,0.0,3.8905417919158936,0.0,0.0,0.0,0.2692307829856872,4.0,0.0,1.0
836340,293.2187805175781,297.1499938964844,293.1499938964844,0.0028658839873969,-218.0513610839844,295.0229797363281,0.5463393330574036,0.050000000745058,0.0458384528756141,294.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.5463393330574036,0.050000000745058,0.0482700988650321,293.3351745605469,297.1499938964844,293.1499938964844,0.0048014987260103,-278.37628173828125,297.549560546875,0.5463393330574036,0.050000000745058,0.0356521308422088,293.1265869140625,297.1499938964844,293.1499938964844,0.0667731687426567,-1769.233154296875,304.14697265625,0.7357953190803528,0.1174694299697876,0.1119258105754852,293.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.5463393330574036,0.050000000745058,0.2289725542068481,291.0916748046875,291.1499938964844,273.1833190917969,271.2169494628906,285.2654113769531,294.49822998046875,291.0923767089844,1.0,0.1572523266077041,0.959431767463684,0.959431767463684,1.0,1.0,-0.5648106336593628,0.2449016273021698,0.3199089765548706,0.0817658081650734,0.0,0.0,0.0773900374770164,24.85555076599121,25.0,4.425351142883301,-3331.7265625,34.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.0725986063480377,0.0,0.0,0.0,0.0,1.0,0.0025417259894311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08961833268404,0.1014361977577209,-0.0118178632110357,0.0,7.367835496552289e-05,0.0,0.0,3.896913528442383,0.0,0.0,0.0,0.2693621814250946,4.0,0.0,1.0
