time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836400,293.2187805175781,297.1499938964844,293.1499938964844,0.0028658839873969,-218.0513610839844,295.0229797363281,0.5463393330574036,0.050000000745058,0.0458384528756141,294.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.5463393330574036,0.050000000745058,0.0482700988650321,293.3351745605469,297.1499938964844,293.1499938964844,0.0048014987260103,-278.37628173828125,297.549560546875,0.5463393330574036,0.050000000745058,0.0356521308422088,293.1265869140625,297.1499938964844,293.1499938964844,0.0667731687426567,-1769.233154296875,304.14697265625,0.7357953190803528,0.1174694299697876,0.1119258105754852,293.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.5463393330574036,0.050000000745058,0.2289725542068481,291.0916748046875,291.1499938964844,273.1833190917969,271.2169494628906,285.2654113769531,294.49822998046875,291.0923767089844,1.0,0.1572523266077041,0.959431767463684,0.959431767463684,1.0,1.0,-0.5648106336593628,0.2449016273021698,0.3199089765548706,0.0817658081650734,0.0,0.0,0.0773900374770164,24.85555076599121,25.0,4.425351142883301,-3331.7265625,34.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.0725986063480377,0.0,0.0,0.0,0.0,1.0,0.0025417259894311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08961833268404,0.1014361977577209,-0.0118178632110357,0.0,7.367835496552289e-05,0.0,0.0,3.896913528442383,0.0,0.0,0.0,0.2693621814250946,4.0,0.0,1.0
836460,293.2158203125,297.1499938964844,293.1499938964844,0.0028540578205138,-217.1283416748047,295.0098876953125,0.546387791633606,0.050000000745058,0.0458380952477455,294.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.546387791633606,0.050000000745058,0.048269722610712,293.33203125,297.1499938964844,293.1499938964844,0.0047549596056342,-275.8943176269531,297.4956970214844,0.546387791633606,0.050000000745058,0.0356518514454364,293.1257019042969,297.1499938964844,293.1499938964844,0.0673677623271942,-1780.2718505859375,304.14697265625,0.7373303174972534,0.1182443052530288,0.1126561686396598,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.546387791633606,0.050000000745058,0.228970780968666,291.0953369140625,291.1499938964844,273.1266784667969,271.1754150390625,285.2100524902344,294.4466857910156,291.09619140625,1.0,0.1573248505592346,0.9597476124763488,0.9597476124763488,1.0,1.0,-0.5656837224960327,0.2453256547451019,0.3203580975532532,0.0818334519863128,0.0,0.0,0.0844398811459541,24.85138702392578,25.0,5.879356384277344,-3371.86279296875,34.19785690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,304.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.001953125,18000.0,0.0,0.0,0.0736441910266876,0.0,0.0,0.0,0.0,1.0,0.0022425707429647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092171236872673,0.1014957726001739,-0.0093245357275009,0.0,7.473948789993301e-05,0.0,0.0,3.9028220176696777,0.0,0.0,0.0,0.2694878876209259,4.0,0.0,1.0
836520,293.2158203125,297.1499938964844,293.1499938964844,0.0028540578205138,-217.1283416748047,295.0098876953125,0.546387791633606,0.050000000745058,0.0458380952477455,294.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.546387791633606,0.050000000745058,0.048269722610712,293.33203125,297.1499938964844,293.1499938964844,0.0047549596056342,-275.8943176269531,297.4956970214844,0.546387791633606,0.050000000745058,0.0356518514454364,293.1257019042969,297.1499938964844,293.1499938964844,0.0673677623271942,-1780.2718505859375,304.14697265625,0.7373303174972534,0.1182443052530288,0.1126561686396598,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.546387791633606,0.050000000745058,0.228970780968666,291.0953369140625,291.1499938964844,273.1266784667969,271.1754150390625,285.2100524902344,294.4466857910156,291.09619140625,1.0,0.1573248505592346,0.9597476124763488,0.9597476124763488,1.0,1.0,-0.5656837224960327,0.2453256547451019,0.3203580975532532,0.0818334519863128,0.0,0.0,0.0844398811459541,24.85138702392578,25.0,5.879356384277344,-3371.86279296875,34.19785690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,304.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.001953125,18000.0,0.0,0.0,0.0736441910266876,0.0,0.0,0.0,0.0,1.0,0.0022425707429647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092171236872673,0.1014957726001739,-0.0093245357275009,0.0,7.473948789993301e-05,0.0,0.0,3.9028220176696777,0.0,0.0,0.0,0.2694878876209259,4.0,0.0,1.0
836580,293.212890625,297.1499938964844,293.1499938964844,0.002842808375135,-216.24575805664065,294.9979553222656,0.5464345216751099,0.050000000745058,0.045837752521038,294.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5464345216751099,0.050000000745058,0.0482693612575531,293.3291320800781,297.1499938964844,293.1499938964844,0.0047089592553675,-273.4267578125,297.44256591796875,0.5464345216751099,0.050000000745058,0.0356515869498252,293.1248779296875,297.1499938964844,293.1499938964844,0.0679650008678436,-1791.380615234375,304.1470031738281,0.7388783097267151,0.1190280243754386,0.113394908607006,293.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5464345216751099,0.050000000745058,0.2289690673351287,291.09942626953125,291.1499938964844,273.07000732421875,271.1338195800781,285.15606689453125,294.3976745605469,291.100341796875,1.0,0.1573992222547531,0.9600634574890136,0.9600634574890136,1.0,1.0,-0.566567063331604,0.2457551062107086,0.3208119869232178,0.0819007009267807,0.0,0.0,0.0909031629562377,24.847620010375977,25.0,6.20698356628418,-3410.16845703125,34.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,304.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.109375,18000.0,0.0,0.0,0.0747726783156395,0.0,0.0,0.0,0.0,1.0,0.0019291007192805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945780351758003,0.1015687361359596,-0.0069906995631754,0.0,7.588476000819355e-05,0.0,0.0,3.9090735912323,0.0,0.0,0.0,0.2696088254451751,4.0,0.0,1.0
836640,293.212890625,297.1499938964844,293.1499938964844,0.002842808375135,-216.24575805664065,294.9979553222656,0.5464345216751099,0.050000000745058,0.045837752521038,294.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5464345216751099,0.050000000745058,0.0482693612575531,293.3291320800781,297.1499938964844,293.1499938964844,0.0047089592553675,-273.4267578125,297.44256591796875,0.5464345216751099,0.050000000745058,0.0356515869498252,293.1248779296875,297.1499938964844,293.1499938964844,0.0679650008678436,-1791.380615234375,304.1470031738281,0.7388783097267151,0.1190280243754386,0.113394908607006,293.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5464345216751099,0.050000000745058,0.2289690673351287,291.09942626953125,291.1499938964844,273.07000732421875,271.1338195800781,285.15606689453125,294.3976745605469,291.100341796875,1.0,0.1573992222547531,0.9600634574890136,0.9600634574890136,1.0,1.0,-0.566567063331604,0.2457551062107086,0.3208119869232178,0.0819007009267807,0.0,0.0,0.0909031629562377,24.847620010375977,25.0,6.20698356628418,-3410.16845703125,34.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,304.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.109375,18000.0,0.0,0.0,0.0747726783156395,0.0,0.0,0.0,0.0,1.0,0.0019291007192805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945780351758003,0.1015687361359596,-0.0069906995631754,0.0,7.588476000819355e-05,0.0,0.0,3.9090735912323,0.0,0.0,0.0,0.2696088254451751,4.0,0.0,1.0
836700,293.2114562988281,297.1499938964844,293.1499938964844,0.0028374216053634,-215.82257080078125,294.9923400878906,0.5464575290679932,0.050000000745058,0.0458375848829746,294.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.5464575290679932,0.050000000745058,0.0482691824436187,293.3277587890625,297.1499938964844,293.1499938964844,0.0046861441805958,-272.19927978515625,297.41619873046875,0.5464575290679932,0.050000000745058,0.0356514565646648,293.1244812011719,297.1499938964844,293.1499938964844,0.0682656466960907,-1796.98291015625,304.1470031738281,0.7396577596664429,0.1194231882691383,0.113767422735691,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.5464575290679932,0.050000000745058,0.2289682328701019,291.1015014648437,291.1499938964844,273.0416564941406,271.1130065917969,285.1297607421875,294.3742980957031,291.1023864746094,1.0,0.1574370414018631,0.9602213501930236,0.9602213501930236,1.0,1.0,-0.5670125484466553,0.2459706813097,0.321041852235794,0.0819367840886116,0.0,0.0,0.09392611682415,24.84586334228516,25.0,6.100754261016846,-3428.6943359375,34.321292877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,304.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.142578125,18000.0,0.0,0.0,0.0753563642501831,0.0,0.0,0.0,0.0,1.0,0.0017649217043071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957249850034713,0.1016170606017112,-0.0058920704759657,0.0,7.647712482139468e-05,0.0,0.0,3.912590503692627,0.0,0.0,0.0,0.2696681618690491,4.0,0.0,1.0
836760,293.2100524902344,297.1499938964844,293.1499938964844,0.0028322082944214,-215.41297912597656,294.9869079589844,0.5464804172515869,0.050000000745058,0.0458374172449111,294.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5464804172515869,0.050000000745058,0.0482690073549747,293.326416015625,297.1499938964844,293.1499938964844,0.0046634650789201,-270.9772644042969,297.3898620605469,0.5464804172515869,0.050000000745058,0.035651322454214,293.1241149902344,297.1499938964844,293.1499938964844,0.068567931652069,-1802.623291015625,304.1470031738281,0.7404409050941467,0.1198205202817916,0.114141970872879,293.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5464804172515869,0.050000000745058,0.2289673835039138,291.103515625,291.1499938964844,273.0133361816406,271.0921630859375,285.1039123535156,294.3516845703125,291.1043701171875,1.0,0.1574752628803253,0.9603773355484008,0.9603773355484008,1.0,1.0,-0.5674604177474976,0.246186077594757,0.3212743699550628,0.081975981593132,0.0,0.0,0.0968210846185684,24.844181060791016,25.0,5.8898091316223145,-3446.858642578125,34.36314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,304.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15625,18000.0,0.0,0.0,0.0759463533759117,0.0,0.0,0.0,0.0,1.0,0.0015939304139465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968359559774398,0.1016786321997642,-0.0048426762223243,0.0,7.707589975325391e-05,0.0,0.0,3.91657829284668,0.0,0.0,0.0,0.2697272598743438,4.0,0.0,1.0
836820,293.20721435546875,297.1499938964844,293.1499938964844,0.0028223129920661,-214.6359100341797,294.9765625,0.5465265512466431,0.050000000745058,0.045837078243494,294.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5465265512466431,0.050000000745058,0.048268649727106,293.32391357421875,297.1499938964844,293.1499938964844,0.004618558101356,-268.5528259277344,297.3374328613281,0.5465265512466431,0.050000000745058,0.0356510616838932,293.1233825683594,297.1499938964844,293.1499938964844,0.0691778808832168,-1814.0279541015625,304.14697265625,0.74201899766922,0.1206215769052505,0.1148971393704414,293.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5465265512466431,0.050000000745058,0.2289656996726989,291.1072692871094,291.1499938964844,272.9566650390625,271.0504455566406,285.0536193847656,294.3085632324219,291.1080627441406,1.0,0.1575528532266616,0.9606892466545104,0.9606892466545104,1.0,1.0,-0.5683635473251343,0.2466146349906921,0.3217489123344421,0.0820677503943443,0.0,0.0,0.1022566482424736,24.84101295471192,25.0,5.312878131866455,-3482.255126953125,34.447853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88543701171875,304.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.077127106487751,0.0,0.0,0.0,0.0,1.0,0.0012224618112668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989551395177841,0.1018630117177963,-0.0029078717343509,0.0,7.827421359252185e-05,0.0,0.0,3.9268136024475098,0.0,0.0,0.0,0.2698472142219543,4.0,0.0,1.0
836880,293.20721435546875,297.1499938964844,293.1499938964844,0.0028223129920661,-214.6359100341797,294.9765625,0.5465265512466431,0.050000000745058,0.045837078243494,294.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5465265512466431,0.050000000745058,0.048268649727106,293.32391357421875,297.1499938964844,293.1499938964844,0.004618558101356,-268.5528259277344,297.3374328613281,0.5465265512466431,0.050000000745058,0.0356510616838932,293.1233825683594,297.1499938964844,293.1499938964844,0.0691778808832168,-1814.0279541015625,304.14697265625,0.74201899766922,0.1206215769052505,0.1148971393704414,293.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5465265512466431,0.050000000745058,0.2289656996726989,291.1072692871094,291.1499938964844,272.9566650390625,271.0504455566406,285.0536193847656,294.3085632324219,291.1080627441406,1.0,0.1575528532266616,0.9606892466545104,0.9606892466545104,1.0,1.0,-0.5683635473251343,0.2466146349906921,0.3217489123344421,0.0820677503943443,0.0,0.0,0.1022566482424736,24.84101295471192,25.0,5.312878131866455,-3482.255126953125,34.447853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88543701171875,304.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.077127106487751,0.0,0.0,0.0,0.0,1.0,0.0012224618112668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989551395177841,0.1018630117177963,-0.0029078717343509,0.0,7.827421359252185e-05,0.0,0.0,3.9268136024475098,0.0,0.0,0.0,0.2698472142219543,4.0,0.0,1.0
836940,293.20440673828125,297.1499938964844,293.1499938964844,0.0028131420258432,-213.916748046875,294.96685791015625,0.5465735793113708,0.050000000745058,0.0458367355167865,294.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5465735793113708,0.050000000745058,0.0482682883739471,293.321533203125,297.1499938964844,293.1499938964844,0.0045744040980935,-266.1635131835937,297.285400390625,0.5465735793113708,0.050000000745058,0.0356507934629917,293.1227111816406,297.1499938964844,293.1499938964844,0.0697956159710884,-1825.61083984375,304.1469421386719,0.7436144351959229,0.121431641280651,0.1156606525182724,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5465735793113708,0.050000000745058,0.2289639711380005,291.11065673828125,291.1499938964844,272.8999938964844,271.0086364746094,285.0047302246094,294.26739501953125,291.1113586425781,1.0,0.1576318591833114,0.96100115776062,0.96100115776062,1.0,1.0,-0.5692765712738037,0.2470380961894989,0.3222384750843048,0.0821822956204414,0.0,0.0,0.1072679683566093,24.83805656433105,25.0,4.625055313110352,-3516.65771484375,34.533878326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,304.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.0782826766371727,0.0,0.0,0.0,0.0,1.0,0.0007852874114178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100946620106697,0.1021999716758728,-0.0012533526169136,0.0,7.944696699269116e-05,0.0,0.0,3.942838430404663,0.0,0.0,0.0,0.2699771821498871,4.0,0.0,1.0
837000,293.20440673828125,297.1499938964844,293.1499938964844,0.0028131420258432,-213.916748046875,294.96685791015625,0.5465735793113708,0.050000000745058,0.0458367355167865,294.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5465735793113708,0.050000000745058,0.0482682883739471,293.321533203125,297.1499938964844,293.1499938964844,0.0045744040980935,-266.1635131835937,297.285400390625,0.5465735793113708,0.050000000745058,0.0356507934629917,293.1227111816406,297.1499938964844,293.1499938964844,0.0697956159710884,-1825.61083984375,304.1469421386719,0.7436144351959229,0.121431641280651,0.1156606525182724,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5465735793113708,0.050000000745058,0.2289639711380005,291.11065673828125,291.1499938964844,272.8999938964844,271.0086364746094,285.0047302246094,294.26739501953125,291.1113586425781,1.0,0.1576318591833114,0.96100115776062,0.96100115776062,1.0,1.0,-0.5692765712738037,0.2470380961894989,0.3222384750843048,0.0821822956204414,0.0,0.0,0.1072679683566093,24.83805656433105,25.0,4.625055313110352,-3516.65771484375,34.533878326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,304.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.0782826766371727,0.0,0.0,0.0,0.0,1.0,0.0007852874114178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100946620106697,0.1021999716758728,-0.0012533526169136,0.0,7.944696699269116e-05,0.0,0.0,3.942838430404663,0.0,0.0,0.0,0.2699771821498871,4.0,0.0,1.0
837060,293.2015991210937,297.1499938964844,293.1499938964844,0.0028047212399542,-213.25811767578125,294.9577941894531,0.546622097492218,0.050000000745058,0.0458363778889179,294.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.546622097492218,0.050000000745058,0.048267912119627,293.31915283203125,297.1499938964844,293.1499938964844,0.0045311353169381,-263.8178405761719,297.23388671875,0.546622097492218,0.050000000745058,0.0356505177915096,293.1221008300781,297.1499938964844,293.1499938964844,0.0704222992062568,-1837.395263671875,304.1469116210937,0.745229184627533,0.1222511529922485,0.1164330393075943,293.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.546622097492218,0.050000000745058,0.2289621978998184,291.1135559082031,291.1499938964844,272.84332275390625,270.966796875,284.9568176269531,294.2272644042969,291.1141357421875,1.0,0.1577122509479522,0.9613107442855836,0.9613107442855836,1.0,1.0,-0.5702001452445984,0.2474557608366012,0.3227444291114807,0.0823218002915382,0.0,0.0,0.1119222044944763,24.835250854492188,25.0,3.8558623790740967,-3550.320556640625,34.62123489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8765563964844,304.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.079386256635189,0.0,0.0,0.0,0.0,1.0,0.0002063419524347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028247848153114,0.1029418557882309,-0.0001170666291727,0.0,8.056695514824241e-05,0.0,0.0,3.974486589431762,0.0,0.0,0.0,0.2701432108879089,4.0,0.0,1.0
837120,293.2015991210937,297.1499938964844,293.1499938964844,0.0028047212399542,-213.25811767578125,294.9577941894531,0.546622097492218,0.050000000745058,0.0458363778889179,294.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.546622097492218,0.050000000745058,0.048267912119627,293.31915283203125,297.1499938964844,293.1499938964844,0.0045311353169381,-263.8178405761719,297.23388671875,0.546622097492218,0.050000000745058,0.0356505177915096,293.1221008300781,297.1499938964844,293.1499938964844,0.0704222992062568,-1837.395263671875,304.1469116210937,0.745229184627533,0.1222511529922485,0.1164330393075943,293.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.546622097492218,0.050000000745058,0.2289621978998184,291.1135559082031,291.1499938964844,272.84332275390625,270.966796875,284.9568176269531,294.2272644042969,291.1141357421875,1.0,0.1577122509479522,0.9613107442855836,0.9613107442855836,1.0,1.0,-0.5702001452445984,0.2474557608366012,0.3227444291114807,0.0823218002915382,0.0,0.0,0.1119222044944763,24.835250854492188,25.0,3.8558623790740967,-3550.320556640625,34.62123489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8765563964844,304.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.079386256635189,0.0,0.0,0.0,0.0,1.0,0.0002063419524347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028247848153114,0.1029418557882309,-0.0001170666291727,0.0,8.056695514824241e-05,0.0,0.0,3.974486589431762,0.0,0.0,0.0,0.2701432108879089,4.0,0.0,1.0
837180,293.1988220214844,297.1499938964844,293.1499938964844,0.0027970548253506,-212.66043090820312,294.9493103027344,0.5466718673706055,0.050000000745058,0.0458360128104686,294.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5466718673706055,0.050000000745058,0.0482675284147262,293.3168640136719,297.1499938964844,293.1499938964844,0.0044886032119393,-261.5084533691406,297.1827392578125,0.5466718673706055,0.050000000745058,0.0356502346694469,293.1214904785156,297.1499938964844,293.1499938964844,0.0710577666759491,-1849.3790283203125,304.1468811035156,0.7468628287315369,0.1230794861912727,0.1172139793634414,293.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5466718673706055,0.050000000745058,0.2289603799581527,291.115966796875,291.1499938964844,272.7866516113281,270.92486572265625,284.9100952148437,294.1885986328125,291.116455078125,1.0,0.1577939242124557,0.961620271205902,0.961620271205902,1.0,1.0,-0.5711339712142944,0.2478688955307006,0.3232650458812713,0.0824831128120422,0.0,0.0,0.1162915527820587,24.83258056640625,25.0,3.170438528060913,-3583.429931640625,34.70987319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,304.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.0804186388850212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046120077371597,0.1046162247657775,-4.216146407998167e-06,0.0,8.161469304468483e-05,0.0,0.0,4.042572021484375,0.0,0.0,0.0,0.2703996002674103,4.0,0.0,1.0
837240,293.1988220214844,297.1499938964844,293.1499938964844,0.0027970548253506,-212.66043090820312,294.9493103027344,0.5466718673706055,0.050000000745058,0.0458360128104686,294.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5466718673706055,0.050000000745058,0.0482675284147262,293.3168640136719,297.1499938964844,293.1499938964844,0.0044886032119393,-261.5084533691406,297.1827392578125,0.5466718673706055,0.050000000745058,0.0356502346694469,293.1214904785156,297.1499938964844,293.1499938964844,0.0710577666759491,-1849.3790283203125,304.1468811035156,0.7468628287315369,0.1230794861912727,0.1172139793634414,293.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5466718673706055,0.050000000745058,0.2289603799581527,291.115966796875,291.1499938964844,272.7866516113281,270.92486572265625,284.9100952148437,294.1885986328125,291.116455078125,1.0,0.1577939242124557,0.961620271205902,0.961620271205902,1.0,1.0,-0.5711339712142944,0.2478688955307006,0.3232650458812713,0.0824831128120422,0.0,0.0,0.1162915527820587,24.83258056640625,25.0,3.170438528060913,-3583.429931640625,34.70987319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,304.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.0804186388850212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046120077371597,0.1046162247657775,-4.216146407998167e-06,0.0,8.161469304468483e-05,0.0,0.0,4.042572021484375,0.0,0.0,0.0,0.2703996002674103,4.0,0.0,1.0
837300,293.1974182128906,297.1499938964844,293.1499938964844,0.0027934999670833,-212.3836364746093,294.9453125,0.5466970205307007,0.050000000745058,0.045835830271244,294.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.5466970205307007,0.050000000745058,0.0482673346996307,293.3157653808594,297.1499938964844,293.1499938964844,0.0044675637036561,-260.3642578125,297.15728759765625,0.5466970205307007,0.050000000745058,0.0356500893831253,293.1212158203125,297.1499938964844,293.1499938964844,0.071378119289875,-1855.4320068359373,304.1468811035156,0.7476857900619507,0.1234964206814765,0.1176072657108306,293.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.5466970205307007,0.050000000745058,0.2289594560861587,291.1170349121094,291.1499938964844,272.7583312988281,270.9039001464844,284.8872985839844,294.17010498046875,291.11749267578125,1.0,0.1578352302312851,0.9617750644683838,0.9617750644683838,1.0,1.0,-0.5716041922569275,0.2480745315551757,0.3235296607017517,0.0825697630643844,0.0,0.0,0.1183810830116272,24.8313045501709,25.0,2.942326068878174,-3599.83642578125,34.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59765625,18000.0,0.0,0.0,0.0809039324522018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054795980453491,0.1054838150739669,-4.217485184199177e-06,0.0,8.210720989154652e-05,0.0,0.0,4.078016757965088,0.0,0.0,0.0,0.2705337703227997,4.0,0.0,1.0
837360,293.196044921875,297.1499938964844,293.1499938964844,0.0027901269495487,-212.1209411621093,294.9415588378906,0.5467221736907959,0.050000000745058,0.0458356440067291,294.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5467221736907959,0.050000000745058,0.0482671409845352,293.314697265625,297.1499938964844,293.1499938964844,0.0044466909021139,-259.2275695800781,297.1319580078125,0.5467221736907959,0.050000000745058,0.0356499478220939,293.1209411621094,297.1499938964844,293.1499938964844,0.0716997012495994,-1861.5155029296875,304.1468505859375,0.7485119700431824,0.123914934694767,0.1180021092295646,293.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5467221736907959,0.050000000745058,0.2289585471153259,291.1180419921875,291.1499938964844,272.7300109863281,270.8829040527344,284.86480712890625,294.15203857421875,291.11846923828125,1.0,0.1578768342733383,0.9619283080101012,0.9619283080101012,1.0,1.0,-0.5720763206481934,0.2482799887657165,0.3237963318824768,0.0826588943600654,0.0,0.0,0.1204072907567024,24.83008003234864,25.0,2.768617868423462,-3616.112548828125,34.799678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922424316406,304.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.0813673287630081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063285246491432,0.1063327491283416,-4.2188357838313095e-06,0.0,8.257749141193926e-05,0.0,0.0,4.11277437210083,0.0,0.0,0.0,0.270666241645813,4.0,0.0,1.0
837420,293.1932678222656,297.1499938964844,293.1499938964844,0.0027839143294841,-211.6371459960937,294.9345703125,0.5467721223831177,0.050000000745058,0.0458352789282798,294.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5467721223831177,0.050000000745058,0.0482667572796344,293.31256103515625,297.1499938964844,293.1499938964844,0.0044054528698325,-256.9776611328125,297.0816345214844,0.5467721223831177,0.050000000745058,0.0356496609747409,293.12042236328125,297.1499938964844,293.1499938964844,0.0723463222384452,-1873.7691650390625,304.1468200683594,0.7501728534698486,0.1247562766075134,0.1187959834933281,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5467721223831177,0.050000000745058,0.228956714272499,291.11993408203125,291.1499938964844,272.67333984375,270.8408508300781,284.8204040527344,294.1169128417969,291.12030029296875,1.0,0.1579608768224716,0.9622348546981812,0.9622348546981812,1.0,1.0,-0.5730255842208862,0.2486922144889831,0.3243333995342254,0.0828401446342468,0.0,0.0,0.1242867484688758,24.827775955200195,25.0,2.416565656661988,-3648.234619140625,34.89051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,304.8230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.0822285786271095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079718396067619,0.1079760566353797,-4.221491053613136e-06,0.0,8.345155947608873e-05,0.0,0.0,4.180200576782227,0.0,0.0,0.0,0.2709240317344665,4.0,0.0,1.0
837480,293.1932678222656,297.1499938964844,293.1499938964844,0.0027839143294841,-211.6371459960937,294.9345703125,0.5467721223831177,0.050000000745058,0.0458352789282798,294.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5467721223831177,0.050000000745058,0.0482667572796344,293.31256103515625,297.1499938964844,293.1499938964844,0.0044054528698325,-256.9776611328125,297.0816345214844,0.5467721223831177,0.050000000745058,0.0356496609747409,293.12042236328125,297.1499938964844,293.1499938964844,0.0723463222384452,-1873.7691650390625,304.1468200683594,0.7501728534698486,0.1247562766075134,0.1187959834933281,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5467721223831177,0.050000000745058,0.228956714272499,291.11993408203125,291.1499938964844,272.67333984375,270.8408508300781,284.8204040527344,294.1169128417969,291.12030029296875,1.0,0.1579608768224716,0.9622348546981812,0.9622348546981812,1.0,1.0,-0.5730255842208862,0.2486922144889831,0.3243333995342254,0.0828401446342468,0.0,0.0,0.1242867484688758,24.827775955200195,25.0,2.416565656661988,-3648.234619140625,34.89051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,304.8230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.0822285786271095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079718396067619,0.1079760566353797,-4.221491053613136e-06,0.0,8.345155947608873e-05,0.0,0.0,4.180200576782227,0.0,0.0,0.0,0.2709240317344665,4.0,0.0,1.0
837540,293.19049072265625,297.1499938964844,293.1499938964844,0.0027784290723502,-211.2107086181641,294.9283447265625,0.5468212366104126,0.050000000745058,0.0458349213004112,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5468212366104126,0.050000000745058,0.048266377300024,293.3105163574219,297.1499938964844,293.1499938964844,0.0043648467399179,-254.7577209472656,297.03173828125,0.5468212366104126,0.050000000745058,0.0356493815779686,293.11993408203125,297.1499938964844,293.1499938964844,0.0729981064796447,-1886.1510009765625,304.14678955078125,0.7518447041511536,0.1256036013364792,0.1195954233407974,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5468212366104126,0.050000000745058,0.2289549112319946,291.1214904785156,291.1499938964844,272.6166687011719,270.7987365722656,284.77667236328125,294.08306884765625,291.1217956542969,1.0,0.1580459475517273,0.9625413417816162,0.9625413417816162,1.0,1.0,-0.5739816427230835,0.2491091787815094,0.3248724639415741,0.0830186679959297,0.0,0.0,0.1279773116111755,24.82563209533692,25.0,1.9926576614379885,-3679.802490234375,34.98234558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,304.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.0830051079392433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095542162656784,0.1095584407448768,-4.224060830892995e-06,0.0,8.423963299719617e-05,0.0,0.0,4.245272159576416,0.0,0.0,0.0,0.2711730003356933,4.0,0.0,1.0
837600,293.19049072265625,297.1499938964844,293.1499938964844,0.0027784290723502,-211.2107086181641,294.9283447265625,0.5468212366104126,0.050000000745058,0.0458349213004112,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5468212366104126,0.050000000745058,0.048266377300024,293.3105163574219,297.1499938964844,293.1499938964844,0.0043648467399179,-254.7577209472656,297.03173828125,0.5468212366104126,0.050000000745058,0.0356493815779686,293.11993408203125,297.1499938964844,293.1499938964844,0.0729981064796447,-1886.1510009765625,304.14678955078125,0.7518447041511536,0.1256036013364792,0.1195954233407974,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5468212366104126,0.050000000745058,0.2289549112319946,291.1214904785156,291.1499938964844,272.6166687011719,270.7987365722656,284.77667236328125,294.08306884765625,291.1217956542969,1.0,0.1580459475517273,0.9625413417816162,0.9625413417816162,1.0,1.0,-0.5739816427230835,0.2491091787815094,0.3248724639415741,0.0830186679959297,0.0,0.0,0.1279773116111755,24.82563209533692,25.0,1.9926576614379885,-3679.802490234375,34.98234558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,304.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.0830051079392433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095542162656784,0.1095584407448768,-4.224060830892995e-06,0.0,8.423963299719617e-05,0.0,0.0,4.245272159576416,0.0,0.0,0.0,0.2711730003356933,4.0,0.0,1.0
837660,293.187744140625,297.1499938964844,293.1499938964844,0.002773676533252,-210.84217834472656,294.9228210449219,0.5468693375587463,0.050000000745058,0.0458345673978328,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5468693375587463,0.050000000745058,0.0482660084962844,293.3085327148437,297.1499938964844,293.1499938964844,0.004324815236032,-252.56524658203125,296.98211669921875,0.5468693375587463,0.050000000745058,0.0356491096317768,293.1194763183594,297.1499938964844,293.1499938964844,0.0736555084586143,-1898.670166015625,304.1467590332031,0.7535279989242554,0.1264571547508239,0.1204007118940353,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5468693375587463,0.050000000745058,0.2289531528949737,291.12274169921875,291.1499938964844,272.5599975585937,270.7565612792969,284.7336730957031,294.0508117675781,291.1229858398437,1.0,0.1581320017576217,0.962845265865326,0.962845265865326,1.0,1.0,-0.5749447345733643,0.2495335340499878,0.3254112303256988,0.0831888541579246,0.0,0.0,0.1315259039402008,24.8236026763916,25.0,1.5456407070159912,-3710.88330078125,35.075157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.201171875,18000.0,0.0,0.0,0.0837034881114959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110929027199745,0.1110971271991729,-4.226560122333467e-06,0.0,8.4948398580309e-05,0.0,0.0,4.308672904968262,0.0,0.0,0.0,0.2714154720306396,4.0,0.0,1.0
837720,293.187744140625,297.1499938964844,293.1499938964844,0.002773676533252,-210.84217834472656,294.9228210449219,0.5468693375587463,0.050000000745058,0.0458345673978328,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5468693375587463,0.050000000745058,0.0482660084962844,293.3085327148437,297.1499938964844,293.1499938964844,0.004324815236032,-252.56524658203125,296.98211669921875,0.5468693375587463,0.050000000745058,0.0356491096317768,293.1194763183594,297.1499938964844,293.1499938964844,0.0736555084586143,-1898.670166015625,304.1467590332031,0.7535279989242554,0.1264571547508239,0.1204007118940353,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5468693375587463,0.050000000745058,0.2289531528949737,291.12274169921875,291.1499938964844,272.5599975585937,270.7565612792969,284.7336730957031,294.0508117675781,291.1229858398437,1.0,0.1581320017576217,0.962845265865326,0.962845265865326,1.0,1.0,-0.5749447345733643,0.2495335340499878,0.3254112303256988,0.0831888541579246,0.0,0.0,0.1315259039402008,24.8236026763916,25.0,1.5456407070159912,-3710.88330078125,35.075157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.201171875,18000.0,0.0,0.0,0.0837034881114959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110929027199745,0.1110971271991729,-4.226560122333467e-06,0.0,8.4948398580309e-05,0.0,0.0,4.308672904968262,0.0,0.0,0.0,0.2714154720306396,4.0,0.0,1.0
837780,293.1849975585937,297.1499938964844,293.1499938964844,0.0027696623001247,-210.5320587158203,294.91802978515625,0.5469164252281189,0.050000000745058,0.0458342246711254,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5469164252281189,0.050000000745058,0.0482656434178352,293.3066101074219,297.1499938964844,293.1499938964844,0.0042853755876421,-250.40151977539065,296.9328918457031,0.5469164252281189,0.050000000745058,0.0356488414108753,293.1190490722656,297.1499938964844,293.1499938964844,0.0743187069892883,-1911.329833984375,304.146728515625,0.7552227973937988,0.1273169666528701,0.1212119758129119,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5469164252281189,0.050000000745058,0.2289514392614364,291.1236572265625,291.1499938964844,272.5033264160156,270.71435546875,284.6912841796875,294.0199584960937,291.1238098144531,1.0,0.1582190245389938,0.9631491899490356,0.9631491899490356,1.0,1.0,-0.5759150981903076,0.2499660104513168,0.325949102640152,0.0833493247628212,0.0,0.0,0.1349720805883407,24.821674346923828,25.0,1.0887670516967771,-3741.547607421875,35.16895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,305.01007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.0843322649598121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112602949142456,0.1126071736216545,-4.229012120049447e-06,0.0,8.558652916690335e-05,0.0,0.0,4.37101411819458,0.0,0.0,0.0,0.2716537714004516,4.0,0.0,1.0
837840,293.1849975585937,297.1499938964844,293.1499938964844,0.0027696623001247,-210.5320587158203,294.91802978515625,0.5469164252281189,0.050000000745058,0.0458342246711254,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5469164252281189,0.050000000745058,0.0482656434178352,293.3066101074219,297.1499938964844,293.1499938964844,0.0042853755876421,-250.40151977539065,296.9328918457031,0.5469164252281189,0.050000000745058,0.0356488414108753,293.1190490722656,297.1499938964844,293.1499938964844,0.0743187069892883,-1911.329833984375,304.146728515625,0.7552227973937988,0.1273169666528701,0.1212119758129119,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5469164252281189,0.050000000745058,0.2289514392614364,291.1236572265625,291.1499938964844,272.5033264160156,270.71435546875,284.6912841796875,294.0199584960937,291.1238098144531,1.0,0.1582190245389938,0.9631491899490356,0.9631491899490356,1.0,1.0,-0.5759150981903076,0.2499660104513168,0.325949102640152,0.0833493247628212,0.0,0.0,0.1349720805883407,24.821674346923828,25.0,1.0887670516967771,-3741.547607421875,35.16895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,305.01007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.0843322649598121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112602949142456,0.1126071736216545,-4.229012120049447e-06,0.0,8.558652916690335e-05,0.0,0.0,4.37101411819458,0.0,0.0,0.0,0.2716537714004516,4.0,0.0,1.0
837900,293.1836242675781,297.1499938964844,293.1499938964844,0.0027679209597408,-210.3980255126953,294.9158935546875,0.5469397306442261,0.050000000745058,0.0458340533077716,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5469397306442261,0.050000000745058,0.0482654646039009,293.3056640625,297.1499938964844,293.1499938964844,0.0042659388855099,-249.3339080810547,296.908447265625,0.5469397306442261,0.050000000745058,0.0356487073004245,293.1188659667969,297.1499938964844,293.1499938964844,0.0746523588895797,-1917.7099609375,304.146728515625,0.7560743093490601,0.1277490407228469,0.1216196864843368,293.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5469397306442261,0.050000000745058,0.2289505898952484,291.1239929199219,291.1499938964844,272.4750061035156,270.6932067871094,284.67022705078125,294.0048522949219,291.1241149902344,1.0,0.1582628637552261,0.9633011817932128,0.9633011817932128,1.0,1.0,-0.5764027833938599,0.2501847147941589,0.3262180984020233,0.0834270119667053,0.0,0.0,0.1366724967956543,24.820741653442383,25.0,0.8526798486709595,-3756.780029296875,35.21620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,305.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3046875,18000.0,0.0,0.0,0.0846258029341697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133535429835319,0.1133577674627304,-4.230229023960419e-06,0.0,8.588443597545847e-05,0.0,0.0,4.402045249938965,0.0,0.0,0.0,0.2717723548412323,4.0,0.0,1.0
837960,293.1822509765625,297.1499938964844,293.1499938964844,0.0027663623914122,-210.27850341796875,294.9139404296875,0.5469629168510437,0.050000000745058,0.0458338856697082,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5469629168510437,0.050000000745058,0.0482652857899665,293.3047180175781,297.1499938964844,293.1499938964844,0.0042466833256185,-248.2754669189453,296.8841247558594,0.5469629168510437,0.050000000745058,0.0356485769152641,293.11865234375,297.1499938964844,293.1499938964844,0.074987418949604,-1924.1246337890625,304.146728515625,0.7569286227226257,0.1281825751066208,0.1220287755131721,293.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5469629168510437,0.050000000745058,0.2289497405290603,291.1242370605469,291.1499938964844,272.4466552734375,270.67205810546875,284.6492004394531,293.9898986816406,291.1242980957031,1.0,0.1583069264888763,0.9634515047073364,0.9634515047073364,1.0,1.0,-0.5768921375274658,0.2504042685031891,0.3264878690242767,0.0835046023130416,0.0,0.0,0.1383652687072754,24.81983184814453,25.0,0.6157544851303101,-3771.965087890625,35.26367950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.0849073603749275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141042411327362,0.1141084730625152,-4.231445018376689e-06,0.0,8.617017738288268e-05,0.0,0.0,4.433110237121582,0.0,0.0,0.0,0.2718910276889801,4.0,0.0,1.0
838020,293.17950439453125,297.1499938964844,293.1499938964844,0.0027637751772999,-210.0815277099609,294.9104919433594,0.5470092296600342,0.050000000745058,0.045833546668291,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5470092296600342,0.050000000745058,0.0482649318873882,293.30242919921875,297.1499938964844,293.1499938964844,0.0042098555713891,-246.24908447265625,296.8368225097656,0.5470092296600342,0.050000000745058,0.0356483124196529,293.1182861328125,297.1499938964844,293.1499938964844,0.075661577284336,-1937.0535888671875,304.1466979980469,0.7586452960968018,0.1290536671876907,0.1228508353233337,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5470092296600342,0.050000000745058,0.2289480566978454,291.1244506835937,291.1499938964844,272.3900146484375,270.6296691894531,284.6058654785156,293.9578857421875,291.1244506835937,1.0,0.1583956927061081,0.9637522101402284,0.9637522101402284,1.0,1.0,-0.5778754949569702,0.2508451640605926,0.3270303606986999,0.0836613327264785,0.0,0.0,0.1417514681816101,24.81807518005371,25.0,-0.0085619492456316,-3802.5712890625,35.35929489135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2421875,18000.0,0.0,0.0,0.0854438468813896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156163290143013,0.1156205609440803,-4.233890649629757e-06,0.0,8.671464456710964e-05,0.0,0.0,4.4957685470581055,0.0,0.0,0.0,0.2721302509307861,4.0,0.0,1.0
838080,293.17950439453125,297.1499938964844,293.1499938964844,0.0027637751772999,-210.0815277099609,294.9104919433594,0.5470092296600342,0.050000000745058,0.045833546668291,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5470092296600342,0.050000000745058,0.0482649318873882,293.30242919921875,297.1499938964844,293.1499938964844,0.0042098555713891,-246.24908447265625,296.8368225097656,0.5470092296600342,0.050000000745058,0.0356483124196529,293.1182861328125,297.1499938964844,293.1499938964844,0.075661577284336,-1937.0535888671875,304.1466979980469,0.7586452960968018,0.1290536671876907,0.1228508353233337,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5470092296600342,0.050000000745058,0.2289480566978454,291.1244506835937,291.1499938964844,272.3900146484375,270.6296691894531,284.6058654785156,293.9578857421875,291.1244506835937,1.0,0.1583956927061081,0.9637522101402284,0.9637522101402284,1.0,1.0,-0.5778754949569702,0.2508451640605926,0.3270303606986999,0.0836613327264785,0.0,0.0,0.1417514681816101,24.81807518005371,25.0,-0.0085619492456316,-3802.5712890625,35.35929489135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2421875,18000.0,0.0,0.0,0.0854438468813896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156163290143013,0.1156205609440803,-4.233890649629757e-06,0.0,8.671464456710964e-05,0.0,0.0,4.4957685470581055,0.0,0.0,0.0,0.2721302509307861,4.0,0.0,1.0
838140,293.1767883300781,297.1499938964844,293.1499938964844,0.002761990064755,-209.95462036132807,294.9072570800781,0.5470556020736694,0.050000000745058,0.0458332076668739,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5470556020736694,0.050000000745058,0.0482645742595195,293.2988586425781,297.1499938964844,293.1499938964844,0.0041766855865716,-244.4300537109375,296.7933349609375,0.5470556020736694,0.050000000745058,0.035648051649332,293.117919921875,297.1499938964844,293.1499938964844,0.0763472989201545,-1950.2476806640625,304.1466369628906,0.7603731751441956,0.1299306750297546,0.1236782819032669,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5470556020736694,0.050000000745058,0.2289463579654693,291.12359619140625,291.1499938964844,272.3333435058594,270.5872497558594,284.5551147460937,293.91290283203125,291.1231994628906,1.0,0.1584852784872055,0.9640528559684752,0.9640528559684752,1.0,1.0,-0.5788653492927551,0.2512884438037872,0.3275769054889679,0.0838202163577079,0.0,0.0,0.1453115791082382,24.816387176513672,25.0,-2.0427794456481934,-3834.746337890625,35.455806732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,305.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.0859602093696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171953082084655,0.1171995401382446,-4.236398581269896e-06,0.0,8.723868813831359e-05,0.0,0.0,4.561282157897949,0.0,0.0,0.0,0.2723799645900726,4.0,0.0,1.0
