time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838200,293.1767883300781,297.1499938964844,293.1499938964844,0.002761990064755,-209.95462036132807,294.9072570800781,0.5470556020736694,0.050000000745058,0.0458332076668739,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5470556020736694,0.050000000745058,0.0482645742595195,293.2988586425781,297.1499938964844,293.1499938964844,0.0041766855865716,-244.4300537109375,296.7933349609375,0.5470556020736694,0.050000000745058,0.035648051649332,293.117919921875,297.1499938964844,293.1499938964844,0.0763472989201545,-1950.2476806640625,304.1466369628906,0.7603731751441956,0.1299306750297546,0.1236782819032669,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5470556020736694,0.050000000745058,0.2289463579654693,291.12359619140625,291.1499938964844,272.3333435058594,270.5872497558594,284.5551147460937,293.91290283203125,291.1231994628906,1.0,0.1584852784872055,0.9640528559684752,0.9640528559684752,1.0,1.0,-0.5788653492927551,0.2512884438037872,0.3275769054889679,0.0838202163577079,0.0,0.0,0.1453115791082382,24.816387176513672,25.0,-2.0427794456481934,-3834.746337890625,35.455806732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,305.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.0859602093696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171953082084655,0.1171995401382446,-4.236398581269896e-06,0.0,8.723868813831359e-05,0.0,0.0,4.561282157897949,0.0,0.0,0.0,0.2723799645900726,4.0,0.0,1.0
838260,293.17401123046875,297.1499938964844,293.1499938964844,0.0027611360419541,-209.9094696044922,294.9039306640625,0.5471023321151733,0.050000000745058,0.0458328649401664,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5471023321151733,0.050000000745058,0.0482642166316509,293.294921875,297.1499938964844,293.1499938964844,0.0041454127058386,-242.7245483398437,296.75115966796875,0.5471023321151733,0.050000000745058,0.0356477834284305,293.1175537109375,297.1499938964844,293.1499938964844,0.0770473182201385,-1963.7633056640625,304.1466064453125,0.7621142268180847,0.1308146566152572,0.1245120540261268,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5471023321151733,0.050000000745058,0.2289446592330932,291.1211853027344,291.1499938964844,272.27667236328125,270.5447692871094,284.5027160644531,293.8646240234375,291.12060546875,1.0,0.1585756689310073,0.9643500447273254,0.9643500447273254,1.0,1.0,-0.5798627734184265,0.2517345547676086,0.3281281888484955,0.0839815065264701,0.0,0.0,0.1493077576160431,24.8147087097168,25.0,-3.5100159645080566,-3869.35986328125,35.55326461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00555419921875,305.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1328125,18000.0,0.0,0.0,0.0864805504679679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189740896224975,0.1189783290028572,-4.239144345774548e-06,0.0,8.77667625900358e-05,0.0,0.0,4.63516092300415,0.0,0.0,0.0,0.2726601660251617,4.0,0.0,1.0
838320,293.17401123046875,297.1499938964844,293.1499938964844,0.0027611360419541,-209.9094696044922,294.9039306640625,0.5471023321151733,0.050000000745058,0.0458328649401664,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5471023321151733,0.050000000745058,0.0482642166316509,293.294921875,297.1499938964844,293.1499938964844,0.0041454127058386,-242.7245483398437,296.75115966796875,0.5471023321151733,0.050000000745058,0.0356477834284305,293.1175537109375,297.1499938964844,293.1499938964844,0.0770473182201385,-1963.7633056640625,304.1466064453125,0.7621142268180847,0.1308146566152572,0.1245120540261268,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5471023321151733,0.050000000745058,0.2289446592330932,291.1211853027344,291.1499938964844,272.27667236328125,270.5447692871094,284.5027160644531,293.8646240234375,291.12060546875,1.0,0.1585756689310073,0.9643500447273254,0.9643500447273254,1.0,1.0,-0.5798627734184265,0.2517345547676086,0.3281281888484955,0.0839815065264701,0.0,0.0,0.1493077576160431,24.8147087097168,25.0,-3.5100159645080566,-3869.35986328125,35.55326461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00555419921875,305.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1328125,18000.0,0.0,0.0,0.0864805504679679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189740896224975,0.1189783290028572,-4.239144345774548e-06,0.0,8.77667625900358e-05,0.0,0.0,4.63516092300415,0.0,0.0,0.0,0.2726601660251617,4.0,0.0,1.0
838380,293.1712341308594,297.1499938964844,293.1499938964844,0.0027610752731561,-209.9241180419922,294.9015197753906,0.547149658203125,0.050000000745058,0.045832522213459,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.547149658203125,0.050000000745058,0.0482638515532016,293.2909851074219,297.1499938964844,293.1499938964844,0.0041152969934046,-241.078842163086,296.7103576660156,0.547149658203125,0.050000000745058,0.035647515207529,293.1172180175781,297.1499938964844,293.1499938964844,0.0777520388364791,-1977.3927001953125,304.14654541015625,0.7638698220252991,0.131706029176712,0.1253527998924255,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.547149658203125,0.050000000745058,0.2289429306983947,291.11865234375,291.1499938964844,272.2200012207031,270.5022277832031,284.4507751464844,293.8170166015625,291.11822509765625,1.0,0.1586668938398361,0.9646471738815308,0.9646471738815308,1.0,1.0,-0.5808684825897217,0.2521837949752807,0.3286846876144409,0.0841454863548278,0.0,0.0,0.1536652445793151,24.813013076782227,25.0,-3.317532777786255,-3906.25927734375,35.65172576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33203125,18000.0,0.0,0.0,0.0870310440659523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209675297141075,0.1209717690944671,-4.242260274622822e-06,0.0,8.832544699544087e-05,0.0,0.0,4.718198776245117,0.0,0.0,0.0,0.272975206375122,4.0,0.0,1.0
838440,293.1712341308594,297.1499938964844,293.1499938964844,0.0027610752731561,-209.9241180419922,294.9015197753906,0.547149658203125,0.050000000745058,0.045832522213459,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.547149658203125,0.050000000745058,0.0482638515532016,293.2909851074219,297.1499938964844,293.1499938964844,0.0041152969934046,-241.078842163086,296.7103576660156,0.547149658203125,0.050000000745058,0.035647515207529,293.1172180175781,297.1499938964844,293.1499938964844,0.0777520388364791,-1977.3927001953125,304.14654541015625,0.7638698220252991,0.131706029176712,0.1253527998924255,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.547149658203125,0.050000000745058,0.2289429306983947,291.11865234375,291.1499938964844,272.2200012207031,270.5022277832031,284.4507751464844,293.8170166015625,291.11822509765625,1.0,0.1586668938398361,0.9646471738815308,0.9646471738815308,1.0,1.0,-0.5808684825897217,0.2521837949752807,0.3286846876144409,0.0841454863548278,0.0,0.0,0.1536652445793151,24.813013076782227,25.0,-3.317532777786255,-3906.25927734375,35.65172576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33203125,18000.0,0.0,0.0,0.0870310440659523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209675297141075,0.1209717690944671,-4.242260274622822e-06,0.0,8.832544699544087e-05,0.0,0.0,4.718198776245117,0.0,0.0,0.0,0.272975206375122,4.0,0.0,1.0
838500,293.1698608398437,297.1499938964844,293.1499938964844,0.0027612934354692,-209.9478302001953,294.90087890625,0.5471735000610352,0.050000000745058,0.0458323471248149,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5471735000610352,0.050000000745058,0.048263669013977,293.2890014648437,297.1499938964844,293.1499938964844,0.0041006128303706,-240.2725067138672,296.69061279296875,0.5471735000610352,0.050000000745058,0.0356473810970783,293.1170654296875,297.1499938964844,293.1499938964844,0.0781039446592331,-1984.2022705078125,304.14654541015625,0.7647526264190674,0.1321542412042617,0.1257756650447845,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5471735000610352,0.050000000745058,0.2289420664310455,291.11767578125,291.1499938964844,272.1916809082031,270.4809265136719,284.42510986328125,293.7937316894531,291.1173400878906,1.0,0.1587128192186355,0.9647957682609558,0.9647957682609558,1.0,1.0,-0.5813743472099304,0.2524095177650451,0.3289647996425628,0.084228478372097,0.0,0.0,0.1559211462736129,24.812164306640625,25.0,-2.776272773742676,-3925.224365234375,35.70132827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068664550781,305.3106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0234375,18000.0,0.0,0.0,0.0873247683048248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220222041010856,0.1220264509320259,-4.243943749315804e-06,0.0,8.862354297889397e-05,0.0,0.0,4.7622575759887695,0.0,0.0,0.0,0.2731428444385528,4.0,0.0,1.0
838560,293.16845703125,297.1499938964844,293.1499938964844,0.0027616650331765,-209.98097229003903,294.90069580078125,0.5471973419189453,0.050000000745058,0.0458321720361709,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5471973419189453,0.050000000745058,0.0482634864747524,293.2870483398437,297.1499938964844,293.1499938964844,0.0040861158631742,-239.4732360839844,296.6713256835937,0.5471973419189453,0.050000000745058,0.0356472469866275,293.11688232421875,297.1499938964844,293.1499938964844,0.0784549266099929,-1990.9952392578125,304.14654541015625,0.7656384706497192,0.132604032754898,0.1262000501155853,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5471973419189453,0.050000000745058,0.2289412021636963,291.1169738769531,291.1499938964844,272.163330078125,270.4596252441406,284.3996887207031,293.7708740234375,291.11676025390625,1.0,0.1587589532136917,0.9649426341056824,0.9649426341056824,1.0,1.0,-0.5818819999694824,0.2526358962059021,0.3292461037635803,0.0843120813369751,0.0,0.0,0.1581980735063552,24.81132698059082,25.0,-2.082470178604126,-3944.33984375,35.75117111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,305.3387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.087634190917015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231017038226127,0.123105950653553,-4.245693162374664e-06,0.0,8.893756603356451e-05,0.0,0.0,4.807446479797363,0.0,0.0,0.0,0.2733151316642761,4.0,0.0,1.0
838620,293.1656799316406,297.1499938964844,293.1499938964844,0.0027628161478787,-210.07215881347656,294.9015808105469,0.5472451448440552,0.050000000745058,0.0458318255841732,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5472451448440552,0.050000000745058,0.0482631176710128,293.2832336425781,297.1499938964844,293.1499938964844,0.0040576527826488,-237.89491271972656,296.6340026855469,0.5472451448440552,0.050000000745058,0.0356469750404357,293.1165771484375,297.1499938964844,293.1499938964844,0.0791536793112754,-2004.5234375,304.1465148925781,0.7674167156219482,0.1335070729255676,0.127052441239357,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5472451448440552,0.050000000745058,0.2289394587278366,291.1163330078125,291.1499938964844,272.1066589355469,270.4169616699219,284.349609375,293.7264709472656,291.1163330078125,1.0,0.1588518023490905,0.9652363061904908,0.9652363061904908,1.0,1.0,-0.582901656627655,0.2530901134014129,0.329811543226242,0.0844810307025909,0.0,0.0,0.1627392172813415,24.80970001220703,25.0,-0.5905249714851379,-3982.583740234375,35.85148620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,305.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.0883009508252143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125296488404274,0.1253007352352142,-4.249314315529773e-06,0.0,8.961423736764118e-05,0.0,0.0,4.899596691131592,0.0,0.0,0.0,0.273667424917221,4.0,0.0,1.0
838680,293.1656799316406,297.1499938964844,293.1499938964844,0.0027628161478787,-210.07215881347656,294.9015808105469,0.5472451448440552,0.050000000745058,0.0458318255841732,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5472451448440552,0.050000000745058,0.0482631176710128,293.2832336425781,297.1499938964844,293.1499938964844,0.0040576527826488,-237.89491271972656,296.6340026855469,0.5472451448440552,0.050000000745058,0.0356469750404357,293.1165771484375,297.1499938964844,293.1499938964844,0.0791536793112754,-2004.5234375,304.1465148925781,0.7674167156219482,0.1335070729255676,0.127052441239357,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5472451448440552,0.050000000745058,0.2289394587278366,291.1163330078125,291.1499938964844,272.1066589355469,270.4169616699219,284.349609375,293.7264709472656,291.1163330078125,1.0,0.1588518023490905,0.9652363061904908,0.9652363061904908,1.0,1.0,-0.582901656627655,0.2530901134014129,0.329811543226242,0.0844810307025909,0.0,0.0,0.1627392172813415,24.80970001220703,25.0,-0.5905249714851379,-3982.583740234375,35.85148620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,305.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.0883009508252143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125296488404274,0.1253007352352142,-4.249314315529773e-06,0.0,8.961423736764118e-05,0.0,0.0,4.899596691131592,0.0,0.0,0.0,0.273667424917221,4.0,0.0,1.0
838740,293.1629333496094,297.1499938964844,293.1499938964844,0.0027645239606499,-210.19839477539065,294.90399169921875,0.5472927093505859,0.050000000745058,0.0458314791321754,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5472927093505859,0.050000000745058,0.0482627525925636,293.2795104980469,297.1499938964844,293.1499938964844,0.0040299016982316,-236.34527587890625,296.5982666015625,0.5472927093505859,0.050000000745058,0.0356467068195343,293.11627197265625,297.1499938964844,293.1499938964844,0.0798480063676834,-2017.972412109375,304.1465148925781,0.76920086145401,0.1344135850667953,0.1279084980487823,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5472927093505859,0.050000000745058,0.2289377301931381,291.1166381835937,291.1499938964844,272.04998779296875,270.37420654296875,284.30047607421875,293.6836853027344,291.1167907714844,1.0,0.1589453965425491,0.9655299782752992,0.9655299782752992,1.0,1.0,-0.5839257836341858,0.2535457611083984,0.3303799927234649,0.0846520662307739,0.0,0.0,0.1671746522188186,24.80818748474121,25.0,0.6574093103408813,-4020.3076171875,35.95256042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,305.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.490234375,18000.0,0.0,0.0,0.0890353322029113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274911314249038,0.1274953931570053,-4.25301641371334e-06,0.0,9.035955008585006e-05,0.0,0.0,4.992110729217529,0.0,0.0,0.0,0.2740222811698913,4.0,0.0,1.0
838800,293.1629333496094,297.1499938964844,293.1499938964844,0.0027645239606499,-210.19839477539065,294.90399169921875,0.5472927093505859,0.050000000745058,0.0458314791321754,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5472927093505859,0.050000000745058,0.0482627525925636,293.2795104980469,297.1499938964844,293.1499938964844,0.0040299016982316,-236.34527587890625,296.5982666015625,0.5472927093505859,0.050000000745058,0.0356467068195343,293.11627197265625,297.1499938964844,293.1499938964844,0.0798480063676834,-2017.972412109375,304.1465148925781,0.76920086145401,0.1344135850667953,0.1279084980487823,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5472927093505859,0.050000000745058,0.2289377301931381,291.1166381835937,291.1499938964844,272.04998779296875,270.37420654296875,284.30047607421875,293.6836853027344,291.1167907714844,1.0,0.1589453965425491,0.9655299782752992,0.9655299782752992,1.0,1.0,-0.5839257836341858,0.2535457611083984,0.3303799927234649,0.0846520662307739,0.0,0.0,0.1671746522188186,24.80818748474121,25.0,0.6574093103408813,-4020.3076171875,35.95256042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,305.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.490234375,18000.0,0.0,0.0,0.0890353322029113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274911314249038,0.1274953931570053,-4.25301641371334e-06,0.0,9.035955008585006e-05,0.0,0.0,4.992110729217529,0.0,0.0,0.0,0.2740222811698913,4.0,0.0,1.0
838860,293.15972900390625,297.1499938964844,293.1499938964844,0.0027680578641593,-210.4584503173828,294.9090270996094,0.547354519367218,0.050000000745058,0.0458310283720493,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.547354519367218,0.050000000745058,0.0482622794806957,293.2753601074219,297.1499938964844,293.1499938964844,0.0040042451582849,-234.9051208496093,296.56524658203125,0.547354519367218,0.050000000745058,0.0356463566422462,293.1155700683594,297.1499938964844,293.1499938964844,0.0805799514055252,-2032.17236328125,304.1464538574219,0.7711086273193359,0.1354117691516876,0.1288182884454727,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.547354519367218,0.050000000745058,0.2289354801177978,291.11749267578125,291.1499938964844,271.99334716796875,270.3319702148437,284.2522277832031,293.6424255371094,291.11773681640625,1.0,0.1590406000614166,0.9658207893371582,0.9658207893371582,1.0,1.0,-0.5850133895874023,0.2540277242660522,0.3309856355190277,0.0848371610045433,0.0,0.0,0.1714518368244171,24.80447196960449,25.0,1.3655939102172852,-4057.36865234375,36.05802536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59375,18000.0,0.0,0.0,0.0898312181234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296491473913192,0.1296533942222595,-4.25671532866545e-06,0.0,9.11672686925158e-05,0.0,0.0,5.083423137664795,0.0,0.0,0.0,0.2743734121322632,4.0,0.0,1.0
838920,293.15972900390625,297.1499938964844,293.1499938964844,0.0027680578641593,-210.4584503173828,294.9090270996094,0.547354519367218,0.050000000745058,0.0458310283720493,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.547354519367218,0.050000000745058,0.0482622794806957,293.2753601074219,297.1499938964844,293.1499938964844,0.0040042451582849,-234.9051208496093,296.56524658203125,0.547354519367218,0.050000000745058,0.0356463566422462,293.1155700683594,297.1499938964844,293.1499938964844,0.0805799514055252,-2032.17236328125,304.1464538574219,0.7711086273193359,0.1354117691516876,0.1288182884454727,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.547354519367218,0.050000000745058,0.2289354801177978,291.11749267578125,291.1499938964844,271.99334716796875,270.3319702148437,284.2522277832031,293.6424255371094,291.11773681640625,1.0,0.1590406000614166,0.9658207893371582,0.9658207893371582,1.0,1.0,-0.5850133895874023,0.2540277242660522,0.3309856355190277,0.0848371610045433,0.0,0.0,0.1714518368244171,24.80447196960449,25.0,1.3655939102172852,-4057.36865234375,36.05802536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59375,18000.0,0.0,0.0,0.0898312181234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296491473913192,0.1296533942222595,-4.25671532866545e-06,0.0,9.11672686925158e-05,0.0,0.0,5.083423137664795,0.0,0.0,0.0,0.2743734121322632,4.0,0.0,1.0
838980,293.15576171875,297.1499938964844,293.1499938964844,0.0027738332282751,-210.8871612548828,294.9173278808594,0.5474492907524109,0.050000000745058,0.0458303429186344,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5474492907524109,0.050000000745058,0.0482615567743778,293.2705078125,297.1499938964844,293.1499938964844,0.003981240093708,-233.61021423339844,296.5357971191406,0.5474492907524109,0.050000000745058,0.0356458239257335,293.1142883300781,297.1499938964844,293.1499938964844,0.0814143791794776,-2048.4013671875,304.146240234375,0.7733172178268433,0.1365426629781723,0.1298591196537017,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5474492907524109,0.050000000745058,0.2289320528507232,291.1184997558594,291.1499938964844,271.9366760253906,270.2906799316406,284.20538330078125,293.6034240722656,291.11871337890625,1.0,0.1591402441263198,0.966111660003662,0.966111660003662,1.0,1.0,-0.5862559676170349,0.2545744180679321,0.3316815495491028,0.0850555971264839,0.0,0.0,0.1755807399749755,24.79572868347168,25.0,1.4351621866226196,-4094.006103515625,36.17430877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,305.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.716796875,18000.0,0.0,0.0,0.0906806886196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317628324031829,0.1317670941352844,-4.260369678377174e-06,0.0,9.202936780638991e-05,0.0,0.0,5.173165798187256,0.0,0.0,0.0,0.2747190594673157,4.0,0.0,1.0
839040,293.15576171875,297.1499938964844,293.1499938964844,0.0027738332282751,-210.8871612548828,294.9173278808594,0.5474492907524109,0.050000000745058,0.0458303429186344,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5474492907524109,0.050000000745058,0.0482615567743778,293.2705078125,297.1499938964844,293.1499938964844,0.003981240093708,-233.61021423339844,296.5357971191406,0.5474492907524109,0.050000000745058,0.0356458239257335,293.1142883300781,297.1499938964844,293.1499938964844,0.0814143791794776,-2048.4013671875,304.146240234375,0.7733172178268433,0.1365426629781723,0.1298591196537017,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5474492907524109,0.050000000745058,0.2289320528507232,291.1184997558594,291.1499938964844,271.9366760253906,270.2906799316406,284.20538330078125,293.6034240722656,291.11871337890625,1.0,0.1591402441263198,0.966111660003662,0.966111660003662,1.0,1.0,-0.5862559676170349,0.2545744180679321,0.3316815495491028,0.0850555971264839,0.0,0.0,0.1755807399749755,24.79572868347168,25.0,1.4351621866226196,-4094.006103515625,36.17430877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,305.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.716796875,18000.0,0.0,0.0,0.0906806886196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317628324031829,0.1317670941352844,-4.260369678377174e-06,0.0,9.202936780638991e-05,0.0,0.0,5.173165798187256,0.0,0.0,0.0,0.2747190594673157,4.0,0.0,1.0
839100,293.1535949707031,297.1499938964844,293.1499938964844,0.0027774840127676,-211.15953063964844,294.9225158691406,0.5475037693977356,0.050000000745058,0.0458299480378627,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5475037693977356,0.050000000745058,0.0482611432671546,293.26788330078125,297.1499938964844,293.1499938964844,0.0039706346578896,-233.01272583007807,296.5221862792969,0.5475037693977356,0.050000000745058,0.0356455147266387,293.113525390625,297.1499938964844,293.1499938964844,0.0818602219223976,-2057.085693359375,304.1461181640625,0.7745010852813721,0.1371425688266754,0.1304154247045517,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5475037693977356,0.050000000745058,0.2289300858974456,291.11895751953125,291.1499938964844,271.9083251953125,270.2703857421875,284.1825561523437,293.5848999023437,291.119140625,1.0,0.1591920703649521,0.966257095336914,0.966257095336914,1.0,1.0,-0.586919903755188,0.2548654973506927,0.3320543766021728,0.0851741656661033,0.0,0.0,0.1776037961244583,24.79035758972168,25.0,1.3663642406463623,-4112.25146484375,36.23584747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,305.55010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.75390625,18000.0,0.0,0.0,0.0911214873194694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328090876340866,0.132813349366188,-4.26218366555986e-06,0.0,9.247672278434038e-05,0.0,0.0,5.217693328857422,0.0,0.0,0.0,0.2748906314373016,4.0,0.0,1.0
839160,293.1513366699219,297.1499938964844,293.1499938964844,0.0027816190849989,-211.4686584472656,294.9283142089844,0.5475612878799438,0.050000000745058,0.0458295345306396,294.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5475612878799438,0.050000000745058,0.0482607036828994,293.2651672363281,297.1499938964844,293.1499938964844,0.0039605982601642,-232.44696044921875,296.5093078613281,0.5475612878799438,0.050000000745058,0.0356451906263828,293.1127319335937,297.1499938964844,293.1499938964844,0.0823215767741203,-2066.079833984375,304.14599609375,0.7757267355918884,0.1377619802951812,0.1309912204742431,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5475612878799438,0.050000000745058,0.2289280146360397,291.119384765625,291.1499938964844,271.8800048828125,270.25030517578125,284.1600952148437,293.5670471191406,291.1195678710937,1.0,0.1592453569173813,0.9663997292518616,0.9663997292518616,1.0,1.0,-0.5876069664955139,0.2551661729812622,0.3324407935142517,0.085297867655754,0.0,0.0,0.1796014606952667,24.784608840942383,25.0,1.291430950164795,-4130.4814453125,36.2994270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,305.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.0915710255503654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338500678539276,0.133854329586029,-4.263992650521686e-06,0.0,9.293295443058014e-05,0.0,0.0,5.262066841125488,0.0,0.0,0.0,0.2750616669654846,4.0,0.0,1.0
839220,293.1465148925781,297.1499938964844,293.1499938964844,0.0027912652585655,-212.1910552978516,294.9418334960937,0.5476827025413513,0.050000000745058,0.0458286553621292,294.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5476827025413513,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039421464316546,-231.4055633544922,296.48565673828125,0.5476827025413513,0.050000000745058,0.0356445088982582,293.11102294921875,297.1499938964844,293.1499938964844,0.0832848101854324,-2084.8798828125,304.1457214355469,0.7782849669456482,0.1390525996685028,0.1321940422058105,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5476827025413513,0.050000000745058,0.2289236336946487,291.12017822265625,291.1499938964844,271.8233337402344,270.21075439453125,284.1162109375,293.5330505371094,291.120361328125,1.0,0.1593564748764038,0.9666849374771118,0.9666849374771118,1.0,1.0,-0.5890422463417053,0.2557927072048187,0.3332495093345642,0.0855592638254165,0.0,0.0,0.1835200041532516,24.772438049316406,25.0,1.1850156784057615,-4166.92578125,36.43233489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,305.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.833984375,18000.0,0.0,0.0,0.0924901887774467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359157264232635,0.1359200030565261,-4.26760107075097e-06,0.0,9.386578312842175e-05,0.0,0.0,5.350338935852051,0.0,0.0,0.0,0.275402158498764,4.0,0.0,1.0
839280,293.1465148925781,297.1499938964844,293.1499938964844,0.0027912652585655,-212.1910552978516,294.9418334960937,0.5476827025413513,0.050000000745058,0.0458286553621292,294.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5476827025413513,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039421464316546,-231.4055633544922,296.48565673828125,0.5476827025413513,0.050000000745058,0.0356445088982582,293.11102294921875,297.1499938964844,293.1499938964844,0.0832848101854324,-2084.8798828125,304.1457214355469,0.7782849669456482,0.1390525996685028,0.1321940422058105,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5476827025413513,0.050000000745058,0.2289236336946487,291.12017822265625,291.1499938964844,271.8233337402344,270.21075439453125,284.1162109375,293.5330505371094,291.120361328125,1.0,0.1593564748764038,0.9666849374771118,0.9666849374771118,1.0,1.0,-0.5890422463417053,0.2557927072048187,0.3332495093345642,0.0855592638254165,0.0,0.0,0.1835200041532516,24.772438049316406,25.0,1.1850156784057615,-4166.92578125,36.43233489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,305.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.833984375,18000.0,0.0,0.0,0.0924901887774467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359157264232635,0.1359200030565261,-4.26760107075097e-06,0.0,9.386578312842175e-05,0.0,0.0,5.350338935852051,0.0,0.0,0.0,0.275402158498764,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0028026534710079,-213.0448303222656,294.95770263671875,0.5478096604347229,0.050000000745058,0.0458277389407157,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5478096604347229,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.003925731871277,-230.4774627685547,296.4646301269531,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1092224121094,297.1499938964844,293.1499938964844,0.0842950120568275,-2104.623291015625,304.1454772949219,0.7809634208679199,0.1404043138027191,0.1334567368030548,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5478096604347229,0.050000000745058,0.2289190590381622,291.1210021972656,291.1499938964844,271.76666259765625,270.1719665527344,284.0736389160156,293.50128173828125,291.12115478515625,1.0,0.1594737321138382,0.9669702053070068,0.9669702053070068,1.0,1.0,-0.5905489921569824,0.2564486265182495,0.3341003656387329,0.0858374908566474,0.0,0.0,0.1873328536748886,24.759859085083008,25.0,1.1516025066375732,-4203.3544921875,36.57244491577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,305.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.0934263691306114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137956827878952,0.1379611045122146,-4.271195393812377e-06,0.0,9.481588494963944e-05,0.0,0.0,5.437856197357178,0.0,0.0,0.0,0.2757401764392853,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0028026534710079,-213.0448303222656,294.95770263671875,0.5478096604347229,0.050000000745058,0.0458277389407157,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5478096604347229,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.003925731871277,-230.4774627685547,296.4646301269531,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1092224121094,297.1499938964844,293.1499938964844,0.0842950120568275,-2104.623291015625,304.1454772949219,0.7809634208679199,0.1404043138027191,0.1334567368030548,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5478096604347229,0.050000000745058,0.2289190590381622,291.1210021972656,291.1499938964844,271.76666259765625,270.1719665527344,284.0736389160156,293.50128173828125,291.12115478515625,1.0,0.1594737321138382,0.9669702053070068,0.9669702053070068,1.0,1.0,-0.5905489921569824,0.2564486265182495,0.3341003656387329,0.0858374908566474,0.0,0.0,0.1873328536748886,24.759859085083008,25.0,1.1516025066375732,-4203.3544921875,36.57244491577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,305.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.0934263691306114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137956827878952,0.1379611045122146,-4.271195393812377e-06,0.0,9.481588494963944e-05,0.0,0.0,5.437856197357178,0.0,0.0,0.0,0.2757401764392853,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.00281568383798,-214.0225524902344,294.975830078125,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5479398965835571,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039112460799515,-229.6570739746093,296.44610595703125,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1073913574219,297.1499938964844,293.1499938964844,0.0853462666273117,-2125.1943359375,304.1452331542969,0.7837418913841248,0.1418097168207168,0.1347716897726059,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5479398965835571,0.050000000745058,0.2289143651723861,291.12176513671875,291.1499938964844,271.7099914550781,270.1338806152344,284.0322265625,293.4714660644531,291.1219177246094,1.0,0.1595970690250396,0.9672490954399108,0.9672490954399108,1.0,1.0,-0.5921182036399841,0.2571299076080322,0.3349883258342743,0.0861308425664901,0.0,0.0,0.1910426467657089,24.74725341796875,25.0,1.0950915813446045,-4239.845703125,36.719276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,305.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.0943681746721267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399709731340408,0.1399752497673034,-4.274770162737696e-06,0.0,9.577170567354187e-05,0.0,0.0,5.524507522583008,0.0,0.0,0.0,0.2760752737522125,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.00281568383798,-214.0225524902344,294.975830078125,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5479398965835571,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039112460799515,-229.6570739746093,296.44610595703125,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1073913574219,297.1499938964844,293.1499938964844,0.0853462666273117,-2125.1943359375,304.1452331542969,0.7837418913841248,0.1418097168207168,0.1347716897726059,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5479398965835571,0.050000000745058,0.2289143651723861,291.12176513671875,291.1499938964844,271.7099914550781,270.1338806152344,284.0322265625,293.4714660644531,291.1219177246094,1.0,0.1595970690250396,0.9672490954399108,0.9672490954399108,1.0,1.0,-0.5921182036399841,0.2571299076080322,0.3349883258342743,0.0861308425664901,0.0,0.0,0.1910426467657089,24.74725341796875,25.0,1.0950915813446045,-4239.845703125,36.719276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,305.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.0943681746721267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399709731340408,0.1399752497673034,-4.274770162737696e-06,0.0,9.577170567354187e-05,0.0,0.0,5.524507522583008,0.0,0.0,0.0,0.2760752737522125,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028303132858127,-215.11294555664065,294.9967041015625,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038985502906143,-228.92843627929688,296.43048095703125,0.5480719804763794,0.050000000745058,0.0356423296034336,293.1055603027344,297.1499938964844,293.1499938964844,0.0864278748631477,-2146.365234375,304.14501953125,0.7866076827049255,0.1432646363973617,0.1361346542835235,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1233215332031,291.1499938964844,271.6533203125,270.0964050292969,283.9919128417969,293.4435119628906,291.1239624023437,1.0,0.1597265303134918,0.9675279259681702,0.9675279259681702,1.0,1.0,-0.5937449932098389,0.2578344941139221,0.3359104692935943,0.0864385962486267,0.0,0.0,0.1945153474807739,24.73485946655273,25.0,3.3390464782714844,-4281.53173828125,36.87262344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223327636719,305.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.263671875,18000.0,0.0,0.0,0.0953143090009689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419217735528946,0.1419260650873184,-4.278308551874943e-06,0.0,9.673190652392805e-05,0.0,0.0,5.608777523040772,0.0,0.0,0.0,0.2764017581939697,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028303132858127,-215.11294555664065,294.9967041015625,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038985502906143,-228.92843627929688,296.43048095703125,0.5480719804763794,0.050000000745058,0.0356423296034336,293.1055603027344,297.1499938964844,293.1499938964844,0.0864278748631477,-2146.365234375,304.14501953125,0.7866076827049255,0.1432646363973617,0.1361346542835235,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1233215332031,291.1499938964844,271.6533203125,270.0964050292969,283.9919128417969,293.4435119628906,291.1239624023437,1.0,0.1597265303134918,0.9675279259681702,0.9675279259681702,1.0,1.0,-0.5937449932098389,0.2578344941139221,0.3359104692935943,0.0864385962486267,0.0,0.0,0.1945153474807739,24.73485946655273,25.0,3.3390464782714844,-4281.53173828125,36.87262344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223327636719,305.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.263671875,18000.0,0.0,0.0,0.0953143090009689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419217735528946,0.1419260650873184,-4.278308551874943e-06,0.0,9.673190652392805e-05,0.0,0.0,5.608777523040772,0.0,0.0,0.0,0.2764017581939697,4.0,0.0,1.0
839700,293.1280822753906,297.1499938964844,293.1499938964844,0.0028381058946251,-215.6868438720703,295.0085754394531,0.5481383204460144,0.050000000745058,0.0458253771066665,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5481383204460144,0.050000000745058,0.0482563264667987,293.2380676269531,297.1499938964844,293.1499938964844,0.0038926985580474,-228.5842437744141,296.424072265625,0.5481383204460144,0.050000000745058,0.0356419570744037,293.1046142578125,297.1499938964844,293.1499938964844,0.0869743674993515,-2157.054443359375,304.1449279785156,0.7880681753158569,0.1440085768699646,0.1368321776390075,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5481383204460144,0.050000000745058,0.2289072424173355,291.125,291.1499938964844,271.625,270.077880859375,283.9721374511719,293.4301452636719,291.12579345703125,1.0,0.1597934514284134,0.9676674008369446,0.9676674008369446,1.0,1.0,-0.5945776104927063,0.2581945657730102,0.336383044719696,0.0865974351763725,0.0,0.0,0.196011871099472,24.72878837585449,25.0,4.31566858291626,-4300.720703125,36.951568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203186035156,305.71954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.0957919433712959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428005993366241,0.1428048908710479,-4.27999475505203e-06,0.0,9.721664537210016e-05,0.0,0.0,5.646939754486084,0.0,0.0,0.0,0.2765507102012634,4.0,0.0,1.0
839760,293.1253356933594,297.1499938964844,293.1499938964844,0.0028462235350161,-216.28550720214844,295.0210266113281,0.5482047200202942,0.050000000745058,0.0458249002695083,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5482047200202942,0.050000000745058,0.0482558235526084,293.23492431640625,297.1499938964844,293.1499938964844,0.0038872840814292,-228.26499938964844,296.4183044433594,0.5482047200202942,0.050000000745058,0.0356415882706642,293.1037292480469,297.1499938964844,293.1499938964844,0.0875292271375656,-2167.9130859375,304.14483642578125,0.7895457744598389,0.1447632759809494,0.137540116906166,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5482047200202942,0.050000000745058,0.2289048582315445,291.12677001953125,291.1499938964844,271.5966796875,270.0595092773437,283.9526062011719,293.4172058105469,291.12744140625,1.0,0.1598618477582931,0.9678031802177428,0.9678031802177428,1.0,1.0,-0.5954226851463318,0.2585595846176147,0.3368631303310394,0.0867594853043556,0.0,0.0,0.1973752677440643,24.72283363342285,25.0,4.2064056396484375,-4318.39501953125,37.03203201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,305.7294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.0962685942649841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435941159725189,0.1435983926057815,-4.281549990992062e-06,0.0,9.770038741407916e-05,0.0,0.0,5.681484222412109,0.0,0.0,0.0,0.2766864001750946,4.0,0.0,1.0
839820,293.11981201171875,297.1499938964844,293.1499938964844,0.0028637403156608,-217.59820556640625,295.04595947265625,0.5483375191688538,0.050000000745058,0.0458239465951919,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5483375191688538,0.050000000745058,0.0482548214495182,293.2286071777344,297.1499938964844,293.1499938964844,0.0038780085742473,-227.73399353027344,296.4071960449219,0.5483375191688538,0.050000000745058,0.0356408469378948,293.1018981933594,297.1499938964844,293.1499938964844,0.0886784344911575,-2190.455322265625,304.1446533203125,0.7925437092781067,0.1463014185428619,0.1389836072921753,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5483375191688538,0.050000000745058,0.2289001047611236,291.12823486328125,291.1499938964844,271.5400085449219,270.0230712890625,283.91424560546875,293.3924560546875,291.12799072265625,1.0,0.1600027233362198,0.9680748581886292,0.9680748581886292,1.0,1.0,-0.5971460938453674,0.2593028247356415,0.3378432393074035,0.0870925113558769,0.0,0.0,0.2001390159130096,24.71126937866211,25.0,0.0776621103286743,-4345.35791015625,37.19709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,305.7585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.0971953347325325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451180279254913,0.1451223194599151,-4.284378519514576e-06,0.0,9.864090679911897e-05,0.0,0.0,5.747736930847168,0.0,0.0,0.0,0.276945561170578,4.0,0.0,1.0
839880,293.11981201171875,297.1499938964844,293.1499938964844,0.0028637403156608,-217.59820556640625,295.04595947265625,0.5483375191688538,0.050000000745058,0.0458239465951919,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5483375191688538,0.050000000745058,0.0482548214495182,293.2286071777344,297.1499938964844,293.1499938964844,0.0038780085742473,-227.73399353027344,296.4071960449219,0.5483375191688538,0.050000000745058,0.0356408469378948,293.1018981933594,297.1499938964844,293.1499938964844,0.0886784344911575,-2190.455322265625,304.1446533203125,0.7925437092781067,0.1463014185428619,0.1389836072921753,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5483375191688538,0.050000000745058,0.2289001047611236,291.12823486328125,291.1499938964844,271.5400085449219,270.0230712890625,283.91424560546875,293.3924560546875,291.12799072265625,1.0,0.1600027233362198,0.9680748581886292,0.9680748581886292,1.0,1.0,-0.5971460938453674,0.2593028247356415,0.3378432393074035,0.0870925113558769,0.0,0.0,0.2001390159130096,24.71126937866211,25.0,0.0776621103286743,-4345.35791015625,37.19709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,305.7585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.0971953347325325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451180279254913,0.1451223194599151,-4.284378519514576e-06,0.0,9.864090679911897e-05,0.0,0.0,5.747736930847168,0.0,0.0,0.0,0.276945561170578,4.0,0.0,1.0
839940,293.1141967773437,297.1499938964844,293.1499938964844,0.00288334232755,-219.09815979003903,295.0702819824219,0.5484703183174133,0.050000000745058,0.0458229929208755,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5484703183174133,0.050000000745058,0.0482538193464279,293.2222595214844,297.1499938964844,293.1499938964844,0.0038711924571543,-227.37307739257807,296.39605712890625,0.5484703183174133,0.050000000745058,0.0356401056051254,293.10015869140625,297.1499938964844,293.1499938964844,0.0898861587047576,-2214.21728515625,304.1444091796875,0.795596718788147,0.1478786766529083,0.1404642313718795,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5484703183174133,0.050000000745058,0.2288953512907028,291.125732421875,291.1499938964844,271.4833374023437,269.9870910644531,283.8768615722656,293.369384765625,291.1250305175781,1.0,0.1601490676403045,0.9683464765548706,0.9683464765548706,1.0,1.0,-0.5989140272140503,0.260063886642456,0.3388501405715942,0.0874375998973846,0.0,0.0,0.2035242319107055,24.70016288757324,25.0,-3.665795087814331,-4375.38330078125,37.36775970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923828125,305.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.0980602726340293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469292193651199,0.1469334959983825,-4.2873866732406896e-06,0.0,9.951870742952452e-05,0.0,0.0,5.826207637786865,0.0,0.0,0.0,0.277247279882431,4.0,0.0,1.0
