time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840000,293.1141967773437,297.1499938964844,293.1499938964844,0.00288334232755,-219.09815979003903,295.0702819824219,0.5484703183174133,0.050000000745058,0.0458229929208755,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5484703183174133,0.050000000745058,0.0482538193464279,293.2222595214844,297.1499938964844,293.1499938964844,0.0038711924571543,-227.37307739257807,296.39605712890625,0.5484703183174133,0.050000000745058,0.0356401056051254,293.10015869140625,297.1499938964844,293.1499938964844,0.0898861587047576,-2214.21728515625,304.1444091796875,0.795596718788147,0.1478786766529083,0.1404642313718795,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5484703183174133,0.050000000745058,0.2288953512907028,291.125732421875,291.1499938964844,271.4833374023437,269.9870910644531,283.8768615722656,293.369384765625,291.1250305175781,1.0,0.1601490676403045,0.9683464765548706,0.9683464765548706,1.0,1.0,-0.5989140272140503,0.260063886642456,0.3388501405715942,0.0874375998973846,0.0,0.0,0.2035242319107055,24.70016288757324,25.0,-3.665795087814331,-4375.38330078125,37.36775970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923828125,305.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.0980602726340293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469292193651199,0.1469334959983825,-4.2873866732406896e-06,0.0,9.951870742952452e-05,0.0,0.0,5.826207637786865,0.0,0.0,0.0,0.277247279882431,4.0,0.0,1.0
840060,293.1085205078125,297.1499938964844,293.1499938964844,0.0029045983683317,-220.7225952148437,295.0964660644531,0.5486034750938416,0.050000000745058,0.0458220429718494,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5486034750938416,0.050000000745058,0.0482528172433376,293.21588134765625,297.1499938964844,293.1499938964844,0.0038662925362586,-227.1200714111328,296.3869934082031,0.5486034750938416,0.050000000745058,0.035639364272356,293.0984191894531,297.1499938964844,293.1499938964844,0.0911234468221664,-2238.561767578125,304.14422607421875,0.7986996173858643,0.1494936048984527,0.1419807225465774,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5486034750938416,0.050000000745058,0.2288905829191208,291.122802734375,291.1499938964844,271.4266662597656,269.95147705078125,283.8404541015625,293.3478698730469,291.1225280761719,1.0,0.1603005826473236,0.9686128497123718,0.9686128497123718,1.0,1.0,-0.600724995136261,0.2608419954776764,0.339883029460907,0.0877943858504295,0.0,0.0,0.2073609977960586,24.6894474029541,25.0,-2.749623537063598,-4414.41943359375,37.54384613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,305.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.0988762378692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490796655416488,0.1490839570760727,-4.291025106795132e-06,0.0,0.0001003468059934,0.0,0.0,5.919736862182617,0.0,0.0,0.0,0.2776064276695251,4.0,0.0,1.0
840120,293.1085205078125,297.1499938964844,293.1499938964844,0.0029045983683317,-220.7225952148437,295.0964660644531,0.5486034750938416,0.050000000745058,0.0458220429718494,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5486034750938416,0.050000000745058,0.0482528172433376,293.21588134765625,297.1499938964844,293.1499938964844,0.0038662925362586,-227.1200714111328,296.3869934082031,0.5486034750938416,0.050000000745058,0.035639364272356,293.0984191894531,297.1499938964844,293.1499938964844,0.0911234468221664,-2238.561767578125,304.14422607421875,0.7986996173858643,0.1494936048984527,0.1419807225465774,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5486034750938416,0.050000000745058,0.2288905829191208,291.122802734375,291.1499938964844,271.4266662597656,269.95147705078125,283.8404541015625,293.3478698730469,291.1225280761719,1.0,0.1603005826473236,0.9686128497123718,0.9686128497123718,1.0,1.0,-0.600724995136261,0.2608419954776764,0.339883029460907,0.0877943858504295,0.0,0.0,0.2073609977960586,24.6894474029541,25.0,-2.749623537063598,-4414.41943359375,37.54384613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,305.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.0988762378692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490796655416488,0.1490839570760727,-4.291025106795132e-06,0.0,0.0001003468059934,0.0,0.0,5.919736862182617,0.0,0.0,0.0,0.2776064276695251,4.0,0.0,1.0
840180,293.10284423828125,297.1499938964844,293.1499938964844,0.002927188295871,-222.41897583007807,295.126953125,0.5487367510795593,0.050000000745058,0.045821089297533,294.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5487367510795593,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038625644519925,-226.90432739257807,296.3821105957031,0.5487367510795593,0.050000000745058,0.0356386266648769,293.0967102050781,297.1499938964844,293.1499938964844,0.0923620387911796,-2262.869873046875,304.1440734863281,0.8018454909324646,0.1511437594890594,0.143531247973442,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5487367510795593,0.050000000745058,0.2288858294486999,291.1231689453125,291.1499938964844,271.3699951171875,269.9161682128906,283.80487060546875,293.32781982421875,291.12353515625,1.0,0.1604571491479873,0.9688791632652284,0.9688791632652284,1.0,1.0,-0.6025768518447876,0.2616363167762756,0.3409405350685119,0.0881625264883041,0.0,0.0,0.2109517157077789,24.67913627624512,25.0,0.9729804396629332,-4454.6240234375,37.725189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,305.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.0996799692511558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512351781129837,0.1512394696474075,-4.295016424293863e-06,0.0,0.0001011624990496,0.0,0.0,6.014254570007324,0.0,0.0,0.0,0.2779734432697296,4.0,0.0,1.0
840240,293.10284423828125,297.1499938964844,293.1499938964844,0.002927188295871,-222.41897583007807,295.126953125,0.5487367510795593,0.050000000745058,0.045821089297533,294.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5487367510795593,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038625644519925,-226.90432739257807,296.3821105957031,0.5487367510795593,0.050000000745058,0.0356386266648769,293.0967102050781,297.1499938964844,293.1499938964844,0.0923620387911796,-2262.869873046875,304.1440734863281,0.8018454909324646,0.1511437594890594,0.143531247973442,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5487367510795593,0.050000000745058,0.2288858294486999,291.1231689453125,291.1499938964844,271.3699951171875,269.9161682128906,283.80487060546875,293.32781982421875,291.12353515625,1.0,0.1604571491479873,0.9688791632652284,0.9688791632652284,1.0,1.0,-0.6025768518447876,0.2616363167762756,0.3409405350685119,0.0881625264883041,0.0,0.0,0.2109517157077789,24.67913627624512,25.0,0.9729804396629332,-4454.6240234375,37.725189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,305.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.0996799692511558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512351781129837,0.1512394696474075,-4.295016424293863e-06,0.0,0.0001011624990496,0.0,0.0,6.014254570007324,0.0,0.0,0.0,0.2779734432697296,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029388610273599,-223.29005432128903,295.1434631347656,0.5488032698631287,0.050000000745058,0.0458206124603748,294.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5488032698631287,0.050000000745058,0.048251312226057,293.2062683105469,297.1499938964844,293.1499938964844,0.0038611937779933,-226.8189392089844,296.3809509277344,0.5488032698631287,0.050000000745058,0.035638254135847,293.09588623046875,297.1499938964844,293.1499938964844,0.0929859355092048,-2275.10009765625,304.1440124511719,0.8034314513206482,0.1519809365272522,0.1443182975053787,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5488032698631287,0.050000000745058,0.2288834601640701,291.1241149902344,291.1499938964844,271.3416748046875,269.89862060546875,283.78741455078125,293.3182983398437,291.12451171875,1.0,0.1605372577905655,0.9690123200416564,0.9690123200416564,1.0,1.0,-0.6035169363021851,0.2620390653610229,0.3414778709411621,0.0883506163954734,0.0,0.0,0.2125831693410873,24.67415809631348,25.0,1.930639743804932,-4473.4150390625,37.81775665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.1000801399350166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522235572338104,0.1522278487682342,-4.296934548619902e-06,0.0,0.0001015686211758,0.0,0.0,6.057820796966553,0.0,0.0,0.0,0.2781442999839782,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029508883599191,-224.1875457763672,295.1604919433594,0.5488696694374084,0.050000000745058,0.0458201393485069,294.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5488696694374084,0.050000000745058,0.048250813037157,293.2030944824219,297.1499938964844,293.1499938964844,0.0038602298591285,-226.75653076171875,296.3803405761719,0.5488696694374084,0.050000000745058,0.0356378890573978,293.0950927734375,297.1499938964844,293.1499938964844,0.0936157703399658,-2287.443115234375,304.1439514160156,0.8050243258476257,0.152825653553009,0.1451126039028167,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5488696694374084,0.050000000745058,0.2288810908794403,291.12506103515625,291.1499938964844,271.3133239746094,269.881103515625,283.7701110839844,293.30908203125,291.1254577636719,1.0,0.1606185287237167,0.969141721725464,0.969141721725464,1.0,1.0,-0.6044657230377197,0.2624452114105224,0.3420205116271972,0.0885411724448204,0.0,0.0,0.2141466289758682,24.669307708740234,25.0,2.3520634174346924,-4491.62353515625,37.91152572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,305.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.1004778742790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531695574522018,0.1531738489866256,-4.298768544686027e-06,0.0,0.0001019722694763,0.0,0.0,6.099579811096191,0.0,0.0,0.0,0.2783082127571106,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.0029764724895358,-226.0965270996093,295.1964416503906,0.5490046739578247,0.050000000745058,0.0458191782236099,294.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5490046739578247,0.050000000745058,0.0482497997581958,293.1966552734375,297.1499938964844,293.1499938964844,0.0038598079700022,-226.71652221679688,296.3809814453125,0.5490046739578247,0.050000000745058,0.0356371402740478,293.0934143066406,297.1499938964844,293.1499938964844,0.0948998779058456,-2312.593994140625,304.1438293457031,0.8082187175750732,0.1545545607805252,0.1467313021421432,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5490046739578247,0.050000000745058,0.2288762778043747,291.1269836425781,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2998962402344,291.12744140625,1.0,0.1607846617698669,0.9694004654884338,0.9694004654884338,1.0,1.0,-0.6063992977142334,0.2632719874382019,0.3431273102760315,0.0889318212866783,0.0,0.0,0.2170890569686889,24.6595401763916,25.0,3.0764222145080566,-4525.94775390625,38.10326385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,305.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1012625843286514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549670398235321,0.1549713462591171,-4.302245542930905e-06,0.0,0.000102768652141,0.0,0.0,6.179087162017822,0.0,0.0,0.0,0.2786200642585754,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.0029764724895358,-226.0965270996093,295.1964416503906,0.5490046739578247,0.050000000745058,0.0458191782236099,294.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5490046739578247,0.050000000745058,0.0482497997581958,293.1966552734375,297.1499938964844,293.1499938964844,0.0038598079700022,-226.71652221679688,296.3809814453125,0.5490046739578247,0.050000000745058,0.0356371402740478,293.0934143066406,297.1499938964844,293.1499938964844,0.0948998779058456,-2312.593994140625,304.1438293457031,0.8082187175750732,0.1545545607805252,0.1467313021421432,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5490046739578247,0.050000000745058,0.2288762778043747,291.1269836425781,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2998962402344,291.12744140625,1.0,0.1607846617698669,0.9694004654884338,0.9694004654884338,1.0,1.0,-0.6063992977142334,0.2632719874382019,0.3431273102760315,0.0889318212866783,0.0,0.0,0.2170890569686889,24.6595401763916,25.0,3.0764222145080566,-4525.94775390625,38.10326385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,305.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1012625843286514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549670398235321,0.1549713462591171,-4.302245542930905e-06,0.0,0.000102768652141,0.0,0.0,6.179087162017822,0.0,0.0,0.0,0.2786200642585754,4.0,0.0,1.0
840540,293.08514404296875,297.1499938964844,293.1499938964844,0.0030041625723242,-228.15786743164065,295.235595703125,0.549148440361023,0.050000000745058,0.0458181574940681,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.549148440361023,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038612803909927,-226.7788543701172,296.3845520019531,0.549148440361023,0.050000000745058,0.0356363430619239,293.0916442871094,297.1499938964844,293.1499938964844,0.0962282046675682,-2338.575927734375,304.1436767578125,0.8114290833473206,0.1563455015420913,0.1484096348285675,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.549148440361023,0.050000000745058,0.2288711816072464,291.12939453125,291.1499938964844,271.20001220703125,269.8114318847656,283.7145080566406,293.29547119140625,291.1298828125,1.0,0.160956010222435,0.9696592688560486,0.9696592688560486,1.0,1.0,-0.6084038615226746,0.2641278207302093,0.3442760407924652,0.0893399715423584,0.0,0.0,0.2196699231863021,24.648820877075195,25.0,3.29908299446106,-4557.9619140625,38.30218124389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501037597656,305.9908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34375,18000.0,0.0,0.0,0.1020262166857719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565844565629959,0.1565887629985809,-4.305455149733461e-06,0.0,0.0001035436362144,0.0,0.0,6.250937461853027,0.0,0.0,0.0,0.2789027690887451,4.0,0.0,1.0
840600,293.08514404296875,297.1499938964844,293.1499938964844,0.0030041625723242,-228.15786743164065,295.235595703125,0.549148440361023,0.050000000745058,0.0458181574940681,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.549148440361023,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038612803909927,-226.7788543701172,296.3845520019531,0.549148440361023,0.050000000745058,0.0356363430619239,293.0916442871094,297.1499938964844,293.1499938964844,0.0962282046675682,-2338.575927734375,304.1436767578125,0.8114290833473206,0.1563455015420913,0.1484096348285675,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.549148440361023,0.050000000745058,0.2288711816072464,291.12939453125,291.1499938964844,271.20001220703125,269.8114318847656,283.7145080566406,293.29547119140625,291.1298828125,1.0,0.160956010222435,0.9696592688560486,0.9696592688560486,1.0,1.0,-0.6084038615226746,0.2641278207302093,0.3442760407924652,0.0893399715423584,0.0,0.0,0.2196699231863021,24.648820877075195,25.0,3.29908299446106,-4557.9619140625,38.30218124389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501037597656,305.9908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34375,18000.0,0.0,0.0,0.1020262166857719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565844565629959,0.1565887629985809,-4.305455149733461e-06,0.0,0.0001035436362144,0.0,0.0,6.250937461853027,0.0,0.0,0.0,0.2789027690887451,4.0,0.0,1.0
840660,293.0788879394531,297.1499938964844,293.1499938964844,0.0030335409101098,-230.3509979248047,295.2767028808594,0.5492947101593018,0.050000000745058,0.0458171181380748,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5492947101593018,0.050000000745058,0.0482476316392421,293.18341064453125,297.1499938964844,293.1499938964844,0.0038646631874144,-226.9555511474609,296.3901672363281,0.5492947101593018,0.050000000745058,0.0356355346739292,293.0899353027344,297.1499938964844,293.1499938964844,0.0975985452532768,-2365.3505859375,304.1434936523437,0.8146275877952576,0.1581756323575973,0.15012988448143,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5492947101593018,0.050000000745058,0.2288659811019897,291.13116455078125,291.1499938964844,271.1433410644531,269.7767028808594,283.6879272460937,293.2908935546875,291.13140869140625,1.0,0.1611326187849044,0.9699116349220276,0.9699116349220276,1.0,1.0,-0.6104585528373718,0.2650038301944732,0.3454547226428985,0.0897612273693084,0.0,0.0,0.2220481038093567,24.638145446777344,25.0,2.0815629959106445,-4588.353515625,38.50718307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,306.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1027611047029495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580533981323242,0.1580577045679092,-4.308348252379801e-06,0.0,0.0001042894582496,0.0,0.0,6.31632137298584,0.0,0.0,0.0,0.2791603207588196,4.0,0.0,1.0
840720,293.0788879394531,297.1499938964844,293.1499938964844,0.0030335409101098,-230.3509979248047,295.2767028808594,0.5492947101593018,0.050000000745058,0.0458171181380748,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5492947101593018,0.050000000745058,0.0482476316392421,293.18341064453125,297.1499938964844,293.1499938964844,0.0038646631874144,-226.9555511474609,296.3901672363281,0.5492947101593018,0.050000000745058,0.0356355346739292,293.0899353027344,297.1499938964844,293.1499938964844,0.0975985452532768,-2365.3505859375,304.1434936523437,0.8146275877952576,0.1581756323575973,0.15012988448143,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5492947101593018,0.050000000745058,0.2288659811019897,291.13116455078125,291.1499938964844,271.1433410644531,269.7767028808594,283.6879272460937,293.2908935546875,291.13140869140625,1.0,0.1611326187849044,0.9699116349220276,0.9699116349220276,1.0,1.0,-0.6104585528373718,0.2650038301944732,0.3454547226428985,0.0897612273693084,0.0,0.0,0.2220481038093567,24.638145446777344,25.0,2.0815629959106445,-4588.353515625,38.50718307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,306.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1027611047029495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580533981323242,0.1580577045679092,-4.308348252379801e-06,0.0,0.0001042894582496,0.0,0.0,6.31632137298584,0.0,0.0,0.0,0.2791603207588196,4.0,0.0,1.0
840780,293.0726318359375,297.1499938964844,293.1499938964844,0.0030647376552224,-232.688217163086,295.3192138671875,0.5494399666786194,0.050000000745058,0.0458160862326622,294.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5494399666786194,0.050000000745058,0.048246543854475,293.1767578125,297.1499938964844,293.1499938964844,0.0038699992001056,-227.2516021728516,296.3973999023437,0.5494399666786194,0.050000000745058,0.035634733736515,293.0882568359375,297.1499938964844,293.1499938964844,0.099004253745079,-2392.775146484375,304.143310546875,0.817801296710968,0.1600341349840164,0.1518787741661071,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5494399666786194,0.050000000745058,0.2288608402013778,291.1318054199219,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.2862854003906,291.1318359375,1.0,0.1613141149282455,0.9701640009880066,0.9701640009880066,1.0,1.0,-0.6125476956367493,0.2658935785293579,0.3466541469097137,0.0901923924684524,0.0,0.0,0.2244254648685455,24.62806701660156,25.0,0.6565960645675659,-4618.8203125,38.71725082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,306.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.1034649908542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595085859298706,0.1595128923654556,-4.311120846978156e-06,0.0,0.0001050038117682,0.0,0.0,6.381110668182373,0.0,0.0,0.0,0.2794142961502075,4.0,0.0,1.0
840840,293.0726318359375,297.1499938964844,293.1499938964844,0.0030647376552224,-232.688217163086,295.3192138671875,0.5494399666786194,0.050000000745058,0.0458160862326622,294.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5494399666786194,0.050000000745058,0.048246543854475,293.1767578125,297.1499938964844,293.1499938964844,0.0038699992001056,-227.2516021728516,296.3973999023437,0.5494399666786194,0.050000000745058,0.035634733736515,293.0882568359375,297.1499938964844,293.1499938964844,0.099004253745079,-2392.775146484375,304.143310546875,0.817801296710968,0.1600341349840164,0.1518787741661071,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5494399666786194,0.050000000745058,0.2288608402013778,291.1318054199219,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.2862854003906,291.1318359375,1.0,0.1613141149282455,0.9701640009880066,0.9701640009880066,1.0,1.0,-0.6125476956367493,0.2658935785293579,0.3466541469097137,0.0901923924684524,0.0,0.0,0.2244254648685455,24.62806701660156,25.0,0.6565960645675659,-4618.8203125,38.71725082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,306.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.1034649908542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595085859298706,0.1595128923654556,-4.311120846978156e-06,0.0,0.0001050038117682,0.0,0.0,6.381110668182373,0.0,0.0,0.0,0.2794142961502075,4.0,0.0,1.0
840900,293.0694885253906,297.1499938964844,293.1499938964844,0.003080979688093,-233.9068756103516,295.341064453125,0.5495118498802185,0.050000000745058,0.0458155758678913,294.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5495118498802185,0.050000000745058,0.048246007412672,293.1734619140625,297.1499938964844,293.1499938964844,0.0038733852561563,-227.4425201416016,296.4017028808594,0.5495118498802185,0.050000000745058,0.0356343388557434,293.08746337890625,297.1499938964844,293.1499938964844,0.0997184365987777,-2406.685791015625,304.14324951171875,0.8193802237510681,0.1609726846218109,0.1527623534202575,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5495118498802185,0.050000000745058,0.2288582921028137,291.1317749023437,291.1499938964844,271.0583190917969,269.7245788574219,283.6480407714844,293.2839660644531,291.1317749023437,1.0,0.1614066213369369,0.970290184020996,0.970290184020996,1.0,1.0,-0.6136033535003662,0.2663427889347076,0.3472605347633362,0.0904112756252288,0.0,0.0,0.2256393581628799,24.6232967376709,25.0,0.1050857529044151,-4634.32763671875,38.82405090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,306.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1038064137101173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602526903152465,0.1602569967508316,-4.312519649829483e-06,0.0,0.0001053503146977,0.0,0.0,6.414271354675293,0.0,0.0,0.0,0.2795439958572387,4.0,0.0,1.0
840960,293.0663757324219,297.1499938964844,293.1499938964844,0.0030976282432675,-235.15646362304688,295.36334228515625,0.5495831966400146,0.050000000745058,0.045815072953701,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5495831966400146,0.050000000745058,0.0482454784214496,293.1701354980469,297.1499938964844,293.1499938964844,0.0038772309198975,-227.6602783203125,296.406494140625,0.5495831966400146,0.050000000745058,0.0356339439749717,293.0867004394531,297.1499938964844,293.1499938964844,0.1004391759634018,-2420.70458984375,304.1431579589844,0.8209549784660339,0.161916896700859,0.1536514014005661,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5495831966400146,0.050000000745058,0.2288557738065719,291.13165283203125,291.1499938964844,271.0299987792969,269.7071838378906,283.634765625,293.2816162109375,291.131591796875,1.0,0.1615002155303955,0.9704129099845886,0.9704129099845886,1.0,1.0,-0.6146655082702637,0.2667945325374603,0.3478709757328033,0.090632140636444,0.0,0.0,0.2268752157688141,24.618709564208984,25.0,-0.3026767373085022,-4650.05859375,38.93195724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,306.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1041422635316848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610128581523895,0.1610171794891357,-4.313945737521863e-06,0.0,0.0001056911569321,0.0,0.0,6.448182582855225,0.0,0.0,0.0,0.2796765565872192,4.0,0.0,1.0
841020,293.0601806640625,297.1499938964844,293.1499938964844,0.003132110228762,-237.744140625,295.4093017578125,0.5497243404388428,0.050000000745058,0.045814074575901,294.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5497243404388428,0.050000000745058,0.0482444241642952,293.1635131835937,297.1499938964844,293.1499938964844,0.0038862682413309,-228.17282104492188,296.41766357421875,0.5497243404388428,0.050000000745058,0.0356331691145896,293.085205078125,297.1499938964844,293.1499938964844,0.1018983423709869,-2449.022216796875,304.1430053710937,0.8240964412689209,0.1638213396072387,0.1554449945688247,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5497243404388428,0.050000000745058,0.228850781917572,291.1311950683594,291.1499938964844,270.97332763671875,269.6722717285156,283.6081848144531,293.27691650390625,291.131103515625,1.0,0.1616905629634857,0.9706583023071288,0.9706583023071288,1.0,1.0,-0.6168086528778076,0.2677053809165954,0.3491032719612121,0.0910797268152237,0.0,0.0,0.2294129133224487,24.61005210876465,25.0,-0.7178057432174683,-4682.17822265625,39.15096664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,306.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.357421875,18000.0,0.0,0.0,0.1048021763563156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625854969024658,0.1625898033380508,-4.316901140555274e-06,0.0,0.0001063608797267,0.0,0.0,6.51847505569458,0.0,0.0,0.0,0.2799514234066009,4.0,0.0,1.0
841080,293.0601806640625,297.1499938964844,293.1499938964844,0.003132110228762,-237.744140625,295.4093017578125,0.5497243404388428,0.050000000745058,0.045814074575901,294.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5497243404388428,0.050000000745058,0.0482444241642952,293.1635131835937,297.1499938964844,293.1499938964844,0.0038862682413309,-228.17282104492188,296.41766357421875,0.5497243404388428,0.050000000745058,0.0356331691145896,293.085205078125,297.1499938964844,293.1499938964844,0.1018983423709869,-2449.022216796875,304.1430053710937,0.8240964412689209,0.1638213396072387,0.1554449945688247,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5497243404388428,0.050000000745058,0.228850781917572,291.1311950683594,291.1499938964844,270.97332763671875,269.6722717285156,283.6081848144531,293.27691650390625,291.131103515625,1.0,0.1616905629634857,0.9706583023071288,0.9706583023071288,1.0,1.0,-0.6168086528778076,0.2677053809165954,0.3491032719612121,0.0910797268152237,0.0,0.0,0.2294129133224487,24.61005210876465,25.0,-0.7178057432174683,-4682.17822265625,39.15096664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,306.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.357421875,18000.0,0.0,0.0,0.1048021763563156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625854969024658,0.1625898033380508,-4.316901140555274e-06,0.0,0.0001063608797267,0.0,0.0,6.51847505569458,0.0,0.0,0.0,0.2799514234066009,4.0,0.0,1.0
841140,293.0540466308594,297.1499938964844,293.1499938964844,0.0031681309919804,-240.44454956054688,295.4572448730469,0.5498636960983276,0.050000000745058,0.0458130910992622,294.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5498636960983276,0.050000000745058,0.0482433885335922,293.15692138671875,297.1499938964844,293.1499938964844,0.0038970361929386,-228.7826385498047,296.4310302734375,0.5498636960983276,0.050000000745058,0.0356324017047882,293.0838317871094,297.1499938964844,293.1499938964844,0.1033779233694076,-2477.646240234375,304.14288330078125,0.8272331953048706,0.1657453626394271,0.1572574824094772,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5498636960983276,0.050000000745058,0.228845864534378,291.1307067871094,291.1499938964844,270.9166564941406,269.63720703125,283.5816650390625,293.27215576171875,291.130615234375,1.0,0.1618847995996475,0.970903754234314,0.970903754234314,1.0,1.0,-0.6189745664596558,0.2686251103878021,0.3503494560718536,0.0915346220135688,0.0,0.0,0.2320227324962616,24.602039337158203,25.0,-0.7471569776535034,-4715.0166015625,39.37399673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,306.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1054548397660255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642221510410308,0.1642264723777771,-4.320001153246267e-06,0.0,0.000107023253804,0.0,0.0,6.591851711273193,0.0,0.0,0.0,0.2802386581897735,4.0,0.0,1.0
841200,293.0540466308594,297.1499938964844,293.1499938964844,0.0031681309919804,-240.44454956054688,295.4572448730469,0.5498636960983276,0.050000000745058,0.0458130910992622,294.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5498636960983276,0.050000000745058,0.0482433885335922,293.15692138671875,297.1499938964844,293.1499938964844,0.0038970361929386,-228.7826385498047,296.4310302734375,0.5498636960983276,0.050000000745058,0.0356324017047882,293.0838317871094,297.1499938964844,293.1499938964844,0.1033779233694076,-2477.646240234375,304.14288330078125,0.8272331953048706,0.1657453626394271,0.1572574824094772,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5498636960983276,0.050000000745058,0.228845864534378,291.1307067871094,291.1499938964844,270.9166564941406,269.63720703125,283.5816650390625,293.27215576171875,291.130615234375,1.0,0.1618847995996475,0.970903754234314,0.970903754234314,1.0,1.0,-0.6189745664596558,0.2686251103878021,0.3503494560718536,0.0915346220135688,0.0,0.0,0.2320227324962616,24.602039337158203,25.0,-0.7471569776535034,-4715.0166015625,39.37399673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,306.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1054548397660255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642221510410308,0.1642264723777771,-4.320001153246267e-06,0.0,0.000107023253804,0.0,0.0,6.591851711273193,0.0,0.0,0.0,0.2802386581897735,4.0,0.0,1.0
841260,293.0479736328125,297.1499938964844,293.1499938964844,0.0032056397758424,-243.25222778320312,295.5072326660156,0.550001323223114,0.050000000745058,0.0458121187984943,294.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.550001323223114,0.050000000745058,0.0482423678040504,293.1503295898437,297.1499938964844,293.1499938964844,0.0039094984531402,-229.4864196777344,296.4466857910156,0.550001323223114,0.050000000745058,0.0356316491961479,293.08251953125,297.1499938964844,293.1499938964844,0.1048755943775177,-2506.527587890625,304.14276123046875,0.8303719162940979,0.1676874011754989,0.1590873003005981,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.550001323223114,0.050000000745058,0.22884102165699,291.1302795410156,291.1499938964844,270.8599853515625,269.60186767578125,283.5551147460937,293.2673645019531,291.1302185058594,1.0,0.1620826423168182,0.9711415767669678,0.9711415767669678,1.0,1.0,-0.6211614608764648,0.2695528864860534,0.351608544588089,0.091996245086193,0.0,0.0,0.2346811294555664,24.59461975097656,25.0,-0.5911481976509094,-4748.3388671875,39.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,306.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1061095967888832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659101247787475,0.1659144461154937,-4.323232587921666e-06,0.0,0.000107687752461,0.0,0.0,6.667780876159668,0.0,0.0,0.0,0.280536413192749,4.0,0.0,1.0
841320,293.0479736328125,297.1499938964844,293.1499938964844,0.0032056397758424,-243.25222778320312,295.5072326660156,0.550001323223114,0.050000000745058,0.0458121187984943,294.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.550001323223114,0.050000000745058,0.0482423678040504,293.1503295898437,297.1499938964844,293.1499938964844,0.0039094984531402,-229.4864196777344,296.4466857910156,0.550001323223114,0.050000000745058,0.0356316491961479,293.08251953125,297.1499938964844,293.1499938964844,0.1048755943775177,-2506.527587890625,304.14276123046875,0.8303719162940979,0.1676874011754989,0.1590873003005981,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.550001323223114,0.050000000745058,0.22884102165699,291.1302795410156,291.1499938964844,270.8599853515625,269.60186767578125,283.5551147460937,293.2673645019531,291.1302185058594,1.0,0.1620826423168182,0.9711415767669678,0.9711415767669678,1.0,1.0,-0.6211614608764648,0.2695528864860534,0.351608544588089,0.091996245086193,0.0,0.0,0.2346811294555664,24.59461975097656,25.0,-0.5911481976509094,-4748.3388671875,39.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,306.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1061095967888832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659101247787475,0.1659144461154937,-4.323232587921666e-06,0.0,0.000107687752461,0.0,0.0,6.667780876159668,0.0,0.0,0.0,0.280536413192749,4.0,0.0,1.0
841380,293.0419616699219,297.1499938964844,293.1499938964844,0.0032446389086544,-246.16656494140625,295.5592346191406,0.550137460231781,0.050000000745058,0.0458111576735973,294.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.550137460231781,0.050000000745058,0.0482413582503795,293.143798828125,297.1499938964844,293.1499938964844,0.0039236634038388,-230.28419494628903,296.46466064453125,0.550137460231781,0.050000000745058,0.0356309004127979,293.081298828125,297.1499938964844,293.1499938964844,0.1063902527093887,-2535.643798828125,304.14263916015625,0.8335184454917908,0.1696463078260421,0.1609333157539367,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.550137460231781,0.050000000745058,0.2288362234830856,291.1300048828125,291.1499938964844,270.8033447265625,269.5662841796875,283.52862548828125,293.2625732421875,291.1299743652344,1.0,0.1622838824987411,0.9713793992996216,0.9713793992996216,1.0,1.0,-0.6233678460121155,0.270488291978836,0.3528795540332794,0.0924643725156784,0.0,0.0,0.2373692244291305,24.58774375915528,25.0,-0.4098787307739258,-4781.95703125,39.8313102722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,306.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1067743748426437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676371693611145,0.1676414906978607,-4.326572707213927e-06,0.0,0.0001083624156308,0.0,0.0,6.745730876922607,0.0,0.0,0.0,0.2808426320552826,4.0,0.0,1.0
841440,293.0419616699219,297.1499938964844,293.1499938964844,0.0032446389086544,-246.16656494140625,295.5592346191406,0.550137460231781,0.050000000745058,0.0458111576735973,294.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.550137460231781,0.050000000745058,0.0482413582503795,293.143798828125,297.1499938964844,293.1499938964844,0.0039236634038388,-230.28419494628903,296.46466064453125,0.550137460231781,0.050000000745058,0.0356309004127979,293.081298828125,297.1499938964844,293.1499938964844,0.1063902527093887,-2535.643798828125,304.14263916015625,0.8335184454917908,0.1696463078260421,0.1609333157539367,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.550137460231781,0.050000000745058,0.2288362234830856,291.1300048828125,291.1499938964844,270.8033447265625,269.5662841796875,283.52862548828125,293.2625732421875,291.1299743652344,1.0,0.1622838824987411,0.9713793992996216,0.9713793992996216,1.0,1.0,-0.6233678460121155,0.270488291978836,0.3528795540332794,0.0924643725156784,0.0,0.0,0.2373692244291305,24.58774375915528,25.0,-0.4098787307739258,-4781.95703125,39.8313102722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,306.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1067743748426437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676371693611145,0.1676414906978607,-4.326572707213927e-06,0.0,0.0001083624156308,0.0,0.0,6.745730876922607,0.0,0.0,0.0,0.2808426320552826,4.0,0.0,1.0
841500,293.0389709472656,297.1499938964844,293.1499938964844,0.0032646749168634,-247.66197204589844,295.58599853515625,0.5502050518989563,0.050000000745058,0.0458106845617294,294.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5502050518989563,0.050000000745058,0.0482408553361892,293.1405334472656,297.1499938964844,293.1499938964844,0.0039313537999987,-230.7166442871093,296.4744567871094,0.5502050518989563,0.050000000745058,0.0356305316090583,293.0807189941406,297.1499938964844,293.1499938964844,0.1071535646915435,-2550.2822265625,304.1426086425781,0.8350955843925476,0.1706314086914062,0.1618618071079254,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5502050518989563,0.050000000745058,0.2288338541984558,291.1298828125,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601623535156,291.1298522949219,1.0,0.1623856574296951,0.9714983105659484,0.9714983105659484,1.0,1.0,-0.6244776844978333,0.2709585428237915,0.3535191118717193,0.0927007049322128,0.0,0.0,0.2387208044528961,24.584487915039062,25.0,-0.3332131505012512,-4798.8466796875,39.94782257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,306.17303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.1071120873093605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168512761592865,0.1685170829296112,-4.3282771002850495e-06,0.0,0.0001087051568902,0.0,0.0,6.785350799560547,0.0,0.0,0.0,0.2809984087944031,4.0,0.0,1.0
841560,293.0359802246094,297.1499938964844,293.1499938964844,0.0032850783318281,-249.1835479736328,295.6132202148437,0.5502723455429077,0.050000000745058,0.0458102114498615,294.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5502723455429077,0.050000000745058,0.0482403561472892,293.1372985839844,297.1499938964844,293.1499938964844,0.0039394684135913,-231.17251586914065,296.4848022460937,0.5502723455429077,0.050000000745058,0.0356301628053188,293.08013916015625,297.1499938964844,293.1499938964844,0.1079207956790924,-2564.97265625,304.1425476074219,0.8366760015487671,0.1716202497482299,0.1627938002347946,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5502723455429077,0.050000000745058,0.228831484913826,291.1297912597656,291.1499938964844,270.7466735839844,269.53033447265625,283.50213623046875,293.2577209472656,291.1297912597656,1.0,0.1624881774187088,0.9716136455535888,0.9716136455535888,1.0,1.0,-0.6255916953086853,0.2714304029941559,0.3541612923145294,0.0929384380578994,0.0,0.0,0.2400764226913452,24.58135032653809,25.0,-0.2712004482746124,-4815.7822265625,40.0651741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,306.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.45703125,18000.0,0.0,0.0,0.1074541956186294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169395700097084,0.1694000214338302,-4.330003321229015e-06,0.0,0.0001090523510356,0.0,0.0,6.825371265411377,0.0,0.0,0.0,0.281155914068222,4.0,0.0,1.0
841620,293.03009033203125,297.1499938964844,293.1499938964844,0.0033269894775003,-252.3051300048828,295.6691589355469,0.5504060983657837,0.050000000745058,0.045809268951416,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5504060983657837,0.050000000745058,0.0482393689453601,293.1307983398437,297.1499938964844,293.1499938964844,0.0039569609798491,-232.1540679931641,296.5071716308594,0.5504060983657837,0.050000000745058,0.0356294326484203,293.0790710449219,297.1499938964844,293.1499938964844,0.109466977417469,-2594.509521484375,304.1424560546875,0.8398482799530029,0.1736085712909698,0.1646680235862732,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5504060983657837,0.050000000745058,0.2288267910480499,291.1296691894531,291.1499938964844,270.69000244140625,269.4939880371094,283.47564697265625,293.2528991699219,291.129638671875,1.0,0.1626953929662704,0.9718442559242249,0.9718442559242249,1.0,1.0,-0.6278321743011475,0.272378921508789,0.3554532527923584,0.0934181958436966,0.0,0.0,0.2427984476089477,24.575403213500977,25.0,-0.1895310431718826,-4849.79345703125,40.30233001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,306.2055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1081532686948776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711825877428054,0.1711869090795517,-4.333517154009314e-06,0.0,0.0001097618151106,0.0,0.0,6.906571865081787,0.0,0.0,0.0,0.2814758121967315,4.0,0.0,1.0
841680,293.03009033203125,297.1499938964844,293.1499938964844,0.0033269894775003,-252.3051300048828,295.6691589355469,0.5504060983657837,0.050000000745058,0.045809268951416,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5504060983657837,0.050000000745058,0.0482393689453601,293.1307983398437,297.1499938964844,293.1499938964844,0.0039569609798491,-232.1540679931641,296.5071716308594,0.5504060983657837,0.050000000745058,0.0356294326484203,293.0790710449219,297.1499938964844,293.1499938964844,0.109466977417469,-2594.509521484375,304.1424560546875,0.8398482799530029,0.1736085712909698,0.1646680235862732,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5504060983657837,0.050000000745058,0.2288267910480499,291.1296691894531,291.1499938964844,270.69000244140625,269.4939880371094,283.47564697265625,293.2528991699219,291.129638671875,1.0,0.1626953929662704,0.9718442559242249,0.9718442559242249,1.0,1.0,-0.6278321743011475,0.272378921508789,0.3554532527923584,0.0934181958436966,0.0,0.0,0.2427984476089477,24.575403213500977,25.0,-0.1895310431718826,-4849.79345703125,40.30233001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,306.2055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1081532686948776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711825877428054,0.1711869090795517,-4.333517154009314e-06,0.0,0.0001097618151106,0.0,0.0,6.906571865081787,0.0,0.0,0.0,0.2814758121967315,4.0,0.0,1.0
841740,293.0242614746094,297.1499938964844,293.1499938964844,0.0033703339286148,-255.5279235839844,295.7269287109375,0.550538957118988,0.050000000745058,0.0458083376288414,294.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.550538957118988,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039760968647897,-233.2262115478516,296.5316772460937,0.550538957118988,0.050000000745058,0.0356287062168121,293.0780639648437,297.1499938964844,293.1499938964844,0.1110279932618141,-2624.23779296875,304.1423645019531,0.8430368304252625,0.1756099015474319,0.1665547341108322,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.550538957118988,0.050000000745058,0.2288221269845962,291.1295471191406,291.1499938964844,270.6333312988281,269.45721435546875,283.4491882324219,293.248046875,291.1295471191406,1.0,0.1629052609205246,0.9720749258995056,0.9720749258995056,1.0,1.0,-0.630087673664093,0.2733332514762878,0.3567543923854828,0.0939033031463623,0.0,0.0,0.2455331534147262,24.56985092163086,25.0,-0.1441241055727005,-4884.00927734375,40.54257583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,306.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.14453125,18000.0,0.0,0.0,0.1088731363415718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729965358972549,0.1730008721351623,-4.337110112828668e-06,0.0,0.0001104923940147,0.0,0.0,6.989285945892334,0.0,0.0,0.0,0.2818020582199096,4.0,0.0,1.0
