time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841800,293.0242614746094,297.1499938964844,293.1499938964844,0.0033703339286148,-255.5279235839844,295.7269287109375,0.550538957118988,0.050000000745058,0.0458083376288414,294.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.550538957118988,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039760968647897,-233.2262115478516,296.5316772460937,0.550538957118988,0.050000000745058,0.0356287062168121,293.0780639648437,297.1499938964844,293.1499938964844,0.1110279932618141,-2624.23779296875,304.1423645019531,0.8430368304252625,0.1756099015474319,0.1665547341108322,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.550538957118988,0.050000000745058,0.2288221269845962,291.1295471191406,291.1499938964844,270.6333312988281,269.45721435546875,283.4491882324219,293.248046875,291.1295471191406,1.0,0.1629052609205246,0.9720749258995056,0.9720749258995056,1.0,1.0,-0.630087673664093,0.2733332514762878,0.3567543923854828,0.0939033031463623,0.0,0.0,0.2455331534147262,24.56985092163086,25.0,-0.1441241055727005,-4884.00927734375,40.54257583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,306.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.14453125,18000.0,0.0,0.0,0.1088731363415718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729965358972549,0.1730008721351623,-4.337110112828668e-06,0.0,0.0001104923940147,0.0,0.0,6.989285945892334,0.0,0.0,0.0,0.2818020582199096,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.003415132407099,-258.8527526855469,295.7865905761719,0.5506710410118103,0.050000000745058,0.0458074137568473,294.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5506710410118103,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039969035424292,-234.3902130126953,296.558349609375,0.5506710410118103,0.050000000745058,0.0356279872357845,293.0771179199219,297.1499938964844,293.1499938964844,0.1126034334301948,-2654.1494140625,304.14227294921875,0.8462432622909546,0.1776237040758133,0.1684533059597015,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5506710410118103,0.050000000745058,0.2288175076246261,291.12945556640625,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.12945556640625,1.0,0.1631176471710205,0.9723007082939148,0.9723007082939148,1.0,1.0,-0.6323574185371399,0.2742930948734283,0.3580643534660339,0.0943934768438339,0.0,0.0,0.2482785433530807,24.56466293334961,25.0,-0.1110979318618774,-4918.455078125,40.78583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1096149012446403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748368442058563,0.1748411804437637,-4.340783107181778e-06,0.0,0.0001112451936933,0.0,0.0,7.073495864868164,0.0,0.0,0.0,0.2821346223354339,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.003415132407099,-258.8527526855469,295.7865905761719,0.5506710410118103,0.050000000745058,0.0458074137568473,294.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5506710410118103,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039969035424292,-234.3902130126953,296.558349609375,0.5506710410118103,0.050000000745058,0.0356279872357845,293.0771179199219,297.1499938964844,293.1499938964844,0.1126034334301948,-2654.1494140625,304.14227294921875,0.8462432622909546,0.1776237040758133,0.1684533059597015,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5506710410118103,0.050000000745058,0.2288175076246261,291.12945556640625,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.12945556640625,1.0,0.1631176471710205,0.9723007082939148,0.9723007082939148,1.0,1.0,-0.6323574185371399,0.2742930948734283,0.3580643534660339,0.0943934768438339,0.0,0.0,0.2482785433530807,24.56466293334961,25.0,-0.1110979318618774,-4918.455078125,40.78583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1096149012446403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748368442058563,0.1748411804437637,-4.340783107181778e-06,0.0,0.0001112451936933,0.0,0.0,7.073495864868164,0.0,0.0,0.0,0.2821346223354339,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034613811876624,-262.2784423828125,295.8480834960937,0.5508025288581848,0.050000000745058,0.0458064936101436,294.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508025288581848,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040193786844611,-235.6454315185547,296.587158203125,0.5508025288581848,0.050000000745058,0.0356272719800472,293.07623291015625,297.1499938964844,293.1499938964844,0.114192709326744,-2684.231689453125,304.1422119140625,0.8494681119918823,0.1796491891145706,0.170363038778305,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508025288581848,0.050000000745058,0.2288129180669784,291.12939453125,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.2382507324219,291.12939453125,1.0,0.1633324027061462,0.972526490688324,0.972526490688324,1.0,1.0,-0.6346406936645508,0.2752581536769867,0.3593825399875641,0.0948885381221771,0.0,0.0,0.2510310709476471,24.55980110168457,25.0,-0.0744285881519317,-4953.1474609375,41.03200149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,306.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1103781536221504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767017245292663,0.1767060756683349,-4.34453386333189e-06,0.0,0.0001120197921409,0.0,0.0,7.159138202667236,0.0,0.0,0.0,0.2824732959270477,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034613811876624,-262.2784423828125,295.8480834960937,0.5508025288581848,0.050000000745058,0.0458064936101436,294.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508025288581848,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040193786844611,-235.6454315185547,296.587158203125,0.5508025288581848,0.050000000745058,0.0356272719800472,293.07623291015625,297.1499938964844,293.1499938964844,0.114192709326744,-2684.231689453125,304.1422119140625,0.8494681119918823,0.1796491891145706,0.170363038778305,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5508025288581848,0.050000000745058,0.2288129180669784,291.12939453125,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.2382507324219,291.12939453125,1.0,0.1633324027061462,0.972526490688324,0.972526490688324,1.0,1.0,-0.6346406936645508,0.2752581536769867,0.3593825399875641,0.0948885381221771,0.0,0.0,0.2510310709476471,24.55980110168457,25.0,-0.0744285881519317,-4953.1474609375,41.03200149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,306.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1103781536221504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767017245292663,0.1767060756683349,-4.34453386333189e-06,0.0,0.0001120197921409,0.0,0.0,7.159138202667236,0.0,0.0,0.0,0.2824732959270477,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034850523807108,-264.0290222167969,295.8795471191406,0.550868034362793,0.050000000745058,0.0458060353994369,294.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550868034362793,0.050000000745058,0.048235960304737,293.1083984375,297.1499938964844,293.1499938964844,0.0040312446653842,-236.3072967529297,296.60235595703125,0.550868034362793,0.050000000745058,0.0356269143521785,293.0758056640625,297.1499938964844,293.1499938964844,0.1149923801422119,-2699.333740234375,304.1421813964844,0.8510875105857849,0.1806661486625671,0.1713219285011291,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550868034362793,0.050000000745058,0.2288106232881546,291.1293640136719,291.1499938964844,270.4916687011719,269.3629150390625,283.3830871582031,293.2358093261719,291.1293640136719,1.0,0.1634406447410583,0.9726393818855286,0.9726393818855286,1.0,1.0,-0.6357871890068054,0.2757425606250763,0.3600445985794067,0.0951378345489502,0.0,0.0,0.2524085640907287,24.557483673095703,25.0,-0.0528156012296676,-4970.58740234375,41.15615081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,306.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78125,18000.0,0.0,0.0,0.1107675060629844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776425987482071,0.1776469498872757,-4.3464374357427005e-06,0.0,0.0001124149421229,0.0,0.0,7.202465057373047,0.0,0.0,0.0,0.2826447784900665,4.0,0.0,1.0
842160,293.0071105957031,297.1499938964844,293.1499938964844,0.0035090937744826,-265.804931640625,295.91143798828125,0.5509334802627563,0.050000000745058,0.0458055771887302,294.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5509334802627563,0.050000000745058,0.0482354797422885,293.1052551269531,297.1499938964844,293.1499938964844,0.0040435399860143,-236.992416381836,296.6181030273437,0.5509334802627563,0.050000000745058,0.0356265604496002,293.0754089355469,297.1499938964844,293.1499938964844,0.1157953366637229,-2714.474853515625,304.14215087890625,0.8527114987373352,0.1816858798265457,0.1722834110260009,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5509334802627563,0.050000000745058,0.2288083434104919,291.1293640136719,291.1499938964844,270.4633483886719,269.3435974121094,283.369873046875,293.2333679199219,291.1293640136719,1.0,0.1635494232177734,0.972747266292572,0.972747266292572,1.0,1.0,-0.6369367837905884,0.2762281596660614,0.360708624124527,0.0953882187604904,0.0,0.0,0.2537859380245209,24.555238723754883,25.0,-0.0289577189832925,-4988.087890625,41.28099822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,306.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71875,18000.0,0.0,0.0,0.1111617535352706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785885244607925,0.1785928755998611,-4.348360107542248e-06,0.0,0.0001128150470321,0.0,0.0,7.246106147766113,0.0,0.0,0.0,0.2828176319599151,4.0,0.0,1.0
842220,293.00152587890625,297.1499938964844,293.1499938964844,0.0035582287237048,-269.4281616210937,295.9765930175781,0.5510640740394592,0.050000000745058,0.0458046644926071,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5510640740394592,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040693404152989,-238.4279937744141,296.65118408203125,0.5510640740394592,0.050000000745058,0.0356258489191532,293.0746459960937,297.1499938964844,293.1499938964844,0.1174105778336525,-2744.8642578125,304.1420593261719,0.8559724688529968,0.1837328672409057,0.1742135882377624,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5510640740394592,0.050000000745058,0.2288037836551666,291.1293640136719,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1293640136719,1.0,0.1637685000896453,0.9729629755020142,0.9729629755020142,1.0,1.0,-0.6392446160316467,0.277202695608139,0.3620419502258301,0.0958922207355499,0.0,0.0,0.2565377354621887,24.550931930541992,25.0,0.0223928205668926,-5023.26513671875,41.53269577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.30499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59375,18000.0,0.0,0.0,0.1119629293680191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804936826229095,0.1804980337619781,-4.352254109107889e-06,0.0,0.0001136281425715,0.0,0.0,7.334248065948486,0.0,0.0,0.0,0.2831671237945556,4.0,0.0,1.0
842280,293.00152587890625,297.1499938964844,293.1499938964844,0.0035582287237048,-269.4281616210937,295.9765930175781,0.5510640740394592,0.050000000745058,0.0458046644926071,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5510640740394592,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040693404152989,-238.4279937744141,296.65118408203125,0.5510640740394592,0.050000000745058,0.0356258489191532,293.0746459960937,297.1499938964844,293.1499938964844,0.1174105778336525,-2744.8642578125,304.1420593261719,0.8559724688529968,0.1837328672409057,0.1742135882377624,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5510640740394592,0.050000000745058,0.2288037836551666,291.1293640136719,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1293640136719,1.0,0.1637685000896453,0.9729629755020142,0.9729629755020142,1.0,1.0,-0.6392446160316467,0.277202695608139,0.3620419502258301,0.0958922207355499,0.0,0.0,0.2565377354621887,24.550931930541992,25.0,0.0223928205668926,-5023.26513671875,41.53269577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.30499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59375,18000.0,0.0,0.0,0.1119629293680191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804936826229095,0.1804980337619781,-4.352254109107889e-06,0.0,0.0001136281425715,0.0,0.0,7.334248065948486,0.0,0.0,0.0,0.2831671237945556,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036088107153773,-273.1487731933594,296.0435485839844,0.551194429397583,0.050000000745058,0.0458037555217742,294.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.551194429397583,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040968116372823,-239.953369140625,296.6863708496094,0.551194429397583,0.050000000745058,0.0356251448392868,293.07391357421875,297.1499938964844,293.1499938964844,0.1190381571650505,-2775.393798828125,304.1419982910156,0.8592501282691956,0.1857898086309433,0.1761532127857208,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.551194429397583,0.050000000745058,0.2287992537021637,291.12939453125,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2234802246094,291.1294250488281,1.0,0.1639895886182785,0.9731787443161012,0.9731787443161012,1.0,1.0,-0.6415638327598572,0.2781816720962524,0.3633821606636047,0.0964004844427108,0.0,0.0,0.2592813968658447,24.54686737060547,25.0,0.0713160783052444,-5058.6640625,41.78704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,306.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48828125,18000.0,0.0,0.0,0.1127793341875076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824137568473816,0.1824181079864502,-4.356212684797356e-06,0.0,0.0001144566849688,0.0,0.0,7.42341947555542,0.0,0.0,0.0,0.2835211157798767,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036088107153773,-273.1487731933594,296.0435485839844,0.551194429397583,0.050000000745058,0.0458037555217742,294.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.551194429397583,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040968116372823,-239.953369140625,296.6863708496094,0.551194429397583,0.050000000745058,0.0356251448392868,293.07391357421875,297.1499938964844,293.1499938964844,0.1190381571650505,-2775.393798828125,304.1419982910156,0.8592501282691956,0.1857898086309433,0.1761532127857208,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.551194429397583,0.050000000745058,0.2287992537021637,291.12939453125,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2234802246094,291.1294250488281,1.0,0.1639895886182785,0.9731787443161012,0.9731787443161012,1.0,1.0,-0.6415638327598572,0.2781816720962524,0.3633821606636047,0.0964004844427108,0.0,0.0,0.2592813968658447,24.54686737060547,25.0,0.0713160783052444,-5058.6640625,41.78704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,306.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48828125,18000.0,0.0,0.0,0.1127793341875076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824137568473816,0.1824181079864502,-4.356212684797356e-06,0.0,0.0001144566849688,0.0,0.0,7.42341947555542,0.0,0.0,0.0,0.2835211157798767,4.0,0.0,1.0
842460,292.99053955078125,297.1499938964844,293.1499938964844,0.003660817630589,-276.964111328125,296.1122436523437,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041259336285293,-241.5669403076172,296.7236328125,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0732421875,297.1499938964844,293.1499938964844,0.12067761272192,-2806.054443359375,304.1419372558594,0.8625426292419434,0.1878559589385986,0.1781015992164611,293.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5513245463371277,0.050000000745058,0.2287947237491607,291.1294860839844,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185363769531,291.1294860839844,1.0,0.1642125248908996,0.9733898043632508,0.9733898043632508,1.0,1.0,-0.6438936591148376,0.2791653573513031,0.3647282719612121,0.0969113856554031,0.0,0.0,0.2620134055614471,24.543012619018555,25.0,0.1110207885503768,-5094.27001953125,42.04396438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,306.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.390625,18000.0,0.0,0.0,0.1136076897382736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843459904193878,0.1843503564596176,-4.360229013400385e-06,0.0,0.0001152973636635,0.0,0.0,7.513500690460205,0.0,0.0,0.0,0.2838791906833648,4.0,0.0,1.0
842520,292.99053955078125,297.1499938964844,293.1499938964844,0.003660817630589,-276.964111328125,296.1122436523437,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041259336285293,-241.5669403076172,296.7236328125,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0732421875,297.1499938964844,293.1499938964844,0.12067761272192,-2806.054443359375,304.1419372558594,0.8625426292419434,0.1878559589385986,0.1781015992164611,293.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5513245463371277,0.050000000745058,0.2287947237491607,291.1294860839844,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185363769531,291.1294860839844,1.0,0.1642125248908996,0.9733898043632508,0.9733898043632508,1.0,1.0,-0.6438936591148376,0.2791653573513031,0.3647282719612121,0.0969113856554031,0.0,0.0,0.2620134055614471,24.543012619018555,25.0,0.1110207885503768,-5094.27001953125,42.04396438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,306.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.390625,18000.0,0.0,0.0,0.1136076897382736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843459904193878,0.1843503564596176,-4.360229013400385e-06,0.0,0.0001152973636635,0.0,0.0,7.513500690460205,0.0,0.0,0.0,0.2838791906833648,4.0,0.0,1.0
842580,292.9851379394531,297.1499938964844,293.1499938964844,0.0037142771761864,-280.875,296.18267822265625,0.5514543056488037,0.050000000745058,0.0458019487559795,294.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5514543056488037,0.050000000745058,0.0482316575944423,293.0802307128906,297.1499938964844,293.1499938964844,0.004156750626862,-243.2706451416016,296.76300048828125,0.5514543056488037,0.050000000745058,0.0356237366795539,293.0726013183594,297.1499938964844,293.1499938964844,0.1223286911845207,-2836.84130859375,304.1418762207031,0.8658481240272522,0.1899309307336807,0.1800583302974701,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5514543056488037,0.050000000745058,0.228790208697319,291.12957763671875,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.21356201171875,291.1296081542969,1.0,0.1644372642040252,0.9736008048057556,0.9736008048057556,1.0,1.0,-0.6462334394454956,0.2801542282104492,0.3660792410373688,0.0974233746528625,0.0,0.0,0.2647314965724945,24.53935813903809,25.0,0.1365840435028076,-5130.0732421875,42.30339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,306.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.1144450679421424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186288371682167,0.1862927377223968,-4.36429945693817e-06,0.0,0.0001161471882369,0.0,0.0,7.604405879974365,0.0,0.0,0.0,0.2842409908771515,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.0037142771761864,-280.875,296.18267822265625,0.5514543056488037,0.050000000745058,0.0458019487559795,294.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5514543056488037,0.050000000745058,0.0482316575944423,293.0802307128906,297.1499938964844,293.1499938964844,0.004156750626862,-243.2706451416016,296.76300048828125,0.5514543056488037,0.050000000745058,0.0356237366795539,293.0726013183594,297.1499938964844,293.1499938964844,0.1223286911845207,-2836.84130859375,304.1418762207031,0.8658481240272522,0.1899309307336807,0.1800583302974701,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5514543056488037,0.050000000745058,0.228790208697319,291.12957763671875,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.21356201171875,291.1296081542969,1.0,0.1644372642040252,0.9736008048057556,0.9736008048057556,1.0,1.0,-0.6462334394454956,0.2801542282104492,0.3660792410373688,0.0974233746528625,0.0,0.0,0.2647314965724945,24.53935813903809,25.0,0.1365840435028076,-5130.0732421875,42.30339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,306.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.1144450679421424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186288371682167,0.1862927377223968,-4.36429945693817e-06,0.0,0.0001161471882369,0.0,0.0,7.604405879974365,0.0,0.0,0.0,0.2842409908771515,4.0,0.0,1.0
842700,292.9824523925781,297.1499938964844,293.1499938964844,0.003741560736671,-282.8665466308594,296.21856689453125,0.5515190958976746,0.050000000745058,0.0458014979958534,294.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5515190958976746,0.050000000745058,0.0482311844825744,293.0771484375,297.1499938964844,293.1499938964844,0.0041728066280484,-244.15673828125,296.7834777832031,0.5515190958976746,0.050000000745058,0.0356233865022659,293.0722961425781,297.1499938964844,293.1499938964844,0.1231586262583732,-2852.282470703125,304.141845703125,0.8675053119659424,0.1909717321395874,0.181039810180664,293.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5515190958976746,0.050000000745058,0.2287879735231399,291.1296081542969,291.1499938964844,270.2086181640625,269.1643981933594,283.2510070800781,293.2110595703125,291.129638671875,1.0,0.1645502895116806,0.9737063646316528,0.9737063646316528,1.0,1.0,-0.6474071145057678,0.2806505858898163,0.3667565286159515,0.0976797640323638,0.0,0.0,0.2660849392414093,24.53759765625,25.0,0.1442282199859619,-5148.046875,42.43404006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,306.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.26171875,18000.0,0.0,0.0,0.1148662194609642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187263011932373,0.1872673779726028,-4.366354005469475e-06,0.0,0.0001165746143669,0.0,0.0,7.650153160095215,0.0,0.0,0.0,0.2844232320785522,4.0,0.0,1.0
842760,292.97979736328125,297.1499938964844,293.1499938964844,0.0037692061159759,-284.8813781738281,296.2548828125,0.5515838861465454,0.050000000745058,0.0458010472357273,294.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5515838861465454,0.050000000745058,0.0482307113707065,293.0740661621094,297.1499938964844,293.1499938964844,0.0041892849840223,-245.06504821777344,296.80450439453125,0.5515838861465454,0.050000000745058,0.0356230363249778,293.0719909667969,297.1499938964844,293.1499938964844,0.1239914372563362,-2867.754638671875,304.1418151855469,0.8691651225090027,0.1920147389173507,0.182023286819458,293.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5515838861465454,0.050000000745058,0.2287857234477996,291.1296691894531,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.20855712890625,291.12969970703125,1.0,0.1646637171506881,0.973807692527771,0.973807692527771,1.0,1.0,-0.648583173751831,0.2811481654644012,0.3674350380897522,0.0979363322257995,0.0,0.0,0.2674347758293152,24.535873413085938,25.0,0.1491626501083374,-5166.0673828125,42.56529998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,306.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.1152885034680366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882399469614029,0.1882443130016327,-4.368421286926605e-06,0.0,0.0001170031755464,0.0,0.0,7.696097373962402,0.0,0.0,0.0,0.2846063673496246,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038256046827882,-288.9819641113281,296.3287658691406,0.5517134666442871,0.050000000745058,0.0458001494407653,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5517134666442871,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042235320433974,-246.9492645263672,296.8480834960937,0.5517134666442871,0.050000000745058,0.035622339695692,293.0714111328125,297.1499938964844,293.1499938964844,0.125666007399559,-2898.79736328125,304.1417541503906,0.8724926114082336,0.1941075026988983,0.1839965730905532,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5517134666442871,0.050000000745058,0.2287812381982803,291.1297912597656,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035522460937,291.1298217773437,1.0,0.1648918092250824,0.9740104675292968,0.9740104675292968,1.0,1.0,-0.6509429216384888,0.2821472287178039,0.3687956929206848,0.0984503105282783,0.0,0.0,0.2701234519481659,24.53251075744629,25.0,0.1510462760925293,-5202.24609375,42.82967376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1328125,18000.0,0.0,0.0,0.1161352843046188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190200537443161,0.190204918384552,-4.37259450336569e-06,0.0,0.0001178625461761,0.0,0.0,7.788573741912842,0.0,0.0,0.0,0.2849752902984619,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038256046827882,-288.9819641113281,296.3287658691406,0.5517134666442871,0.050000000745058,0.0458001494407653,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5517134666442871,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042235320433974,-246.9492645263672,296.8480834960937,0.5517134666442871,0.050000000745058,0.035622339695692,293.0714111328125,297.1499938964844,293.1499938964844,0.125666007399559,-2898.79736328125,304.1417541503906,0.8724926114082336,0.1941075026988983,0.1839965730905532,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5517134666442871,0.050000000745058,0.2287812381982803,291.1297912597656,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035522460937,291.1298217773437,1.0,0.1648918092250824,0.9740104675292968,0.9740104675292968,1.0,1.0,-0.6509429216384888,0.2821472287178039,0.3687956929206848,0.0984503105282783,0.0,0.0,0.2701234519481659,24.53251075744629,25.0,0.1510462760925293,-5202.24609375,42.82967376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1328125,18000.0,0.0,0.0,0.1161352843046188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190200537443161,0.190204918384552,-4.37259450336569e-06,0.0,0.0001178625461761,0.0,0.0,7.788573741912842,0.0,0.0,0.0,0.2849752902984619,4.0,0.0,1.0
842940,292.9692687988281,297.1499938964844,293.1499938964844,0.0038834610022604,-293.17431640625,296.404296875,0.5518434047698975,0.050000000745058,0.0457992516458034,294.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5518434047698975,0.050000000745058,0.0482288151979446,293.061767578125,297.1499938964844,293.1499938964844,0.0042594727128744,-248.9215087890625,296.8937072753906,0.5518434047698975,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273524761199951,-2929.970947265625,304.1416931152344,0.8758289813995361,0.1962092220783233,0.1859781742095947,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1298828125,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1985168457031,291.1299133300781,1.0,0.1651214659214019,0.9742132425308228,0.9742132425308228,1.0,1.0,-0.653312623500824,0.2831513881683349,0.3701612055301666,0.098965473473072,0.0,0.0,0.2727988064289093,24.529239654541016,25.0,0.1429320275783538,-5238.6044921875,43.09649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,306.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.04296875,18000.0,0.0,0.0,0.1169833168387413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921707391738891,0.1921751201152801,-4.376819561002776e-06,0.0,0.0001187231973744,0.0,0.0,7.881869316101074,0.0,0.0,0.0,0.2853478491306305,4.0,0.0,1.0
843000,292.9692687988281,297.1499938964844,293.1499938964844,0.0038834610022604,-293.17431640625,296.404296875,0.5518434047698975,0.050000000745058,0.0457992516458034,294.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5518434047698975,0.050000000745058,0.0482288151979446,293.061767578125,297.1499938964844,293.1499938964844,0.0042594727128744,-248.9215087890625,296.8937072753906,0.5518434047698975,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273524761199951,-2929.970947265625,304.1416931152344,0.8758289813995361,0.1962092220783233,0.1859781742095947,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1298828125,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1985168457031,291.1299133300781,1.0,0.1651214659214019,0.9742132425308228,0.9742132425308228,1.0,1.0,-0.653312623500824,0.2831513881683349,0.3701612055301666,0.098965473473072,0.0,0.0,0.2727988064289093,24.529239654541016,25.0,0.1429320275783538,-5238.6044921875,43.09649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,306.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.04296875,18000.0,0.0,0.0,0.1169833168387413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921707391738891,0.1921751201152801,-4.376819561002776e-06,0.0,0.0001187231973744,0.0,0.0,7.881869316101074,0.0,0.0,0.0,0.2853478491306305,4.0,0.0,1.0
843060,292.9640808105469,297.1499938964844,293.1499938964844,0.0039428072050213,-297.459228515625,296.4815368652344,0.5519737005233765,0.050000000745058,0.0457983501255512,294.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5519737005233765,0.050000000745058,0.0482278689742088,293.0556640625,297.1499938964844,293.1499938964844,0.0042971423827111,-250.98294067382807,296.9413757324219,0.5519737005233765,0.050000000745058,0.0356209389865398,293.0703430175781,297.1499938964844,293.1499938964844,0.1290512531995773,-2961.281494140625,304.1416320800781,0.8791731595993042,0.1983202546834945,0.1879684180021286,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5519737005233765,0.050000000745058,0.2287722378969192,291.1299743652344,291.1499938964844,270.0118713378906,269.0244445800781,283.1586608886719,293.1934509277344,291.1300048828125,1.0,0.1653526872396469,0.9744102358818054,0.9744102358818054,1.0,1.0,-0.6556926965713501,0.2841607630252838,0.3715319335460663,0.0994819030165672,0.0,0.0,0.2754623591899872,24.526031494140625,25.0,0.1267100125551223,-5275.13916015625,43.36580276489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,306.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.1178310513496398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941514611244201,0.1941558420658111,-4.38109964306932e-06,0.0,0.0001195835357066,0.0,0.0,7.976036548614502,0.0,0.0,0.0,0.2857243120670318,4.0,0.0,1.0
843120,292.9640808105469,297.1499938964844,293.1499938964844,0.0039428072050213,-297.459228515625,296.4815368652344,0.5519737005233765,0.050000000745058,0.0457983501255512,294.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5519737005233765,0.050000000745058,0.0482278689742088,293.0556640625,297.1499938964844,293.1499938964844,0.0042971423827111,-250.98294067382807,296.9413757324219,0.5519737005233765,0.050000000745058,0.0356209389865398,293.0703430175781,297.1499938964844,293.1499938964844,0.1290512531995773,-2961.281494140625,304.1416320800781,0.8791731595993042,0.1983202546834945,0.1879684180021286,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5519737005233765,0.050000000745058,0.2287722378969192,291.1299743652344,291.1499938964844,270.0118713378906,269.0244445800781,283.1586608886719,293.1934509277344,291.1300048828125,1.0,0.1653526872396469,0.9744102358818054,0.9744102358818054,1.0,1.0,-0.6556926965713501,0.2841607630252838,0.3715319335460663,0.0994819030165672,0.0,0.0,0.2754623591899872,24.526031494140625,25.0,0.1267100125551223,-5275.13916015625,43.36580276489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,306.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.1178310513496398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941514611244201,0.1941558420658111,-4.38109964306932e-06,0.0,0.0001195835357066,0.0,0.0,7.976036548614502,0.0,0.0,0.0,0.2857243120670318,4.0,0.0,1.0
843180,292.9589538574219,297.1499938964844,293.1499938964844,0.0040036714635789,-301.8370361328125,296.5603942871094,0.5521045923233032,0.050000000745058,0.0457974448800087,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5521045923233032,0.050000000745058,0.0482269152998924,293.049560546875,297.1499938964844,293.1499938964844,0.0043365703895688,-253.1342163085937,296.9911499023437,0.5521045923233032,0.050000000745058,0.0356202349066734,293.06982421875,297.1499938964844,293.1499938964844,0.1307626366615295,-2992.73486328125,304.1415710449219,0.8825238347053528,0.2004408836364746,0.1899675875902176,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5521045923233032,0.050000000745058,0.2287677228450775,291.13006591796875,291.1499938964844,269.9559936523437,268.9845275878906,283.13232421875,293.1883544921875,291.13006591796875,1.0,0.1655854731798172,0.974607229232788,0.974607229232788,1.0,1.0,-0.658083438873291,0.2851754426956177,0.3729079961776733,0.0999998822808265,0.0,0.0,0.2781162858009338,24.52287101745605,25.0,0.1049912571907043,-5311.85205078125,43.63763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,306.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.849609375,18000.0,0.0,0.0,0.1186774224042892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961441040039062,0.1961484998464584,-4.385438842291478e-06,0.0,0.0001204424988827,0.0,0.0,8.071152687072754,0.0,0.0,0.0,0.2861049473285675,4.0,0.0,1.0
843240,292.9589538574219,297.1499938964844,293.1499938964844,0.0040036714635789,-301.8370361328125,296.5603942871094,0.5521045923233032,0.050000000745058,0.0457974448800087,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5521045923233032,0.050000000745058,0.0482269152998924,293.049560546875,297.1499938964844,293.1499938964844,0.0043365703895688,-253.1342163085937,296.9911499023437,0.5521045923233032,0.050000000745058,0.0356202349066734,293.06982421875,297.1499938964844,293.1499938964844,0.1307626366615295,-2992.73486328125,304.1415710449219,0.8825238347053528,0.2004408836364746,0.1899675875902176,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5521045923233032,0.050000000745058,0.2287677228450775,291.13006591796875,291.1499938964844,269.9559936523437,268.9845275878906,283.13232421875,293.1883544921875,291.13006591796875,1.0,0.1655854731798172,0.974607229232788,0.974607229232788,1.0,1.0,-0.658083438873291,0.2851754426956177,0.3729079961776733,0.0999998822808265,0.0,0.0,0.2781162858009338,24.52287101745605,25.0,0.1049912571907043,-5311.85205078125,43.63763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,306.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.849609375,18000.0,0.0,0.0,0.1186774224042892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961441040039062,0.1961484998464584,-4.385438842291478e-06,0.0,0.0001204424988827,0.0,0.0,8.071152687072754,0.0,0.0,0.0,0.2861049473285675,4.0,0.0,1.0
843300,292.9564208984375,297.1499938964844,293.1499938964844,0.0040346714667975,-304.06005859375,296.6004638671875,0.5521702766418457,0.050000000745058,0.0457969941198825,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5521702766418457,0.050000000745058,0.0482264384627342,293.0465393066406,297.1499938964844,293.1499938964844,0.0043569398112595,-254.24305725097656,297.01678466796875,0.5521702766418457,0.050000000745058,0.0356198847293853,293.069580078125,297.1499938964844,293.1499938964844,0.1316231042146682,-3008.515625,304.1415405273437,0.8842010498046875,0.2015047967433929,0.1909705549478531,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5521702766418457,0.050000000745058,0.228765457868576,291.1300964355469,291.1499938964844,269.9281311035156,268.964599609375,283.119140625,293.1858215332031,291.1300964355469,1.0,0.1657024323940277,0.9747057557106018,0.9747057557106018,1.0,1.0,-0.6592828631401062,0.2856847941875458,0.373598039150238,0.1002595052123069,0.0,0.0,0.2794404029846191,24.521303176879883,25.0,0.0933659374713897,-5330.275390625,43.77450180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,306.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.794921875,18000.0,0.0,0.0,0.1190999150276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197145476937294,0.197149857878685,-4.387631179270102e-06,0.0,0.0001208712710649,0.0,0.0,8.119094848632812,0.0,0.0,0.0,0.2862969636917114,4.0,0.0,1.0
843360,292.9538879394531,297.1499938964844,293.1499938964844,0.0040660495869815,-306.30548095703125,296.64093017578125,0.5522361993789673,0.050000000745058,0.0457965396344661,294.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5522361993789673,0.050000000745058,0.048225961625576,293.0434875488281,297.1499938964844,293.1499938964844,0.0043777460232377,-255.3738250732422,297.0429382324219,0.5522361993789673,0.050000000745058,0.035619530826807,293.0693359375,297.1499938964844,293.1499938964844,0.1324867308139801,-3024.33203125,304.1415100097656,0.8858792185783386,0.2025711685419082,0.1919757425785064,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5522361993789673,0.050000000745058,0.2287631928920745,291.130126953125,291.1499938964844,269.9002990722656,268.94464111328125,283.10601806640625,293.1832580566406,291.130126953125,1.0,0.1658197790384292,0.9747994542121888,0.9747994542121888,1.0,1.0,-0.6604849100112915,0.2861953973770141,0.3742895424365997,0.100519485771656,0.0,0.0,0.280763030052185,24.519737243652344,25.0,0.082281693816185,-5348.74365234375,43.9119987487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,306.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.736328125,18000.0,0.0,0.0,0.1195219233632087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981505006551742,0.1981548964977264,-4.389839432406006e-06,0.0,0.000121299555758,0.0,0.0,8.167311668395996,0.0,0.0,0.0,0.2864901721477508,4.0,0.0,1.0
843420,292.9488525390625,297.1499938964844,293.1499938964844,0.0041299578733742,-310.8637084960937,296.7230529785156,0.5523685216903687,0.050000000745058,0.045795626938343,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5523685216903687,0.050000000745058,0.048225000500679,293.0374450683594,297.1499938964844,293.1499938964844,0.0044206823222339,-257.70135498046875,297.0967712402344,0.5523685216903687,0.050000000745058,0.03561881929636,293.0688781738281,297.1499938964844,293.1499938964844,0.1342236995697021,-3056.07568359375,304.1414489746094,0.8892377018928528,0.2047112882137298,0.1939930468797683,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5523685216903687,0.050000000745058,0.2287586331367492,291.1301574707031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781005859375,291.13018798828125,1.0,0.1660556197166443,0.9749869108200072,0.9749869108200072,1.0,1.0,-0.6628973484039307,0.2872206270694732,0.3756767511367798,0.1010408774018287,0.0,0.0,0.2834044694900512,24.516616821289062,25.0,0.0615197792649269,-5385.81396484375,44.18892288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,306.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6171875,18000.0,0.0,0.0,0.1203645393252372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001722306013107,0.2001766264438629,-4.394308234623168e-06,0.0,0.0001221547136083,0.0,0.0,8.264605522155762,0.0,0.0,0.0,0.2868803441524505,4.0,0.0,1.0
843480,292.9488525390625,297.1499938964844,293.1499938964844,0.0041299578733742,-310.8637084960937,296.7230529785156,0.5523685216903687,0.050000000745058,0.045795626938343,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5523685216903687,0.050000000745058,0.048225000500679,293.0374450683594,297.1499938964844,293.1499938964844,0.0044206823222339,-257.70135498046875,297.0967712402344,0.5523685216903687,0.050000000745058,0.03561881929636,293.0688781738281,297.1499938964844,293.1499938964844,0.1342236995697021,-3056.07568359375,304.1414489746094,0.8892377018928528,0.2047112882137298,0.1939930468797683,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5523685216903687,0.050000000745058,0.2287586331367492,291.1301574707031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781005859375,291.13018798828125,1.0,0.1660556197166443,0.9749869108200072,0.9749869108200072,1.0,1.0,-0.6628973484039307,0.2872206270694732,0.3756767511367798,0.1010408774018287,0.0,0.0,0.2834044694900512,24.516616821289062,25.0,0.0615197792649269,-5385.81396484375,44.18892288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,306.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6171875,18000.0,0.0,0.0,0.1203645393252372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001722306013107,0.2001766264438629,-4.394308234623168e-06,0.0,0.0001221547136083,0.0,0.0,8.264605522155762,0.0,0.0,0.0,0.2868803441524505,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0041959290392696,-315.5430603027344,296.8074951171875,0.5525040030479431,0.050000000745058,0.0457946956157684,294.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5525040030479431,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044657462276518,-260.13189697265625,297.1531677246094,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359747052192688,-3087.979736328125,304.1413879394531,0.8926106095314026,0.2068735063076019,0.1960260868072509,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1304931640625,291.1499938964844,269.7895202636719,268.864990234375,283.05877685546875,293.1817626953125,291.13067626953125,1.0,0.1662930846214294,0.975174367427826,0.975174367427826,1.0,1.0,-0.6653285026550293,0.28825443983078,0.3770740628242492,0.101565882563591,0.0,0.0,0.2859922349452972,24.513166427612305,25.0,0.9850494861602784,-5421.85205078125,44.46894454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,306.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1212042421102523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021930962800979,0.2021974921226501,-4.3988388824800495e-06,0.0,0.0001230069028679,0.0,0.0,8.362316131591797,0.0,0.0,0.0,0.2872725427150726,4.0,0.0,1.0
