time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041959290392696,-315.5430603027344,296.8074951171875,0.5525040030479431,0.050000000745058,0.0457946956157684,294.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5525040030479431,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044657462276518,-260.13189697265625,297.1531677246094,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359747052192688,-3087.979736328125,304.1413879394531,0.8926106095314026,0.2068735063076019,0.1960260868072509,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1304931640625,291.1499938964844,269.7895202636719,268.864990234375,283.05877685546875,293.1817626953125,291.13067626953125,1.0,0.1662930846214294,0.975174367427826,0.975174367427826,1.0,1.0,-0.6653285026550293,0.28825443983078,0.3770740628242492,0.101565882563591,0.0,0.0,0.2859922349452972,24.513166427612305,25.0,0.9850494861602784,-5421.85205078125,44.46894454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,306.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1212042421102523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021930962800979,0.2021974921226501,-4.3988388824800495e-06,0.0,0.0001230069028679,0.0,0.0,8.362316131591797,0.0,0.0,0.0,0.2872725427150726,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042641717009246,-320.34771728515625,296.8951721191406,0.5526463985443115,0.050000000745058,0.0457937195897102,294.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526463985443115,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045130248181521,-262.6624450683594,297.212890625,0.5526463985443115,0.050000000745058,0.0356173366308212,293.0677490234375,297.1499938964844,293.1499938964844,0.137743666768074,-3120.10595703125,304.14129638671875,0.8960225582122803,0.2090656608343124,0.198088526725769,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526463985443115,0.050000000745058,0.2287491112947464,291.1318359375,291.1499938964844,269.73443603515625,268.8251647949219,283.0390319824219,293.1878967285156,291.1321105957031,1.0,0.1665326952934265,0.9753548502922058,0.9753548502922058,1.0,1.0,-0.6677945256233215,0.2893035411834717,0.3784909546375274,0.102098099887371,0.0,0.0,0.288323163986206,24.50882148742676,25.0,1.7023203372955322,-5456.26123046875,44.75336456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,306.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.122034803032875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040689289569854,0.2040733247995376,-4.4032253754267e-06,0.0,0.0001238498080056,0.0,0.0,8.453660011291504,0.0,0.0,0.0,0.2876410782337188,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042641717009246,-320.34771728515625,296.8951721191406,0.5526463985443115,0.050000000745058,0.0457937195897102,294.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526463985443115,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045130248181521,-262.6624450683594,297.212890625,0.5526463985443115,0.050000000745058,0.0356173366308212,293.0677490234375,297.1499938964844,293.1499938964844,0.137743666768074,-3120.10595703125,304.14129638671875,0.8960225582122803,0.2090656608343124,0.198088526725769,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526463985443115,0.050000000745058,0.2287491112947464,291.1318359375,291.1499938964844,269.73443603515625,268.8251647949219,283.0390319824219,293.1878967285156,291.1321105957031,1.0,0.1665326952934265,0.9753548502922058,0.9753548502922058,1.0,1.0,-0.6677945256233215,0.2893035411834717,0.3784909546375274,0.102098099887371,0.0,0.0,0.288323163986206,24.50882148742676,25.0,1.7023203372955322,-5456.26123046875,44.75336456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,306.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.122034803032875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040689289569854,0.2040733247995376,-4.4032253754267e-06,0.0,0.0001238498080056,0.0,0.0,8.453660011291504,0.0,0.0,0.0,0.2876410782337188,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043344632722437,-325.2751159667969,296.98492431640625,0.5527917742729187,0.050000000745058,0.0457927249372005,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5527917742729187,0.050000000745058,0.0482219420373439,293.0184020996094,297.1499938964844,293.1499938964844,0.0045624570921063,-265.30157470703125,297.2748718261719,0.5527917742729187,0.050000000745058,0.0356165617704391,293.0671081542969,297.1499938964844,293.1499938964844,0.1395387351512909,-3152.625244140625,304.1412048339844,0.8994499444961548,0.2112765163183212,0.2001703828573227,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5527917742729187,0.050000000745058,0.2287441343069076,291.13287353515625,291.1499938964844,269.6795959472656,268.785400390625,283.0194396972656,293.19403076171875,291.1330261230469,1.0,0.1667745560407638,0.9755353927612304,0.9755353927612304,1.0,1.0,-0.6702836155891418,0.2903629839420318,0.37992063164711,0.1026352792978286,0.0,0.0,0.290529191493988,24.504226684570312,25.0,1.249981164932251,-5489.44091796875,45.04157638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,306.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1228481754660606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058214694261551,0.2058258801698684,-4.407314463605872e-06,0.0,0.0001246752799488,0.0,0.0,8.539258003234863,0.0,0.0,0.0,0.2879870533943176,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043344632722437,-325.2751159667969,296.98492431640625,0.5527917742729187,0.050000000745058,0.0457927249372005,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5527917742729187,0.050000000745058,0.0482219420373439,293.0184020996094,297.1499938964844,293.1499938964844,0.0045624570921063,-265.30157470703125,297.2748718261719,0.5527917742729187,0.050000000745058,0.0356165617704391,293.0671081542969,297.1499938964844,293.1499938964844,0.1395387351512909,-3152.625244140625,304.1412048339844,0.8994499444961548,0.2112765163183212,0.2001703828573227,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5527917742729187,0.050000000745058,0.2287441343069076,291.13287353515625,291.1499938964844,269.6795959472656,268.785400390625,283.0194396972656,293.19403076171875,291.1330261230469,1.0,0.1667745560407638,0.9755353927612304,0.9755353927612304,1.0,1.0,-0.6702836155891418,0.2903629839420318,0.37992063164711,0.1026352792978286,0.0,0.0,0.290529191493988,24.504226684570312,25.0,1.249981164932251,-5489.44091796875,45.04157638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,306.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1228481754660606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058214694261551,0.2058258801698684,-4.407314463605872e-06,0.0,0.0001246752799488,0.0,0.0,8.539258003234863,0.0,0.0,0.0,0.2879870533943176,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043704565614461,-327.790283203125,297.03045654296875,0.5528650879859924,0.050000000745058,0.0457922220230102,294.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5528650879859924,0.050000000745058,0.0482214130461216,293.01513671875,297.1499938964844,293.1499938964844,0.0045880591496825,-266.6662292480469,297.30670166015625,0.5528650879859924,0.050000000745058,0.0356161706149578,293.0668029785156,297.1499938964844,293.1499938964844,0.140446051955223,-3169.031982421875,304.14117431640625,0.9011661410331726,0.2123883217573166,0.2012174427509308,293.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5528650879859924,0.050000000745058,0.2287416309118271,291.1331787109375,291.1499938964844,269.6522827148437,268.7655029296875,283.009765625,293.1972961425781,291.1332702636719,1.0,0.1668963581323623,0.9756256341934204,0.9756256341934204,1.0,1.0,-0.6715354919433594,0.2908959984779358,0.3806394934654236,0.1029054969549179,0.0,0.0,0.2916205525398254,24.501916885375977,25.0,0.9462900161743164,-5505.9755859375,45.187049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440612792969,306.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78515625,18000.0,0.0,0.0,0.1232465580105781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066875398159027,0.2066919505596161,-4.409307166497456e-06,0.0,0.0001250795903615,0.0,0.0,8.581605911254883,0.0,0.0,0.0,0.2881578207015991,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044069681316614,-330.3351135253906,297.07647705078125,0.55293869972229,0.050000000745058,0.0457917191088199,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.55293869972229,0.050000000745058,0.0482208840548992,293.0118713378906,297.1499938964844,293.1499938964844,0.0046142074279487,-268.0575561523437,297.33905029296875,0.55293869972229,0.050000000745058,0.0356157794594764,293.06646728515625,297.1499938964844,293.1499938964844,0.1413587480783462,-3185.513916015625,304.14111328125,0.9028830528259276,0.2135040313005447,0.2022681534290313,293.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.55293869972229,0.050000000745058,0.2287391126155853,291.13336181640625,291.1499938964844,269.6250305175781,268.7456359863281,283.000244140625,293.20074462890625,291.1334533691406,1.0,0.167018711566925,0.9757121801376344,0.9757121801376344,1.0,1.0,-0.6727917790412903,0.2914309203624725,0.3813608288764953,0.1031766459345817,0.0,0.0,0.2927077710628509,24.499605178833008,25.0,0.6915265917778015,-5522.53125,45.33338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,306.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1236396357417106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075533419847488,0.2075577527284622,-4.411295776662882e-06,0.0,0.0001254785165656,0.0,0.0,8.623998641967773,0.0,0.0,0.0,0.2883287072181701,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.004481588024646,-335.5139465332031,297.1699523925781,0.5530866980552673,0.050000000745058,0.0457907058298587,294.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5530866980552673,0.050000000745058,0.0482198186218738,293.0052795410156,297.1499938964844,293.1499938964844,0.0046681710518896,-270.92010498046875,297.40545654296875,0.5530866980552673,0.050000000745058,0.0356149934232234,293.0658569335937,297.1499938964844,293.1499938964844,0.1431994140148162,-3218.6865234375,304.1409912109375,0.906399130821228,0.2157471179962158,0.2043806463479995,293.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5530866980552673,0.050000000745058,0.2287340611219406,291.1336364746094,291.1499938964844,269.5707092285156,268.70587158203125,282.9815368652344,293.2081298828125,291.1336669921875,1.0,0.1672651022672653,0.9758853316307068,0.9758853316307068,1.0,1.0,-0.6753175258636475,0.2925066947937011,0.3828108012676239,0.1037220433354377,0.0,0.0,0.294872373342514,24.495014190673828,25.0,0.3414270877838135,-5555.69189453125,45.62873840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,306.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1244100928306579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092862278223037,0.2092906385660171,-4.41528572991956e-06,0.0,0.0001262604346266,0.0,0.0,8.709060668945312,0.0,0.0,0.0,0.288671612739563,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.004481588024646,-335.5139465332031,297.1699523925781,0.5530866980552673,0.050000000745058,0.0457907058298587,294.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5530866980552673,0.050000000745058,0.0482198186218738,293.0052795410156,297.1499938964844,293.1499938964844,0.0046681710518896,-270.92010498046875,297.40545654296875,0.5530866980552673,0.050000000745058,0.0356149934232234,293.0658569335937,297.1499938964844,293.1499938964844,0.1431994140148162,-3218.6865234375,304.1409912109375,0.906399130821228,0.2157471179962158,0.2043806463479995,293.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5530866980552673,0.050000000745058,0.2287340611219406,291.1336364746094,291.1499938964844,269.5707092285156,268.70587158203125,282.9815368652344,293.2081298828125,291.1336669921875,1.0,0.1672651022672653,0.9758853316307068,0.9758853316307068,1.0,1.0,-0.6753175258636475,0.2925066947937011,0.3828108012676239,0.1037220433354377,0.0,0.0,0.294872373342514,24.495014190673828,25.0,0.3414270877838135,-5555.69189453125,45.62873840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,306.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1244100928306579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092862278223037,0.2092906385660171,-4.41528572991956e-06,0.0,0.0001262604346266,0.0,0.0,8.709060668945312,0.0,0.0,0.0,0.288671612739563,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045583406463265,-340.80792236328125,297.2654113769531,0.5532357692718506,0.050000000745058,0.0457896925508976,294.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5532357692718506,0.050000000745058,0.0482187494635582,292.9986572265625,297.1499938964844,293.1499938964844,0.0047243512235581,-273.8863525390625,297.4741516113281,0.5532357692718506,0.050000000745058,0.0356142036616802,293.06524658203125,297.1499938964844,293.1499938964844,0.1450589299201965,-3252.105712890625,304.1408996582031,0.9100466966629028,0.2180051207542419,0.2065072357654571,293.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5532357692718506,0.050000000745058,0.2287289947271347,291.1337585449219,291.1499938964844,269.51666259765625,268.6661376953125,282.96337890625,293.2162475585937,291.1337890625,1.0,0.1675136536359787,0.9760584235191344,0.9760584235191344,1.0,1.0,-0.6778601408004761,0.2935899794101715,0.3842701315879822,0.1042715609073638,0.0,0.0,0.297028124332428,24.490482330322266,25.0,0.1696053445339203,-5588.90234375,45.92760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,306.6227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.697265625,18000.0,0.0,0.0,0.1251617074012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110248655080795,0.2110292911529541,-4.419309334480204e-06,0.0,0.0001270232314709,0.0,0.0,8.794708251953125,0.0,0.0,0.0,0.2890170812606811,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045583406463265,-340.80792236328125,297.2654113769531,0.5532357692718506,0.050000000745058,0.0457896925508976,294.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5532357692718506,0.050000000745058,0.0482187494635582,292.9986572265625,297.1499938964844,293.1499938964844,0.0047243512235581,-273.8863525390625,297.4741516113281,0.5532357692718506,0.050000000745058,0.0356142036616802,293.06524658203125,297.1499938964844,293.1499938964844,0.1450589299201965,-3252.105712890625,304.1408996582031,0.9100466966629028,0.2180051207542419,0.2065072357654571,293.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5532357692718506,0.050000000745058,0.2287289947271347,291.1337585449219,291.1499938964844,269.51666259765625,268.6661376953125,282.96337890625,293.2162475585937,291.1337890625,1.0,0.1675136536359787,0.9760584235191344,0.9760584235191344,1.0,1.0,-0.6778601408004761,0.2935899794101715,0.3842701315879822,0.1042715609073638,0.0,0.0,0.297028124332428,24.490482330322266,25.0,0.1696053445339203,-5588.90234375,45.92760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,306.6227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.697265625,18000.0,0.0,0.0,0.1251617074012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110248655080795,0.2110292911529541,-4.419309334480204e-06,0.0,0.0001270232314709,0.0,0.0,8.794708251953125,0.0,0.0,0.0,0.2890170812606811,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046372967772185,-346.2171325683594,297.3629150390625,0.5533857345581055,0.050000000745058,0.0457886718213558,294.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5533857345581055,0.050000000745058,0.0482176765799522,292.9919738769531,297.1499938964844,293.1499938964844,0.0047828084789216,-276.9566345214844,297.54522705078125,0.5533857345581055,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.146936222910881,-3285.74951171875,304.14080810546875,0.9137955904006958,0.2202777117490768,0.2086476236581802,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5533857345581055,0.050000000745058,0.2287238836288452,291.13385009765625,291.1499938964844,269.4629211425781,268.6264343261719,282.9457397460937,293.2250671386719,291.1338806152344,1.0,0.1677643805742263,0.9762247800827026,0.9762247800827026,1.0,1.0,-0.6804192662239075,0.2946804463863373,0.3857387900352478,0.1048251986503601,0.0,0.0,0.2991737425327301,24.48602294921875,25.0,0.1199471801519393,-5622.10302734375,46.22999954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,306.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.125897079706192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127696573734283,0.2127740681171417,-4.423374775797129e-06,0.0,0.0001277695409953,0.0,0.0,8.880979537963867,0.0,0.0,0.0,0.2893653512001037,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046372967772185,-346.2171325683594,297.3629150390625,0.5533857345581055,0.050000000745058,0.0457886718213558,294.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5533857345581055,0.050000000745058,0.0482176765799522,292.9919738769531,297.1499938964844,293.1499938964844,0.0047828084789216,-276.9566345214844,297.54522705078125,0.5533857345581055,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.146936222910881,-3285.74951171875,304.14080810546875,0.9137955904006958,0.2202777117490768,0.2086476236581802,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5533857345581055,0.050000000745058,0.2287238836288452,291.13385009765625,291.1499938964844,269.4629211425781,268.6264343261719,282.9457397460937,293.2250671386719,291.1338806152344,1.0,0.1677643805742263,0.9762247800827026,0.9762247800827026,1.0,1.0,-0.6804192662239075,0.2946804463863373,0.3857387900352478,0.1048251986503601,0.0,0.0,0.2991737425327301,24.48602294921875,25.0,0.1199471801519393,-5622.10302734375,46.22999954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,306.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.125897079706192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127696573734283,0.2127740681171417,-4.423374775797129e-06,0.0,0.0001277695409953,0.0,0.0,8.880979537963867,0.0,0.0,0.0,0.2893653512001037,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047184992581605,-351.73992919921875,297.46246337890625,0.5535365343093872,0.050000000745058,0.0457876473665237,294.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5535365343093872,0.050000000745058,0.0482165962457656,292.9852905273437,297.1499938964844,293.1499938964844,0.0048435679636895,-280.1297302246094,297.61871337890625,0.5535365343093872,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.1488302797079086,-3319.59765625,304.1407165527344,0.9176180958747864,0.222564086318016,0.2108010947704315,293.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5535365343093872,0.050000000745058,0.2287187725305557,291.13397216796875,291.1499938964844,269.4095153808594,268.58673095703125,282.9286193847656,293.2345886230469,291.13397216796875,1.0,0.1680172532796859,0.9763911366462708,0.9763911366462708,1.0,1.0,-0.6829940676689148,0.2957777976989746,0.3872162699699402,0.1053830683231353,0.0,0.0,0.3013059198856354,24.481651306152344,25.0,0.1252286583185196,-5655.21142578125,46.53586959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,306.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.576171875,18000.0,0.0,0.0,0.1266195923089981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145179361104965,0.2145223617553711,-4.42747932538623e-06,0.0,0.0001285027974518,0.0,0.0,8.967754364013672,0.0,0.0,0.0,0.289715975522995,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047184992581605,-351.73992919921875,297.46246337890625,0.5535365343093872,0.050000000745058,0.0457876473665237,294.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5535365343093872,0.050000000745058,0.0482165962457656,292.9852905273437,297.1499938964844,293.1499938964844,0.0048435679636895,-280.1297302246094,297.61871337890625,0.5535365343093872,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.1488302797079086,-3319.59765625,304.1407165527344,0.9176180958747864,0.222564086318016,0.2108010947704315,293.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5535365343093872,0.050000000745058,0.2287187725305557,291.13397216796875,291.1499938964844,269.4095153808594,268.58673095703125,282.9286193847656,293.2345886230469,291.13397216796875,1.0,0.1680172532796859,0.9763911366462708,0.9763911366462708,1.0,1.0,-0.6829940676689148,0.2957777976989746,0.3872162699699402,0.1053830683231353,0.0,0.0,0.3013059198856354,24.481651306152344,25.0,0.1252286583185196,-5655.21142578125,46.53586959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,306.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.576171875,18000.0,0.0,0.0,0.1266195923089981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145179361104965,0.2145223617553711,-4.42747932538623e-06,0.0,0.0001285027974518,0.0,0.0,8.967754364013672,0.0,0.0,0.0,0.289715975522995,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047599640674889,-354.5439758300781,297.51300048828125,0.553612232208252,0.050000000745058,0.0457871332764625,294.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553612232208252,0.050000000745058,0.0482160560786724,292.98193359375,297.1499938964844,293.1499938964844,0.0048748264089226,-281.7548522949219,297.6563415527344,0.553612232208252,0.050000000745058,0.0356122143566608,293.063720703125,297.1499938964844,293.1499938964844,0.1497833877801895,-3336.594482421875,304.1406555175781,0.9195491671562196,0.2237122058868408,0.2118825316429138,293.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553612232208252,0.050000000745058,0.2287162095308303,291.1340026855469,291.1499938964844,269.3829040527344,268.56689453125,282.92022705078125,293.2395935058594,291.134033203125,1.0,0.1681444644927978,0.9764743447303772,0.9764743447303772,1.0,1.0,-0.6842870712280273,0.2963289022445678,0.3879581689834595,0.1056635901331901,0.0,0.0,0.3023663163185119,24.479501724243164,25.0,0.1330685764551162,-5671.7119140625,46.69009399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,306.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.1269770413637161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153926789760589,0.2153971046209335,-4.429544333106605e-06,0.0,0.0001288655475946,0.0,0.0,9.011296272277832,0.0,0.0,0.0,0.2898920476436615,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0048020188696682,-357.376708984375,297.5640869140625,0.5536880493164062,0.050000000745058,0.0457866191864013,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5536880493164062,0.050000000745058,0.0482155121862888,292.97857666015625,297.1499938964844,293.1499938964844,0.0049066850915551,-283.406005859375,297.694580078125,0.5536880493164062,0.050000000745058,0.0356118120253086,293.0634155273437,297.1499938964844,293.1499938964844,0.1507404595613479,-3353.637939453125,304.140625,0.9214894771575928,0.2248634994029998,0.2129669487476349,293.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5536880493164062,0.050000000745058,0.2287136316299438,291.1340637207031,291.1499938964844,269.3564147949219,268.54705810546875,282.9120178222656,293.2447814941406,291.13409423828125,1.0,0.1682721972465515,0.9765530824661256,0.9765530824661256,1.0,1.0,-0.6855837106704712,0.2968815267086029,0.3887021839618683,0.1059451103210449,0.0,0.0,0.3034228384494781,24.477384567260746,25.0,0.1402108073234558,-5688.1689453125,46.84516906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,306.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.1273324489593505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162676304578781,0.2162720710039138,-4.431617981026648e-06,0.0,0.0001292262459173,0.0,0.0,9.054932594299316,0.0,0.0,0.0,0.2900685667991638,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048879203386604,-363.127197265625,297.6677551269531,0.5538402199745178,0.050000000745058,0.0457855872809886,294.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5538402199745178,0.050000000745058,0.0482144281268119,292.9718322753906,297.1499938964844,293.1499938964844,0.0049722022376954,-286.7852478027344,297.7728576660156,0.5538402199745178,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526661664247512,-3387.858642578125,304.1405334472656,0.9253873825073242,0.2271750420331955,0.2151443511247635,293.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5538402199745178,0.050000000745058,0.2287084907293319,291.1341857910156,291.1499938964844,269.3036499023437,268.50738525390625,282.8959350585937,293.2556457519531,291.1342163085937,1.0,0.1685291677713394,0.976710557937622,0.976710557937622,1.0,1.0,-0.6881871819496155,0.2979910969734192,0.3901960849761963,0.1065112873911857,0.0,0.0,0.3055245876312256,24.47323608398437,25.0,0.1488022953271865,-5720.94775390625,47.15782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,306.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.128038689494133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180182635784149,0.2180226892232895,-4.435787559486926e-06,0.0,0.0001299430005019,0.0,0.0,9.14249038696289,0.0,0.0,0.0,0.2904229462146759,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048879203386604,-363.127197265625,297.6677551269531,0.5538402199745178,0.050000000745058,0.0457855872809886,294.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5538402199745178,0.050000000745058,0.0482144281268119,292.9718322753906,297.1499938964844,293.1499938964844,0.0049722022376954,-286.7852478027344,297.7728576660156,0.5538402199745178,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526661664247512,-3387.858642578125,304.1405334472656,0.9253873825073242,0.2271750420331955,0.2151443511247635,293.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5538402199745178,0.050000000745058,0.2287084907293319,291.1341857910156,291.1499938964844,269.3036499023437,268.50738525390625,282.8959350585937,293.2556457519531,291.1342163085937,1.0,0.1685291677713394,0.976710557937622,0.976710557937622,1.0,1.0,-0.6881871819496155,0.2979910969734192,0.3901960849761963,0.1065112873911857,0.0,0.0,0.3055245876312256,24.47323608398437,25.0,0.1488022953271865,-5720.94775390625,47.15782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,306.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.128038689494133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180182635784149,0.2180226892232895,-4.435787559486926e-06,0.0,0.0001299430005019,0.0,0.0,9.14249038696289,0.0,0.0,0.0,0.2904229462146759,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049762837588787,-368.9918518066406,297.7735290527344,0.5539928078651428,0.050000000745058,0.045784555375576,294.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5539928078651428,0.050000000745058,0.0482133403420448,292.9650573730469,297.1499938964844,293.1499938964844,0.0050401808694005,-290.267822265625,297.8535461425781,0.5539928078651428,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1546067148447036,-3422.247314453125,304.1404724121094,0.9292919635772704,0.2294977903366089,0.2173324227333068,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5539928078651428,0.050000000745058,0.2287033349275589,291.13427734375,291.1499938964844,269.251220703125,268.4677124023437,282.8804016113281,293.2671813964844,291.1343078613281,1.0,0.1687880903482437,0.9768680334091188,0.9768680334091188,1.0,1.0,-0.6908034086227417,0.29910609126091,0.3916973173618316,0.1070816442370414,0.0,0.0,0.3076116144657135,24.469226837158203,25.0,0.1504101008176803,-5753.53857421875,47.47376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,306.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.128740906715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197699248790741,0.2197743654251098,-4.439988970261766e-06,0.0,0.0001306556514464,0.0,0.0,9.230436325073242,0.0,0.0,0.0,0.2907792329788208,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049762837588787,-368.9918518066406,297.7735290527344,0.5539928078651428,0.050000000745058,0.045784555375576,294.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5539928078651428,0.050000000745058,0.0482133403420448,292.9650573730469,297.1499938964844,293.1499938964844,0.0050401808694005,-290.267822265625,297.8535461425781,0.5539928078651428,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1546067148447036,-3422.247314453125,304.1404724121094,0.9292919635772704,0.2294977903366089,0.2173324227333068,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5539928078651428,0.050000000745058,0.2287033349275589,291.13427734375,291.1499938964844,269.251220703125,268.4677124023437,282.8804016113281,293.2671813964844,291.1343078613281,1.0,0.1687880903482437,0.9768680334091188,0.9768680334091188,1.0,1.0,-0.6908034086227417,0.29910609126091,0.3916973173618316,0.1070816442370414,0.0,0.0,0.3076116144657135,24.469226837158203,25.0,0.1504101008176803,-5753.53857421875,47.47376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,306.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.128740906715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197699248790741,0.2197743654251098,-4.439988970261766e-06,0.0,0.0001306556514464,0.0,0.0,9.230436325073242,0.0,0.0,0.0,0.2907792329788208,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050671924836933,-374.9708557128906,297.88134765625,0.5541458129882812,0.050000000745058,0.045783519744873,294.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5541458129882812,0.050000000745058,0.0482122525572776,292.9582824707031,297.1499938964844,293.1499938964844,0.0051106810569763,-293.8538513183594,297.9366149902344,0.5541458129882812,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.156561329960823,-3456.788818359375,304.140380859375,0.933185577392578,0.2318307161331176,0.2195302546024322,293.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5541458129882812,0.050000000745058,0.2286981642246246,291.1343994140625,291.1499938964844,269.1991882324219,268.4280700683594,282.8653869628906,293.2793273925781,291.1344299316406,1.0,0.1690488904714584,0.97701758146286,0.97701758146286,1.0,1.0,-0.6934313774108887,0.3002258837223053,0.3932055234909057,0.1076560169458389,0.0,0.0,0.309684157371521,24.465368270874023,25.0,0.1526364982128143,-5785.9404296875,47.79290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,306.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.396484375,18000.0,0.0,0.0,0.1294412761926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215227633714676,0.2215272039175033,-4.444222213351168e-06,0.0,0.0001313664397457,0.0,0.0,9.318780899047852,0.0,0.0,0.0,0.2911373972892761,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050671924836933,-374.9708557128906,297.88134765625,0.5541458129882812,0.050000000745058,0.045783519744873,294.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5541458129882812,0.050000000745058,0.0482122525572776,292.9582824707031,297.1499938964844,293.1499938964844,0.0051106810569763,-293.8538513183594,297.9366149902344,0.5541458129882812,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.156561329960823,-3456.788818359375,304.140380859375,0.933185577392578,0.2318307161331176,0.2195302546024322,293.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5541458129882812,0.050000000745058,0.2286981642246246,291.1343994140625,291.1499938964844,269.1991882324219,268.4280700683594,282.8653869628906,293.2793273925781,291.1344299316406,1.0,0.1690488904714584,0.97701758146286,0.97701758146286,1.0,1.0,-0.6934313774108887,0.3002258837223053,0.3932055234909057,0.1076560169458389,0.0,0.0,0.309684157371521,24.465368270874023,25.0,0.1526364982128143,-5785.9404296875,47.79290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,306.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.396484375,18000.0,0.0,0.0,0.1294412761926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215227633714676,0.2215272039175033,-4.444222213351168e-06,0.0,0.0001313664397457,0.0,0.0,9.318780899047852,0.0,0.0,0.0,0.2911373972892761,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051607345230877,-381.064208984375,297.9912414550781,0.554298996925354,0.050000000745058,0.0457824878394603,294.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.554298996925354,0.050000000745058,0.0482111647725105,292.95147705078125,297.1499938964844,293.1499938964844,0.0051837661303579,-297.5433959960937,298.0221252441406,0.554298996925354,0.050000000745058,0.0356086008250713,293.0611877441406,297.1499938964844,293.1499938964844,0.158529058098793,-3491.465576171875,304.14031982421875,0.9370524883270264,0.2341727316379547,0.221736803650856,293.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.554298996925354,0.050000000745058,0.2286930084228515,291.134521484375,291.1499938964844,269.1475524902344,268.388427734375,282.8509216308594,293.2921447753906,291.1345520019531,1.0,0.1693114936351776,0.9771671295166016,0.9771671295166016,1.0,1.0,-0.6960698366165161,0.301349937915802,0.3947198987007141,0.1082344576716423,0.0,0.0,0.3117412626743316,24.46168327331543,25.0,0.1610536128282547,-5818.150390625,48.11513519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,306.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1301414221525192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232760787010193,0.223280519247055,-4.448486834007781e-06,0.0,0.0001320770097663,0.0,0.0,9.407493591308594,0.0,0.0,0.0,0.2914973497390747,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051607345230877,-381.064208984375,297.9912414550781,0.554298996925354,0.050000000745058,0.0457824878394603,294.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.554298996925354,0.050000000745058,0.0482111647725105,292.95147705078125,297.1499938964844,293.1499938964844,0.0051837661303579,-297.5433959960937,298.0221252441406,0.554298996925354,0.050000000745058,0.0356086008250713,293.0611877441406,297.1499938964844,293.1499938964844,0.158529058098793,-3491.465576171875,304.14031982421875,0.9370524883270264,0.2341727316379547,0.221736803650856,293.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.554298996925354,0.050000000745058,0.2286930084228515,291.134521484375,291.1499938964844,269.1475524902344,268.388427734375,282.8509216308594,293.2921447753906,291.1345520019531,1.0,0.1693114936351776,0.9771671295166016,0.9771671295166016,1.0,1.0,-0.6960698366165161,0.301349937915802,0.3947198987007141,0.1082344576716423,0.0,0.0,0.3117412626743316,24.46168327331543,25.0,0.1610536128282547,-5818.150390625,48.11513519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,306.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1301414221525192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232760787010193,0.223280519247055,-4.448486834007781e-06,0.0,0.0001320770097663,0.0,0.0,9.407493591308594,0.0,0.0,0.0,0.2914973497390747,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052085211500525,-384.15374755859375,298.0469665527344,0.5543756484985352,0.050000000745058,0.0457819700241088,294.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5543756484985352,0.050000000745058,0.0482106208801269,292.94805908203125,297.1499938964844,293.1499938964844,0.0052212984301149,-299.4268798828125,298.0657653808594,0.5543756484985352,0.050000000745058,0.0356081984937191,293.0609436035156,297.1499938964844,293.1499938964844,0.1595175266265869,-3508.84912109375,304.1402587890625,0.9389716386795044,0.2353467494249344,0.2228430211544037,293.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5543756484985352,0.050000000745058,0.228690430521965,291.13458251953125,291.1499938964844,269.12188720703125,268.3686218261719,282.8439025878906,293.2987976074219,291.1346130371094,1.0,0.1694434434175491,0.9772419333457948,0.9772419333457948,1.0,1.0,-0.6973925828933716,0.3019133806228637,0.3954792022705078,0.1085251793265342,0.0,0.0,0.3127634823322296,24.459911346435547,25.0,0.1683306992053985,-5834.1806640625,48.277381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,306.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3359375,18000.0,0.0,0.0,0.1304917931556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241524457931518,0.2241569012403488,-4.45063051301986e-06,0.0,0.0001324325858149,0.0,0.0,9.451966285705566,0.0,0.0,0.0,0.2916778922080993,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.005257002543658,-387.2718811035156,298.10321044921875,0.5544522404670715,0.050000000745058,0.0457814559340477,294.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5544522404670715,0.050000000745058,0.0482100769877433,292.94464111328125,297.1499938964844,293.1499938964844,0.0052595045417547,-301.3363342285156,298.1100158691406,0.5544522404670715,0.050000000745058,0.0356077998876571,293.0606994628906,297.1499938964844,293.1499938964844,0.1605088412761688,-3526.258544921875,304.1402282714844,0.940878927707672,0.2365226000547409,0.2239509522914886,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5544522404670715,0.050000000745058,0.2286878526210785,291.1346435546875,291.1499938964844,269.0963134765625,268.34881591796875,282.8370056152344,293.3055725097656,291.1346740722656,1.0,0.169575810432434,0.9773125648498536,0.9773125648498536,1.0,1.0,-0.6987174153327942,0.3024775683879852,0.3962398171424866,0.1088168174028396,0.0,0.0,0.3137811124324798,24.45819091796875,25.0,0.1781323701143264,-5850.16015625,48.44035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,306.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3203125,18000.0,0.0,0.0,0.1308424621820449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250282913446426,0.2250327467918396,-4.452780558494851e-06,0.0,0.0001327884674537,0.0,0.0,9.496499061584473,0.0,0.0,0.0,0.2918587625026703,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053560961969196,-393.5937194824219,298.2172546386719,0.5546054244041443,0.050000000745058,0.0457804277539253,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5546054244041443,0.050000000745058,0.0482089929282665,292.93780517578125,297.1499938964844,293.1499938964844,0.0053379675373435,-305.2325744628906,298.2003479003906,0.5546054244041443,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624994874000549,-3561.14599609375,304.1401672363281,0.9446526169776917,0.2388789802789688,0.226171463727951,293.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5546054244041443,0.050000000745058,0.2286827117204666,291.1347961425781,291.1499938964844,269.04547119140625,268.3092041015625,282.8235778808594,293.3196105957031,291.13482666015625,1.0,0.1698417216539383,0.9774538278579712,0.9774538278579712,1.0,1.0,-0.7013726234436035,0.30360808968544,0.3977645337581634,0.1094029694795608,0.0,0.0,0.3158008754253387,24.454910278320312,25.0,0.2041858434677124,-5881.95654296875,48.7684211730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,306.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1315449029207229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267769873142242,0.2267814427614212,-4.457097929844167e-06,0.0,0.0001335013512289,0.0,0.0,9.585679054260254,0.0,0.0,0.0,0.2922212183475494,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053560961969196,-393.5937194824219,298.2172546386719,0.5546054244041443,0.050000000745058,0.0457804277539253,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5546054244041443,0.050000000745058,0.0482089929282665,292.93780517578125,297.1499938964844,293.1499938964844,0.0053379675373435,-305.2325744628906,298.2003479003906,0.5546054244041443,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624994874000549,-3561.14599609375,304.1401672363281,0.9446526169776917,0.2388789802789688,0.226171463727951,293.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5546054244041443,0.050000000745058,0.2286827117204666,291.1347961425781,291.1499938964844,269.04547119140625,268.3092041015625,282.8235778808594,293.3196105957031,291.13482666015625,1.0,0.1698417216539383,0.9774538278579712,0.9774538278579712,1.0,1.0,-0.7013726234436035,0.30360808968544,0.3977645337581634,0.1094029694795608,0.0,0.0,0.3158008754253387,24.454910278320312,25.0,0.2041858434677124,-5881.95654296875,48.7684211730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,306.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1315449029207229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267769873142242,0.2267814427614212,-4.457097929844167e-06,0.0,0.0001335013512289,0.0,0.0,9.585679054260254,0.0,0.0,0.0,0.2922212183475494,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054581235162913,-400.02978515625,298.3334045410156,0.5547583103179932,0.050000000745058,0.0457793995738029,294.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547583103179932,0.050000000745058,0.0482079125940799,292.9309387207031,297.1499938964844,293.1499938964844,0.0054192333482205,-309.23211669921875,298.2930908203125,0.5547583103179932,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.164499744772911,-3596.10595703125,304.1401062011719,0.9483628273010254,0.2412403970956802,0.2283969670534134,293.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547583103179932,0.050000000745058,0.2286775857210159,291.13494873046875,291.1499938964844,268.9950561523437,268.2696228027344,282.8106994628906,293.3341979980469,291.1349792480469,1.0,0.1701091080904007,0.9775951504707336,0.9775951504707336,1.0,1.0,-0.7040338516235352,0.3047407269477844,0.3992931544780731,0.1099928766489029,0.0,0.0,0.3177972733974457,24.451866149902344,25.0,0.2353847771883011,-5913.52294921875,49.09918594360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,306.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.29296875,18000.0,0.0,0.0,0.1322486996650695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285190522670745,0.2285235077142715,-4.461432581592817e-06,0.0,0.0001342156174359,0.0,0.0,9.67487621307373,0.0,0.0,0.0,0.2925840020179748,4.0,0.0,1.0
