time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054581235162913,-400.02978515625,298.3334045410156,0.5547583103179932,0.050000000745058,0.0457793995738029,294.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547583103179932,0.050000000745058,0.0482079125940799,292.9309387207031,297.1499938964844,293.1499938964844,0.0054192333482205,-309.23211669921875,298.2930908203125,0.5547583103179932,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.164499744772911,-3596.10595703125,304.1401062011719,0.9483628273010254,0.2412403970956802,0.2283969670534134,293.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547583103179932,0.050000000745058,0.2286775857210159,291.13494873046875,291.1499938964844,268.9950561523437,268.2696228027344,282.8106994628906,293.3341979980469,291.1349792480469,1.0,0.1701091080904007,0.9775951504707336,0.9775951504707336,1.0,1.0,-0.7040338516235352,0.3047407269477844,0.3992931544780731,0.1099928766489029,0.0,0.0,0.3177972733974457,24.451866149902344,25.0,0.2353847771883011,-5913.52294921875,49.09918594360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,306.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.29296875,18000.0,0.0,0.0,0.1322486996650695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285190522670745,0.2285235077142715,-4.461432581592817e-06,0.0,0.0001342156174359,0.0,0.0,9.67487621307373,0.0,0.0,0.0,0.2925840020179748,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055632013827562,-406.580078125,298.4516296386719,0.5549106597900391,0.050000000745058,0.0457783788442611,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5549106597900391,0.050000000745058,0.0482068359851837,292.924072265625,297.1499938964844,293.1499938964844,0.0055033867247402,-313.3349304199219,298.38824462890625,0.5549106597900391,0.050000000745058,0.0356054045259952,293.0594177246094,297.1499938964844,293.1499938964844,0.1665082424879074,-3631.1142578125,304.1400756835937,0.9520002603530884,0.2436052858829498,0.2306260168552398,293.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5549106597900391,0.050000000745058,0.2286724895238876,291.1351318359375,291.1499938964844,268.9450988769531,268.2300720214844,282.79833984375,293.349365234375,291.1351928710937,1.0,0.1703778654336929,0.9777284264564514,0.9777284264564514,1.0,1.0,-0.7066994309425354,0.3058745563030243,0.4008248746395111,0.1105862855911254,0.0,0.0,0.3197669982910156,24.449085235595703,25.0,0.2698588967323303,-5944.83935546875,49.43247604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,306.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.1329533010721206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302512526512146,0.2302557229995727,-4.4657758735411335e-06,0.0,0.0001349306985503,0.0,0.0,9.763924598693848,0.0,0.0,0.0,0.2929465174674988,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055632013827562,-406.580078125,298.4516296386719,0.5549106597900391,0.050000000745058,0.0457783788442611,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5549106597900391,0.050000000745058,0.0482068359851837,292.924072265625,297.1499938964844,293.1499938964844,0.0055033867247402,-313.3349304199219,298.38824462890625,0.5549106597900391,0.050000000745058,0.0356054045259952,293.0594177246094,297.1499938964844,293.1499938964844,0.1665082424879074,-3631.1142578125,304.1400756835937,0.9520002603530884,0.2436052858829498,0.2306260168552398,293.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5549106597900391,0.050000000745058,0.2286724895238876,291.1351318359375,291.1499938964844,268.9450988769531,268.2300720214844,282.79833984375,293.349365234375,291.1351928710937,1.0,0.1703778654336929,0.9777284264564514,0.9777284264564514,1.0,1.0,-0.7066994309425354,0.3058745563030243,0.4008248746395111,0.1105862855911254,0.0,0.0,0.3197669982910156,24.449085235595703,25.0,0.2698588967323303,-5944.83935546875,49.43247604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,306.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.1329533010721206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302512526512146,0.2302557229995727,-4.4657758735411335e-06,0.0,0.0001349306985503,0.0,0.0,9.763924598693848,0.0,0.0,0.0,0.2929465174674988,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056714559905231,-413.2448120117188,298.57196044921875,0.5550622940063477,0.050000000745058,0.0457773655652999,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5550622940063477,0.050000000745058,0.0482057705521583,292.9172058105469,297.1499938964844,293.1499938964844,0.00559052079916,-317.5411376953125,298.4858703613281,0.5550622940063477,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685235649347305,-3666.14599609375,304.1400146484375,0.9555568099021912,0.2459719032049179,0.2328570038080215,293.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5550622940063477,0.050000000745058,0.2286674082279205,291.1353454589844,291.1499938964844,268.8955993652344,268.1905212402344,282.7865295410156,293.3650207519531,291.1354064941406,1.0,0.1706478297710418,0.9778616428375244,0.9778616428375244,1.0,1.0,-0.7093673944473267,0.3070087730884552,0.4023586213588714,0.1111832037568092,0.0,0.0,0.3217065334320068,24.446592330932617,25.0,0.3042950332164764,-5975.8857421875,49.768104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,306.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33203125,18000.0,0.0,0.0,0.1336577385663986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319701164960861,0.2319745868444442,-4.47011916548945e-06,0.0,0.0001356456195935,0.0,0.0,9.85264015197754,0.0,0.0,0.0,0.2933079302310943,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056714559905231,-413.2448120117188,298.57196044921875,0.5550622940063477,0.050000000745058,0.0457773655652999,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5550622940063477,0.050000000745058,0.0482057705521583,292.9172058105469,297.1499938964844,293.1499938964844,0.00559052079916,-317.5411376953125,298.4858703613281,0.5550622940063477,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685235649347305,-3666.14599609375,304.1400146484375,0.9555568099021912,0.2459719032049179,0.2328570038080215,293.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5550622940063477,0.050000000745058,0.2286674082279205,291.1353454589844,291.1499938964844,268.8955993652344,268.1905212402344,282.7865295410156,293.3650207519531,291.1354064941406,1.0,0.1706478297710418,0.9778616428375244,0.9778616428375244,1.0,1.0,-0.7093673944473267,0.3070087730884552,0.4023586213588714,0.1111832037568092,0.0,0.0,0.3217065334320068,24.446592330932617,25.0,0.3042950332164764,-5975.8857421875,49.768104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,306.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33203125,18000.0,0.0,0.0,0.1336577385663986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319701164960861,0.2319745868444442,-4.47011916548945e-06,0.0,0.0001356456195935,0.0,0.0,9.85264015197754,0.0,0.0,0.0,0.2933079302310943,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057268170639872,-416.6201477050781,298.6329345703125,0.5551377534866333,0.050000000745058,0.0457768589258194,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5551377534866333,0.050000000745058,0.0482052378356456,292.91375732421875,297.1499938964844,293.1499938964844,0.0056352359242737,-319.6829833984375,298.5355529785156,0.5551377534866333,0.050000000745058,0.0356042236089706,293.05889892578125,297.1499938964844,293.1499938964844,0.169533297419548,-3683.662353515625,304.1399841308594,0.9573026299476624,0.2471552789211273,0.2339727133512497,293.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5551377534866333,0.050000000745058,0.2286648899316787,291.1354675292969,291.1499938964844,268.8710327148437,268.1707458496094,282.7807922363281,293.3730773925781,291.1355285644531,1.0,0.1707832217216491,0.9779282808303832,0.9779282808303832,1.0,1.0,-0.7107016444206238,0.3075757026672363,0.4031259417533874,0.111482948064804,0.0,0.0,0.3226640522480011,24.445463180541992,25.0,0.320701003074646,-5991.30126953125,49.93672943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,306.82257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3515625,18000.0,0.0,0.0,0.1340095251798629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328235208988189,0.2328279912471771,-4.472287855605828e-06,0.0,0.0001360026362817,0.0,0.0,9.89681911468506,0.0,0.0,0.0,0.2934880256652832,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057830247096717,-420.0242309570313,298.69439697265625,0.5552129745483398,0.050000000745058,0.0457763560116291,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5552129745483398,0.050000000745058,0.0482047088444232,292.9103088378906,297.1499938964844,293.1499938964844,0.0056807361543178,-321.8508605957031,298.5858764648437,0.5552129745483398,0.050000000745058,0.0356038324534893,293.0587463378906,297.1499938964844,293.1499938964844,0.1705441176891327,-3701.17431640625,304.1399841308594,0.9590256214141846,0.2483384013175964,0.2350882291793823,293.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5552129745483398,0.050000000745058,0.2286623865365982,291.1355895996094,291.1499938964844,268.8465576171875,268.1509704589844,282.77520751953125,293.3812255859375,291.1356506347656,1.0,0.1709188669919967,0.9779913425445556,0.9779913425445556,1.0,1.0,-0.7120357155799866,0.3081422746181488,0.4038934111595154,0.111783467233181,0.0,0.0,0.3236129283905029,24.44441795349121,25.0,0.3366876244544983,-6006.64111328125,50.10585784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,306.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.376953125,18000.0,0.0,0.0,0.1343607753515243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336723804473877,0.233676865696907,-4.474453362490749e-06,0.0,0.0001363590999972,0.0,0.0,9.940850257873535,0.0,0.0,0.0,0.2936675548553467,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058747651055455,-425.5304870605469,298.7938537597656,0.5553213357925415,0.050000000745058,0.0457756333053112,294.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5553213357925415,0.050000000745058,0.0482039451599121,292.9041442871094,297.1499938964844,293.1499938964844,0.0057575893588364,-325.4858703613281,298.6693420410156,0.5553213357925415,0.050000000745058,0.0356032699346542,293.0589294433594,297.1499938964844,293.1499938964844,0.172136902809143,-3728.70751953125,304.1400146484375,0.9616739153862,0.2501530349254608,0.2368415892124176,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5553213357925415,0.050000000745058,0.2286587655544281,291.13580322265625,291.1499938964844,268.8077087402344,268.1193542480469,282.76666259765625,293.3947448730469,291.1358642578125,1.0,0.1711357831954956,0.9780922532081604,0.9780922532081604,1.0,1.0,-0.7141332030296326,0.3090324699878692,0.4051007628440857,0.1122582927346229,0.0,0.0,0.3251111209392547,24.444583892822266,25.0,0.4140250980854034,-6030.84716796875,50.37483215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,306.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4296875,18000.0,0.0,0.0,0.1349210888147354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350198477506637,0.2350243330001831,-4.477908532862784e-06,0.0,0.0001369277597405,0.0,0.0,10.01092529296875,0.0,0.0,0.0,0.2939534485340118,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058980504982173,-426.9179992675781,298.8189392089844,0.5553383231163025,0.050000000745058,0.0457755178213119,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5553383231163025,0.050000000745058,0.0482038259506225,292.9022827148437,297.1499938964844,293.1499938964844,0.0057779941707849,-326.4451599121094,298.6913452148437,0.5553383231163025,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1725109368562698,-3735.15380859375,304.1400451660156,0.962272882461548,0.2505664229393005,0.2372517138719558,293.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5553383231163025,0.050000000745058,0.2286581993103027,291.1358642578125,291.1499938964844,268.79803466796875,268.1114807128906,282.7646789550781,293.3983459472656,291.1359558105469,1.0,0.1711895167827606,0.9781175255775452,0.9781175255775452,1.0,1.0,-0.7146243453025818,0.3092407584190368,0.4053836166858673,0.1123700514435768,0.0,0.0,0.3254795372486114,24.446123123168945,25.0,0.4937443137168884,-6036.7197265625,50.43979644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,306.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.135060653090477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353537827730178,0.2353582680225372,-4.478769369598012e-06,0.0,0.0001370693935314,0.0,0.0,10.028329849243164,0.0,0.0,0.0,0.2940244674682617,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9458312988281,0.5553620457649231,0.0,0.0457753539085388,294.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.5553620457649231,0.0,0.0482036508619785,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.80731201171875,0.5553620457649231,0.0,0.0356030538678169,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648730754852296,0.0,0.2391110360622406,293.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.5553620457649231,0.0,0.2286573648452758,291.1366577148437,294.1499938964844,268.75,268.0719909667969,282.7552185058594,293.4171142578125,291.1368713378906,0.0,0.0,0.97824364900589,0.97824364900589,1.0,1.0,-0.7168543338775635,0.3101859092712402,0.4066683948040008,0.1128800734877586,0.0,0.0,0.0,24.4625301361084,60.0,1.3735052347183228,-6064.55419921875,50.74698638916016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,306.8576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.86328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369627803564071,0.2369672656059265,-4.483003976929467e-06,0.0,0.0,0.0,0.0,10.11252498626709,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9458312988281,0.5553620457649231,0.0,0.0457753539085388,294.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.5553620457649231,0.0,0.0482036508619785,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.80731201171875,0.5553620457649231,0.0,0.0356030538678169,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648730754852296,0.0,0.2391110360622406,293.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.5553620457649231,0.0,0.2286573648452758,291.1366577148437,294.1499938964844,268.75,268.0719909667969,282.7552185058594,293.4171142578125,291.1368713378906,0.0,0.0,0.97824364900589,0.97824364900589,1.0,1.0,-0.7168543338775635,0.3101859092712402,0.4066683948040008,0.1128800734877586,0.0,0.0,0.0,24.4625301361084,60.0,1.3735052347183228,-6064.55419921875,50.74698638916016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,306.8576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.86328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369627803564071,0.2369672656059265,-4.483003976929467e-06,0.0,0.0,0.0,0.0,10.11252498626709,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.64666748046875,0.0,0.0,0.0002574447717051,293.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.000271101744147,292.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5668029785156,0.0,0.0,0.0002002348192036,292.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7333984375,0.0,0.0,0.0009708309080451,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0012859898852184,291.1435852050781,294.1499938964844,268.7041931152344,268.0342102050781,281.1318664550781,289.9828796386719,291.1408996582031,0.0,0.0,0.5869461894035339,0.5869461894035339,1.0,1.0,-0.0033587426878511,0.0054253018461167,-0.0020665589254349,-0.0104309450834989,0.0,0.0,0.0,-0.0184690877795219,60.0,-76.97566986083984,-0.0,-8.75222212926019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.094151948527137e-18,-4.097417657585496e-18,3.2654360241337254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.64666748046875,0.0,0.0,0.0002574447717051,293.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.000271101744147,292.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5668029785156,0.0,0.0,0.0002002348192036,292.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7333984375,0.0,0.0,0.0009708309080451,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0012859898852184,291.1435852050781,294.1499938964844,268.7041931152344,268.0342102050781,281.1318664550781,289.9828796386719,291.1408996582031,0.0,0.0,0.5869461894035339,0.5869461894035339,1.0,1.0,-0.0033587426878511,0.0054253018461167,-0.0020665589254349,-0.0104309450834989,0.0,0.0,0.0,-0.0184690877795219,60.0,-76.97566986083984,-0.0,-8.75222212926019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.094151948527137e-18,-4.097417657585496e-18,3.2654360241337254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6050720214844,0.0,0.0,9.895020048134028e-05,293.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001041993236867,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.52593994140625,0.0,0.0,7.696126704104245e-05,292.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568298339844,0.0,0.0,0.0001250671048182,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004942767554894,291.1437072753906,294.1499938964844,268.6827087402344,268.0166015625,280.9422302246094,287.5382080078125,291.1395874023437,0.0,0.0,0.3912974596023559,0.3912974596023559,1.0,1.0,-0.0010793778346851,0.0024647107347846,-0.0013853330165147,-0.0126794520765542,0.0,0.0,0.0,-0.0074128387495875,60.0,-46.916603088378906,-0.0,-7.943516777686457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551084373289284e-20,1.826697035589376e-20,-2.715886790398044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.57684326171875,0.0,0.0,9.40924437600188e-05,293.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.908387437462808e-05,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4981994628906,0.0,0.0,7.318301504710689e-05,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63336181640625,0.0,0.0,9.92997083812952e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004700112622231,291.1437683105469,294.1499938964844,268.6621398925781,267.9997863769531,280.8305358886719,285.3108825683594,291.1387634277344,0.0,0.0,0.1956487298011779,0.1956487298011779,1.0,1.0,-0.0010029611876234,0.0006190636777319,0.0003838974807877,-0.0144106885418295,0.0,0.0,0.0,-0.0076280781067907,60.0,-27.12773323059082,-0.0,-6.856840428781652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.866473988092088e-21,7.394108526681127e-21,-2.527634740537432e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5491943359375,0.0,0.0,9.401071292813867e-05,293.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.899780707200988e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4710388183594,0.0,0.0,7.311944500543177e-05,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6116027832031,0.0,0.0,9.90019689197652e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004696029645856,291.14385986328125,294.1499938964844,268.6424865722656,267.9837341308594,280.7219543457031,283.3543701171875,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018723551183,2.7826351001181138e-08,0.0010018445318564,-0.0149368252605199,0.0,0.0,0.0,-0.0078194662928581,60.0,-19.65139389038086,-0.0,-6.841462862894332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851469626482843e-21,7.409156105246203e-21,-2.5576862768149684e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.521728515625,0.0,0.0,9.398068505106494e-05,293.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.896618576021864e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4440612792969,0.0,0.0,7.309608918149024e-05,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5899658203125,0.0,0.0,9.896648407448085e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004694529634434,291.1439208984375,294.1499938964844,268.6236877441406,267.96844482421875,280.6142578125,281.6361083984375,291.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.027546017861596e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.950756072998047,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851190937702247e-21,7.409429139471831e-21,-2.5582379998211927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4673156738281,0.0,0.0,9.391717321705072e-05,293.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.390625,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54718017578125,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004691357316914,291.14404296875,294.1499938964844,268.58856201171875,267.9400939941406,280.4013061523437,278.79901123046875,291.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.624167442321776,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184475353711e-21,7.409433178439666e-21,-2.5582489050343465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4673156738281,0.0,0.0,9.391717321705072e-05,293.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.390625,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54718017578125,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004691357316914,291.14404296875,294.1499938964844,268.58856201171875,267.9400939941406,280.4013061523437,278.79901123046875,291.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.624167442321776,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184475353711e-21,7.409433178439666e-21,-2.5582489050343465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41363525390625,0.0,0.0,9.384758595842868e-05,293.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.337890625,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.50494384765625,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004687881155405,291.1441650390625,294.1499938964844,268.5566101074219,267.9144897460937,280.19171142578125,276.603271484375,291.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45935344696045,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41363525390625,0.0,0.0,9.384758595842868e-05,293.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.337890625,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.50494384765625,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004687881155405,291.1441650390625,294.1499938964844,268.5566101074219,267.9144897460937,280.19171142578125,276.603271484375,291.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45935344696045,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36065673828125,0.0,0.0,9.377287642564625e-05,293.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2858581542969,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4632568359375,0.0,0.0,9.874756506178528e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004684149171225,291.1442565917969,294.1499938964844,268.5275573730469,267.8914794921875,279.98541259765625,274.8990173339844,291.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444055557250977,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36065673828125,0.0,0.0,9.377287642564625e-05,293.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2858581542969,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4632568359375,0.0,0.0,9.874756506178528e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004684149171225,291.1442565917969,294.1499938964844,268.5275573730469,267.8914794921875,279.98541259765625,274.8990173339844,291.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444055557250977,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3083801269531,0.0,0.0,9.369399776915088e-05,293.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.866428445093334e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2344970703125,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4220886230469,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004680209094658,291.1443786621094,294.1499938964844,268.5011901855469,267.870849609375,279.782470703125,273.57177734375,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445374488830566,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3083801269531,0.0,0.0,9.369399776915088e-05,293.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.866428445093334e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2344970703125,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4220886230469,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004680209094658,291.1443786621094,294.1499938964844,268.5011901855469,267.870849609375,279.782470703125,273.57177734375,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445374488830566,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2825012207031,0.0,0.0,9.36532742343843e-05,293.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.862140723271295e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2090759277344,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4017333984375,0.0,0.0,9.862161823548377e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004678175027947,291.1444091796875,294.1499938964844,268.4889831542969,267.8613586425781,279.6822509765625,273.02154541015625,291.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446131706237791,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2567749023437,0.0,0.0,9.361185220768677e-05,293.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.857779514277354e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.183837890625,0.0,0.0,7.280922000063583e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3815002441406,0.0,0.0,9.857799886958674e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.000467610603664,291.1444702148437,294.1499938964844,268.47735595703125,267.8524169921875,279.58282470703125,272.53448486328125,291.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44639778137207,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20587158203125,0.0,0.0,9.352732740808278e-05,293.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.848878107732162e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1338195800781,0.0,0.0,7.274347444763407e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3414306640625,0.0,0.0,9.848898480413482e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004671883652918,291.1445617675781,294.1499938964844,268.4557800292969,267.8360290527344,279.3865051269531,271.719482421875,291.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445246696472168,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20587158203125,0.0,0.0,9.352732740808278e-05,293.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.848878107732162e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1338195800781,0.0,0.0,7.274347444763407e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3414306640625,0.0,0.0,9.848898480413482e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004671883652918,291.1445617675781,294.1499938964844,268.4557800292969,267.8360290527344,279.3865051269531,271.719482421875,291.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445246696472168,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1556091308594,0.0,0.0,9.344123100163416e-05,293.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.839811536949128e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.08447265625,0.0,0.0,7.267651380971074e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3019104003906,0.0,0.0,9.839831909630448e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004667582979891,291.1446228027344,294.1499938964844,268.436279296875,267.82147216796875,279.1934509277344,271.0767517089844,291.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.441951751708984,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1556091308594,0.0,0.0,9.344123100163416e-05,293.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.839811536949128e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.08447265625,0.0,0.0,7.267651380971074e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3019104003906,0.0,0.0,9.839831909630448e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004667582979891,291.1446228027344,294.1499938964844,268.436279296875,267.82147216796875,279.1934509277344,271.0767517089844,291.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.441951751708984,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1060485839844,0.0,0.0,9.335434151580556e-05,293.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.830662020249292e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0357666015625,0.0,0.0,7.26089347153902e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26287841796875,0.0,0.0,9.83068166533485e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004663242725655,291.14471435546875,294.1499938964844,268.41864013671875,267.8085632324219,279.003662109375,270.5673217773437,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43678379058838,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1060485839844,0.0,0.0,9.335434151580556e-05,293.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.830662020249292e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0357666015625,0.0,0.0,7.26089347153902e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26287841796875,0.0,0.0,9.83068166533485e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004663242725655,291.14471435546875,294.1499938964844,268.41864013671875,267.8085632324219,279.003662109375,270.5673217773437,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43678379058838,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0570983886719,0.0,0.0,9.326737199444324e-05,293.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.82150377240032e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9877014160156,0.0,0.0,7.254129013745114e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.224365234375,0.0,0.0,9.821523417485878e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004658898396883,291.1447448730469,294.1499938964844,268.4026184082031,267.797119140625,278.81707763671875,270.1613464355469,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430035591125488,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0570983886719,0.0,0.0,9.326737199444324e-05,293.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.82150377240032e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9877014160156,0.0,0.0,7.254129013745114e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.224365234375,0.0,0.0,9.821523417485878e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004658898396883,291.1447448730469,294.1499938964844,268.4026184082031,267.797119140625,278.81707763671875,270.1613464355469,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430035591125488,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0328674316406,0.0,0.0,9.322406549472362e-05,293.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.81694320216775e-05,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9638977050781,0.0,0.0,7.250760972965509e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.205322265625,0.0,0.0,9.816962847253308e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004656735109165,291.144775390625,294.1499938964844,268.3951721191406,267.7918701171875,278.7249755859375,269.9898986816406,291.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426156044006348,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
