time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847560,292.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0088195800781,0.0,0.0,9.318098454969004e-05,293.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.812406642595306e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9402770996094,0.0,0.0,7.247409666888416e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1863708496094,0.0,0.0,9.812425560085104e-05,292.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004654583171941,291.1448059082031,294.1499938964844,268.3880310058594,267.78692626953125,278.6336669921875,269.8362731933594,291.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.421987533569336,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9611511230469,0.0,0.0,9.309577581007034e-05,293.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.803433204069734e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8934631347656,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488647460937,0.0,0.0,9.80345212155953e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004650326736737,291.14483642578125,294.1499938964844,268.3746643066406,267.7778625488281,278.45343017578125,269.5743713378906,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412918090820312,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9611511230469,0.0,0.0,9.309577581007034e-05,293.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.803433204069734e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8934631347656,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488647460937,0.0,0.0,9.80345212155953e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004650326736737,291.14483642578125,294.1499938964844,268.3746643066406,267.7778625488281,278.45343017578125,269.5743713378906,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412918090820312,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.91412353515625,0.0,0.0,9.30122914724052e-05,293.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.794642392080276e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8472595214844,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1118469238281,0.0,0.0,9.794661309570074e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004646156739909,291.14483642578125,294.1499938964844,268.3622741699219,267.7696533203125,278.2762756347656,269.3621520996094,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403088569641112,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.91412353515625,0.0,0.0,9.30122914724052e-05,293.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.794642392080276e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8472595214844,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1118469238281,0.0,0.0,9.794661309570074e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004646156739909,291.14483642578125,294.1499938964844,268.3622741699219,267.7696533203125,278.2762756347656,269.3621520996094,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403088569641112,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.86767578125,0.0,0.0,9.29310408537276e-05,293.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.786085865925996e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8016357421875,0.0,0.0,7.22796976333484e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.0,0.0,9.786104055820032e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004642097628675,291.14483642578125,294.1499938964844,268.3506774902344,267.7621765136719,278.1022033691406,269.1891174316406,291.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39275074005127,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.86767578125,0.0,0.0,9.29310408537276e-05,293.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.786085865925996e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8016357421875,0.0,0.0,7.22796976333484e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.0,0.0,9.786104055820032e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004642097628675,291.14483642578125,294.1499938964844,268.3506774902344,267.7621765136719,278.1022033691406,269.1891174316406,291.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39275074005127,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8218688964844,0.0,0.0,9.28524459595792e-05,293.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.777809464139864e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7566223144531,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392150878906,0.0,0.0,9.7778276540339e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004638171812985,291.1448059082031,294.1499938964844,268.3396301269531,267.7552185058594,277.9311218261719,269.04718017578125,291.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382145881652832,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8218688964844,0.0,0.0,9.28524459595792e-05,293.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.777809464139864e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7566223144531,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392150878906,0.0,0.0,9.7778276540339e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004638171812985,291.1448059082031,294.1499938964844,268.3396301269531,267.7552185058594,277.9311218261719,269.04718017578125,291.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382145881652832,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7991638183594,0.0,0.0,9.28142762859352e-05,293.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.773790225153788e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7343444824219,0.0,0.0,7.218887913040817e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0213317871094,0.0,0.0,9.773808415047824e-05,292.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004636265221051,291.1448059082031,294.1499938964844,268.3342590332031,267.7518615722656,277.8466796875,268.9858703613281,291.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.376815795898438,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.776611328125,0.0,0.0,9.277691424358636e-05,293.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.7698561148718e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7121887207031,0.0,0.0,7.215981895569712e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0035705566406,0.0,0.0,9.769873577170074e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004634399083442,291.144775390625,294.1499938964844,268.3289489746094,267.7485656738281,277.7629699707031,268.9300231933594,291.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371504783630373,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73193359375,0.0,0.0,9.270479495171458e-05,293.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.762260742718354e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6683044433594,0.0,0.0,7.210372859844938e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9684143066406,0.0,0.0,9.76227893261239e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000463079632027,291.14471435546875,294.1499938964844,268.3183898925781,267.7420959472656,277.59771728515625,268.8324890136719,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361053466796877,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73193359375,0.0,0.0,9.270479495171458e-05,293.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.762260742718354e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6683044433594,0.0,0.0,7.210372859844938e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9684143066406,0.0,0.0,9.76227893261239e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000463079632027,291.14471435546875,294.1499938964844,268.3183898925781,267.7420959472656,277.59771728515625,268.8324890136719,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361053466796877,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6878356933594,0.0,0.0,9.263639367418364e-05,293.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.625,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9336853027344,0.0,0.0,9.755075734574348e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004627379530575,291.1446228027344,294.1499938964844,268.3077697753906,267.73553466796875,277.435302734375,268.75079345703125,291.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35099983215332,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6878356933594,0.0,0.0,9.263639367418364e-05,293.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.625,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9336853027344,0.0,0.0,9.755075734574348e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004627379530575,291.1446228027344,294.1499938964844,268.3077697753906,267.73553466796875,277.435302734375,268.75079345703125,291.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35099983215332,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.644287109375,0.0,0.0,9.257198689738289e-05,293.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.748275624588132e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.58221435546875,0.0,0.0,7.200043182820082e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8993835449219,0.0,0.0,9.748293086886406e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004624162393156,291.14453125,294.1499938964844,268.2968444824219,267.728759765625,277.2756652832031,268.68170166015625,291.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341554641723633,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.644287109375,0.0,0.0,9.257198689738289e-05,293.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.748275624588132e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.58221435546875,0.0,0.0,7.200043182820082e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8993835449219,0.0,0.0,9.748293086886406e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004624162393156,291.14453125,294.1499938964844,268.2968444824219,267.728759765625,277.2756652832031,268.68170166015625,291.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341554641723633,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6012878417969,0.0,0.0,9.25118220038712e-05,293.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5399780273437,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86553955078125,0.0,0.0,9.741957182995976e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004621156840585,291.1443786621094,294.1499938964844,268.285400390625,267.7215576171875,277.11871337890625,268.62274169921875,291.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.332914352416992,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6012878417969,0.0,0.0,9.25118220038712e-05,293.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5399780273437,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86553955078125,0.0,0.0,9.741957182995976e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004621156840585,291.1443786621094,294.1499938964844,268.285400390625,267.7215576171875,277.11871337890625,268.62274169921875,291.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.332914352416992,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5799865722656,0.0,0.0,9.24833948374726e-05,293.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.738947119330987e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.51904296875,0.0,0.0,7.19315285095945e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487548828125,0.0,0.0,9.7389638540335e-05,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004619737155735,291.1443176269531,294.1499938964844,268.2794494628906,267.7177429199219,277.0412292480469,268.5964050292969,291.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.32895851135254,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.558837890625,0.0,0.0,9.2456117272377e-05,293.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.736074571264908e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4982604980469,0.0,0.0,7.191031181719154e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8320617675781,0.0,0.0,9.73609130596742e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004618374514393,291.14422607421875,294.1499938964844,268.27325439453125,267.7137145996094,276.9643859863281,268.5718994140625,291.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325275421142578,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5168762207031,0.0,0.0,9.240507642971352e-05,293.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.730699093779548e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4570617675781,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7990417480469,0.0,0.0,9.730715828482062e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004615824727807,291.14404296875,294.1499938964844,268.2601623535156,267.705078125,276.8126525878906,268.52752685546875,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31882095336914,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5168762207031,0.0,0.0,9.240507642971352e-05,293.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.730699093779548e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4570617675781,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7990417480469,0.0,0.0,9.730715828482062e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004615824727807,291.14404296875,294.1499938964844,268.2601623535156,267.705078125,276.8126525878906,268.52752685546875,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31882095336914,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4754638671875,0.0,0.0,9.235887409886344e-05,293.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.725834388518706e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4163513183594,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7663879394531,0.0,0.0,9.72585112322122e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.000461351708509,291.1438293457031,294.1499938964844,268.2459411621094,267.6954345703125,276.66339111328125,268.48828125,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.313739776611328,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4754638671875,0.0,0.0,9.235887409886344e-05,293.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.725834388518706e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4163513183594,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7663879394531,0.0,0.0,9.72585112322122e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.000461351708509,291.1438293457031,294.1499938964844,268.2459411621094,267.6954345703125,276.66339111328125,268.48828125,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.313739776611328,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4345397949219,0.0,0.0,9.23177067306824e-05,293.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37615966796875,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.734130859375,0.0,0.0,9.721515380078928e-05,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.000461146060843,291.1435852050781,294.1499938964844,268.2303466796875,267.6846008300781,276.5165405273437,268.4530639648437,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31021213531494,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4345397949219,0.0,0.0,9.23177067306824e-05,293.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37615966796875,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.734130859375,0.0,0.0,9.721515380078928e-05,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.000461146060843,291.1435852050781,294.1499938964844,268.2303466796875,267.6846008300781,276.5165405273437,268.4530639648437,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31021213531494,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.39410400390625,0.0,0.0,9.22817416721955e-05,293.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.717711509438232e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33642578125,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7022705078125,0.0,0.0,9.717727516544984e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004609664028976,291.143310546875,294.1499938964844,268.2131652832031,267.6723937988281,276.3720397949219,268.4209289550781,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308419227600098,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.39410400390625,0.0,0.0,9.22817416721955e-05,293.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.717711509438232e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33642578125,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7022705078125,0.0,0.0,9.717727516544984e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004609664028976,291.143310546875,294.1499938964844,268.2131652832031,267.6723937988281,276.3720397949219,268.4209289550781,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308419227600098,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3740539550781,0.0,0.0,9.226575639331712e-05,293.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.716028580442072e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3167419433594,0.0,0.0,7.176226063165814e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864624023437,0.0,0.0,9.716044587548822e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004608865710906,291.1431579589844,294.1499938964844,268.20391845703125,267.66571044921875,276.3006591796875,268.4057922363281,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308232307434082,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3541564941406,0.0,0.0,9.225114627042784e-05,293.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.714489715406673e-05,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29718017578125,0.0,0.0,7.175089558586478e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6707763671875,0.0,0.0,9.714505722513422e-05,292.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004608135786838,291.1430053710937,294.1499938964844,268.1941833496094,267.6585998535156,276.22979736328125,268.3911437988281,290.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308544158935549,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146667480469,0.0,0.0,9.222611697623506e-05,293.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.711854363558814e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2583923339844,0.0,0.0,7.173142512328923e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396484375,0.0,0.0,9.711870370665564e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.000460688577732,291.1426696777344,294.1499938964844,268.1732177734375,267.6430358886719,276.0897216796875,268.3629455566406,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310742378234863,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146667480469,0.0,0.0,9.222611697623506e-05,293.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.711854363558814e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2583923339844,0.0,0.0,7.173142512328923e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396484375,0.0,0.0,9.711870370665564e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.000460688577732,291.1426696777344,294.1499938964844,268.1732177734375,267.6430358886719,276.0897216796875,268.3629455566406,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310742378234863,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.275634765625,0.0,0.0,9.220685751643032e-05,293.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.70982582657598e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2200622558594,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6088562011719,0.0,0.0,9.709841833682732e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004605923313647,291.14227294921875,294.1499938964844,268.1499938964844,267.6255187988281,275.9516906738281,268.3358154296875,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315226554870604,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.275634765625,0.0,0.0,9.220685751643032e-05,293.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.70982582657598e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2200622558594,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6088562011719,0.0,0.0,9.709841833682732e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004605923313647,291.14227294921875,294.1499938964844,268.1499938964844,267.6255187988281,275.9516906738281,268.3358154296875,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315226554870604,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2370910644531,0.0,0.0,9.219349885825068e-05,293.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.708419383969158e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.18218994140625,0.0,0.0,7.170605385908857e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784606933594,0.0,0.0,9.708434663480148e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004605256253853,291.1418762207031,294.1499938964844,268.124267578125,267.6058654785156,275.8157043457031,268.3092041015625,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322198867797852,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2370910644531,0.0,0.0,9.219349885825068e-05,293.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.708419383969158e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.18218994140625,0.0,0.0,7.170605385908857e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784606933594,0.0,0.0,9.708434663480148e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004605256253853,291.1418762207031,294.1499938964844,268.124267578125,267.6058654785156,275.8157043457031,268.3092041015625,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322198867797852,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.198974609375,0.0,0.0,9.218584455084056e-05,293.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.707613207865506e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1447448730469,0.0,0.0,7.170010212576017e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483703613281,0.0,0.0,9.707627759780736e-05,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004604873538482,291.14141845703125,294.1499938964844,268.0959777832031,267.58416748046875,275.681640625,268.2826232910156,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331783294677734,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.198974609375,0.0,0.0,9.218584455084056e-05,293.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.707613207865506e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1447448730469,0.0,0.0,7.170010212576017e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483703613281,0.0,0.0,9.707627759780736e-05,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004604873538482,291.14141845703125,294.1499938964844,268.0959777832031,267.58416748046875,275.681640625,268.2826232910156,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331783294677734,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
