time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849900,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1800842285156,0.0,0.0,9.21840692171827e-05,293.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.707426215754822e-05,292.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1261901855469,0.0,0.0,7.169871969381347e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5334777832031,0.0,0.0,9.707441495265812e-05,292.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004604785062838,291.14117431640625,294.1499938964844,268.0809631347656,267.5726013183594,275.6153259277344,268.26922607421875,290.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787018698631073e-09,0.0009822328574955,-0.0089735491201281,0.0,0.0,0.0,-0.0066902013495564,60.0,-15.337560653686523,-0.0,-6.577967326393265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1612854003906,0.0,0.0,9.2183610831853e-05,293.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.707378194434568e-05,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.10772705078125,0.0,0.0,7.169836317189038e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186462402344,0.0,0.0,9.707392746349797e-05,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004604762070812,291.14093017578125,294.1499938964844,268.0653381347656,267.560546875,275.5494384765625,268.2557067871094,290.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.343912124633787,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1240234375,0.0,0.0,9.21865866985172e-05,293.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.70769178820774e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711364746094,0.0,0.0,7.17006842023693e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892272949219,0.0,0.0,9.707706340122968e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004604911082424,291.140380859375,294.1499938964844,268.03253173828125,267.53515625,275.4189453125,268.2281188964844,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35834789276123,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1240234375,0.0,0.0,9.21865866985172e-05,293.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.70769178820774e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711364746094,0.0,0.0,7.17006842023693e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892272949219,0.0,0.0,9.707706340122968e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004604911082424,291.140380859375,294.1499938964844,268.03253173828125,267.53515625,275.4189453125,268.2281188964844,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35834789276123,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0871887207031,0.0,0.0,9.219462663168088e-05,293.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.708537982078268e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0349426269531,0.0,0.0,7.170692697400227e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46014404296875,0.0,0.0,9.708552533993496e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004605312424246,291.13983154296875,294.1499938964844,267.99774169921875,267.50811767578125,275.2901306152344,268.1996459960937,290.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37501335144043,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0871887207031,0.0,0.0,9.219462663168088e-05,293.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.708537982078268e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0349426269531,0.0,0.0,7.170692697400227e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46014404296875,0.0,0.0,9.708552533993496e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004605312424246,291.13983154296875,294.1499938964844,267.99774169921875,267.50811767578125,275.2901306152344,268.1996459960937,290.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37501335144043,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05078125,0.0,0.0,9.220759238814936e-05,293.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.709903679322451e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9991455078125,0.0,0.0,7.171701872721314e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.431396484375,0.0,0.0,9.709917503641918e-05,292.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004605960275512,291.1391906738281,294.1499938964844,267.9611511230469,267.4795837402344,275.16290283203125,268.17010498046875,290.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393742561340332,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05078125,0.0,0.0,9.220759238814936e-05,293.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.709903679322451e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9991455078125,0.0,0.0,7.171701872721314e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.431396484375,0.0,0.0,9.709917503641918e-05,292.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004605960275512,291.1391906738281,294.1499938964844,267.9611511230469,267.4795837402344,275.16290283203125,268.17010498046875,290.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393742561340332,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0147399902344,0.0,0.0,9.22254184843041e-05,293.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.71178087638691e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9637451171875,0.0,0.0,7.173087942646816e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4029235839844,0.0,0.0,9.71179542830214e-05,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004606850852724,291.1385498046875,294.1499938964844,267.9230041503906,267.4496765136719,275.0372619628906,268.1393127441406,290.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414393424987791,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0147399902344,0.0,0.0,9.22254184843041e-05,293.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.71178087638691e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9637451171875,0.0,0.0,7.173087942646816e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4029235839844,0.0,0.0,9.71179542830214e-05,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004606850852724,291.1385498046875,294.1499938964844,267.9230041503906,267.4496765136719,275.0372619628906,268.1393127441406,290.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414393424987791,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.99688720703125,0.0,0.0,9.22361432458274e-05,293.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.712910105008632e-05,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9461975097656,0.0,0.0,7.173922494985163e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888244628906,0.0,0.0,9.7129239293281e-05,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004607386363204,291.13818359375,294.1499938964844,267.90338134765625,267.43426513671875,274.9750061035156,268.1233825683594,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.4254150390625,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9791259765625,0.0,0.0,9.224806854035704e-05,293.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.71416593529284e-05,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287414550781,0.0,0.0,7.174850179580972e-05,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747863769531,0.0,0.0,9.714179759612308e-05,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004607982118614,291.1378479003906,294.1499938964844,267.8834228515625,267.4185791015625,274.9131164550781,268.1071472167969,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43685531616211,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9438781738281,0.0,0.0,9.227552800439298e-05,293.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.717057400848716e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941345214844,0.0,0.0,7.176985673140734e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.346923828125,0.0,0.0,9.717071225168183e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004609353782143,291.1370849609375,294.1499938964844,267.8426513671875,267.3863830566406,274.7903747558594,268.0736083984375,290.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460931777954102,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9438781738281,0.0,0.0,9.227552800439298e-05,293.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.717057400848716e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941345214844,0.0,0.0,7.176985673140734e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.346923828125,0.0,0.0,9.717071225168183e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004609353782143,291.1370849609375,294.1499938964844,267.8426513671875,267.3863830566406,274.7903747558594,268.0736083984375,290.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460931777954102,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090270996094,0.0,0.0,9.230782598024234e-05,293.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.720458183437586e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.85986328125,0.0,0.0,7.17949733370915e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,9.720472007757051e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004610967007465,291.13629150390625,294.1499938964844,267.8008728027344,267.353271484375,274.66900634765625,268.0386047363281,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486562728881836,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090270996094,0.0,0.0,9.230782598024234e-05,293.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.720458183437586e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.85986328125,0.0,0.0,7.17949733370915e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,9.720472007757051e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004610967007465,291.13629150390625,294.1499938964844,267.8008728027344,267.353271484375,274.66900634765625,268.0386047363281,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486562728881836,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8745422363281,0.0,0.0,9.23449988476932e-05,293.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.724373376229778e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82598876953125,0.0,0.0,7.182388799265027e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,9.724387200549244e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004612824122887,291.13543701171875,294.1499938964844,267.7582702636719,267.3193359375,274.5490417480469,268.0020751953125,290.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.513652801513672,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8745422363281,0.0,0.0,9.23449988476932e-05,293.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.724373376229778e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82598876953125,0.0,0.0,7.182388799265027e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,9.724387200549244e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004612824122887,291.13543701171875,294.1499938964844,267.7582702636719,267.3193359375,274.5490417480469,268.0020751953125,290.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.513652801513672,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8404235839844,0.0,0.0,9.238712664227931e-05,293.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.728809527587146e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.79248046875,0.0,0.0,7.185665890574455e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,9.728823351906613e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004614928329829,291.134521484375,294.1499938964844,267.7150573730469,267.2847900390625,274.4303894042969,267.9641418457031,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542011260986328,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8404235839844,0.0,0.0,9.238712664227931e-05,293.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.728809527587146e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.79248046875,0.0,0.0,7.185665890574455e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,9.728823351906613e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004614928329829,291.134521484375,294.1499938964844,267.7150573730469,267.2847900390625,274.4303894042969,267.9641418457031,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542011260986328,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8235168457031,0.0,0.0,9.241020597983152e-05,293.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.731239697430284e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7758483886719,0.0,0.0,7.187460141722113e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.731252794153988e-05,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004616081132553,291.1340637207031,294.1499938964844,267.6932678222656,267.267333984375,274.37158203125,267.9446105957031,290.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.55666732788086,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066711425781,0.0,0.0,9.24343112274073e-05,293.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.73377755144611e-05,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593078613281,0.0,0.0,7.189335155999288e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,9.733790648169816e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004617285158019,291.1335754394531,294.1499938964844,267.67138671875,267.2497253417969,274.3130187988281,267.9247741699219,290.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848956251516,-0.0097894864156842,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.571571350097656,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732849121094,0.0,0.0,9.248661808669568e-05,293.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.739286178955808e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265014648437,0.0,0.0,7.193403143901378e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,9.739299275679514e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004619898099917,291.1325988769531,294.1499938964844,267.62750244140625,267.2143249511719,274.19683837890625,267.88409423828125,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.602188110351562,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732849121094,0.0,0.0,9.248661808669568e-05,293.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.739286178955808e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265014648437,0.0,0.0,7.193403143901378e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,9.739299275679514e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004619898099917,291.1325988769531,294.1499938964844,267.62750244140625,267.2143249511719,274.19683837890625,267.88409423828125,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.602188110351562,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7402038574219,0.0,0.0,9.254420001525432e-05,293.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.745349962031467e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6939697265625,0.0,0.0,7.197882223408669e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856994628906,0.0,0.0,9.745362331159412e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004622774431481,291.13153076171875,294.1499938964844,267.58355712890625,267.1787109375,274.081787109375,267.8422546386719,290.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633763313293455,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7402038574219,0.0,0.0,9.254420001525432e-05,293.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.745349962031467e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6939697265625,0.0,0.0,7.197882223408669e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856994628906,0.0,0.0,9.745362331159412e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004622774431481,291.13153076171875,294.1499938964844,267.58355712890625,267.1787109375,274.081787109375,267.8422546386719,290.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633763313293455,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074279785156,0.0,0.0,9.260718070436268e-05,293.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.751981997396796e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66180419921875,0.0,0.0,7.202781125670299e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,9.751995094120502e-05,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004625920555554,291.13043212890625,294.1499938964844,267.5397644042969,267.1430358886719,273.9679260253906,267.7992858886719,290.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666245460510254,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074279785156,0.0,0.0,9.260718070436268e-05,293.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.751981997396796e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66180419921875,0.0,0.0,7.202781125670299e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,9.751995094120502e-05,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004625920555554,291.13043212890625,294.1499938964844,267.5397644042969,267.1430358886719,273.9679260253906,267.7992858886719,290.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666245460510254,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750183105469,0.0,0.0,9.267570567317308e-05,293.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.759198292158544e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62994384765625,0.0,0.0,7.208110037026927e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,9.759210661286488e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004629343457054,291.1292724609375,294.1499938964844,267.4963073730469,267.1074523925781,273.8551940917969,267.7553100585937,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.699503898620604,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750183105469,0.0,0.0,9.267570567317308e-05,293.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.759198292158544e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62994384765625,0.0,0.0,7.208110037026927e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,9.759210661286488e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004629343457054,291.1292724609375,294.1499938964844,267.4963073730469,267.1074523925781,273.8551940917969,267.7553100585937,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.699503898620604,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.658935546875,0.0,0.0,9.271212184103206e-05,293.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.76303344941698e-05,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141357421875,0.0,0.0,7.21094329492189e-05,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,9.763045818544924e-05,292.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004631162446457,291.128662109375,294.1499938964844,267.4747619628906,267.0897521972656,273.7992858886719,267.73297119140625,290.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444416390469996e-09,0.0009878540877252,-0.0106959911063313,0.0,0.0,0.0,-0.0070161009207367,60.0,-15.716402053833008,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6429443359375,0.0,0.0,9.27500514080748e-05,293.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.767027222551404e-05,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5984191894531,0.0,0.0,7.21389296813868e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.76703959167935e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.000463305710582,291.1280517578125,294.1499938964844,267.453369140625,267.0721130371094,273.7436828613281,267.7104187011719,290.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491657712435426e-09,0.000988258048892,-0.0108197638764977,0.0,0.0,0.0,-0.0070395204238593,60.0,-15.733463287353516,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6111755371094,0.0,0.0,9.282993414672092e-05,293.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.775438957149164e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671691894531,0.0,0.0,7.220105908345431e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,9.775451326277108e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004637047532014,291.1268005371094,294.1499938964844,267.4111633300781,267.0371398925781,273.6332092285156,267.6648864746094,290.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.767938613891602,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6111755371094,0.0,0.0,9.282993414672092e-05,293.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.775438957149164e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671691894531,0.0,0.0,7.220105908345431e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,9.775451326277108e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004637047532014,291.1268005371094,294.1499938964844,267.4111633300781,267.0371398925781,273.6332092285156,267.6648864746094,290.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.767938613891602,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796813964844,0.0,0.0,9.291592868976296e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.784494613995776e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362243652344,0.0,0.0,7.226793968584388e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.78450698312372e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004641342966351,291.1254577636719,294.1499938964844,267.369873046875,267.0027160644531,273.5237731933594,267.618896484375,290.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80289077758789,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796813964844,0.0,0.0,9.291592868976296e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.784494613995776e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362243652344,0.0,0.0,7.226793968584388e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.78450698312372e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004641342966351,291.1254577636719,294.1499938964844,267.369873046875,267.0027160644531,273.5237731933594,267.618896484375,290.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80289077758789,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484924316406,0.0,0.0,9.300802048528568e-05,293.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.79419201030396e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50555419921875,0.0,0.0,7.233957148855552e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336303710937,0.0,0.0,9.794204379431903e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004645943117793,291.12408447265625,294.1499938964844,267.3297119140625,266.968994140625,273.4154357910156,267.5726318359375,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838217735290527,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484924316406,0.0,0.0,9.300802048528568e-05,293.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.79419201030396e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50555419921875,0.0,0.0,7.233957148855552e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336303710937,0.0,0.0,9.794204379431903e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004645943117793,291.12408447265625,294.1499938964844,267.3297119140625,266.968994140625,273.4154357910156,267.5726318359375,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838217735290527,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.517578125,0.0,0.0,9.310633322456852e-05,293.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.80454497039318e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751892089844,0.0,0.0,7.241603452712297e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090637207031,0.0,0.0,9.804557339521124e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004650854098144,291.1226501464844,294.1499938964844,267.29083251953125,266.93609619140625,273.3081970214844,267.5263366699219,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.873804092407228,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
