time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852240,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.517578125,0.0,0.0,9.310633322456852e-05,293.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.80454497039318e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751892089844,0.0,0.0,7.241603452712297e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090637207031,0.0,0.0,9.804557339521124e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004650854098144,291.1226501464844,294.1499938964844,267.29083251953125,266.93609619140625,273.3081970214844,267.5263366699219,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.873804092407228,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50225830078125,0.0,0.0,9.315786883234978e-05,293.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.8099721071776e-05,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46014404296875,0.0,0.0,7.245611777761951e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,9.809983748709784e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004653428331948,291.1219177246094,294.1499938964844,267.2719421386719,266.91998291015625,273.2550354003906,267.50323486328125,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996136120000764e-09,0.0009926016209647,-0.0121505856513977,0.0,0.0,0.0,-0.0072913360781967,60.0,-15.891660690307615,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48699951171875,0.0,0.0,9.321104880655184e-05,293.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.815571684157476e-05,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44512939453125,0.0,0.0,7.249748159665614e-05,291.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,9.81558405328542e-05,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004656084638554,291.12115478515625,294.1499938964844,267.25347900390625,266.9041748046875,273.2021484375,267.4802551269531,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.06585573489815e-09,0.0009931680979207,-0.0123241320252418,0.0,0.0,0.0,-0.0073241749778389,60.0,-15.909539222717283,-0.0,-6.72526994094369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566955566406,0.0,0.0,9.332207264378668e-05,293.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.827263420447709e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,7.258383266162127e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,9.82727506197989e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004661630664486,291.1195983886719,294.1499938964844,267.2178039550781,266.8734130859375,273.0971984863281,267.4346618652344,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945300102233888,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566955566406,0.0,0.0,9.332207264378668e-05,293.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.827263420447709e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,7.258383266162127e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,9.82727506197989e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004661630664486,291.1195983886719,294.1499938964844,267.2178039550781,266.8734130859375,273.0971984863281,267.4346618652344,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945300102233888,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266662597656,0.0,0.0,9.343965939478947e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,9.839658014243469e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004667504399549,291.1179504394531,294.1499938964844,267.1839904785156,266.84393310546875,272.99334716796875,267.38983154296875,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980985641479492,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266662597656,0.0,0.0,9.343965939478947e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,9.839658014243469e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004667504399549,291.1179504394531,294.1499938964844,267.1839904785156,266.84393310546875,272.99334716796875,267.38983154296875,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980985641479492,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969116210937,0.0,0.0,9.35638090595603e-05,293.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.852719813352452e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,7.277185068232939e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.0,9.852730727288872e-05,292.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004673706134781,291.11627197265625,294.1499938964844,267.1522827148437,266.81591796875,272.8905944824219,267.3460693359375,290.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016468048095703,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969116210937,0.0,0.0,9.35638090595603e-05,293.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.852719813352452e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,7.277185068232939e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.0,9.852730727288872e-05,292.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004673706134781,291.11627197265625,294.1499938964844,267.1522827148437,266.81591796875,272.8905944824219,267.3460693359375,290.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016468048095703,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,9.369454346597196e-05,293.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,7.28735321899876e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,9.866497566690668e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004680236452259,291.1145324707031,294.1499938964844,267.122802734375,266.7894897460937,272.7889709472656,267.3036499023437,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051620483398438,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,9.369454346597196e-05,293.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,7.28735321899876e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,9.866497566690668e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004680236452259,291.1145324707031,294.1499938964844,267.122802734375,266.7894897460937,272.7889709472656,267.3036499023437,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051620483398438,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,9.376242087455466e-05,293.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.87363382591866e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,7.292632653843611e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778686523437,0.0,0.0,9.873645467450842e-05,292.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004683626757469,291.1136474609375,294.1499938964844,267.1090087890625,266.77691650390625,272.7386169433594,267.2831115722656,290.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752680998227788e-09,0.0009990411344915,-0.0141234695911407,0.0,0.0,0.0,-0.0076646641828119,60.0,-16.069026947021484,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,9.383187716593966e-05,293.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.880948346108198e-05,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.298034324776381e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662414550781,0.0,0.0,9.88095926004462e-05,292.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004687096516136,291.1127319335937,294.1499938964844,267.0958251953125,266.7648010253906,272.6885681152344,267.26300048828125,290.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202898982876e-09,0.0009997809538617,-0.0143501283600926,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.0863037109375,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,9.397571557201444e-05,293.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.896095434669404e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,7.309222564799711e-05,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,9.896106348605826e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004694281669799,291.11083984375,294.1499938964844,267.0715026855469,266.7420349121094,272.5892639160156,267.2242736816406,290.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120405197143555,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,9.397571557201444e-05,293.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.896095434669404e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,7.309222564799711e-05,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,9.896106348605826e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004694281669799,291.11083984375,294.1499938964844,267.0715026855469,266.7420349121094,272.5892639160156,267.2242736816406,290.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120405197143555,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,9.412605140823872e-05,293.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.911926463246346e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,7.320915028685704e-05,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,9.911937377182768e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004701791331171,291.1089172363281,294.1499938964844,267.04998779296875,266.7213134765625,272.4912109375,267.1878967285156,290.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205669311754036e-09,0.0010029145050793,-0.0153101300820708,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.153749465942383,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,9.412605140823872e-05,293.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.911926463246346e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,7.320915028685704e-05,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,9.911937377182768e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004701791331171,291.1089172363281,294.1499938964844,267.04998779296875,266.7213134765625,272.4912109375,267.1878967285156,290.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205669311754036e-09,0.0010029145050793,-0.0153101300820708,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.153749465942383,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,9.429941565031186e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.930181840900332e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974548339844,0.0,0.0,9.930192754836752e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004710450884886,291.1069030761719,294.1499938964844,267.0375061035156,266.70904541015625,272.3943786621094,267.1546630859375,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185701370239258,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,9.429941565031186e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.930181840900332e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974548339844,0.0,0.0,9.930192754836752e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004710450884886,291.1069030761719,294.1499938964844,267.0375061035156,266.70904541015625,272.3943786621094,267.1546630859375,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185701370239258,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,9.451414371142164e-05,293.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.952794061973692e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,7.351100066443905e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748718261719,0.0,0.0,9.952804975910112e-05,292.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.00047211771016,291.1048278808594,294.1499938964844,267.039306640625,266.7108154296875,272.29901123046875,267.12701416015625,290.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21509552001953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,9.451414371142164e-05,293.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.952794061973692e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,7.351100066443905e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748718261719,0.0,0.0,9.952804975910112e-05,292.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.00047211771016,291.1048278808594,294.1499938964844,267.039306640625,266.7108154296875,272.29901123046875,267.12701416015625,290.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21509552001953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,9.463792957831174e-05,293.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.965829667635262e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,7.360728341154754e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,9.965840581571685e-05,292.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004727360792458,291.103759765625,294.1499938964844,267.0452575683594,266.7166748046875,272.2519226074219,267.1161499023437,290.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.8433538835677155e-09,0.0010083670495077,-0.0169805157929658,0.0,0.0,0.0,-0.0082053560763597,60.0,-16.228906631469727,-0.0,-6.93271644536253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19561767578125,0.0,0.0,9.477301500737668e-05,293.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.98005416477099e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,7.371234096353874e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,9.980065078707412e-05,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004734108224511,291.1026611328125,294.1499938964844,267.0544128417969,266.72564697265625,272.2052917480469,267.1074523925781,290.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.24232292175293,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.507925278740004e-05,293.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.000100123033917,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,7.395052671199664e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,0.0001001231357804,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004749405488837,291.1004638671875,294.1499938964844,267.0817565917969,266.75250244140625,272.1133117675781,267.0975646972656,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.26849937438965,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.507925278740004e-05,293.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.000100123033917,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,7.395052671199664e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,0.0001001231357804,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004749405488837,291.1004638671875,294.1499938964844,267.0817565917969,266.75250244140625,272.1133117675781,267.0975646972656,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.26849937438965,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,9.5436473202426e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001004992009256,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,7.422836642945185e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.000100499310065,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0004767249629367,291.0981750488281,294.1499938964844,267.120361328125,266.7904052734375,272.0233459472656,267.099365234375,290.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838205640098295e-09,0.001016873633489,-0.0195862017571926,0.0,0.0,0.0,-0.0086985453963279,60.0,-16.29473304748535,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,9.5436473202426e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001004992009256,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,7.422836642945185e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.000100499310065,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0004767249629367,291.0981750488281,294.1499938964844,267.120361328125,266.7904052734375,272.0233459472656,267.099365234375,290.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838205640098295e-09,0.001016873633489,-0.0195862017571926,0.0,0.0,0.0,-0.0086985453963279,60.0,-16.29473304748535,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,9.5848306955304e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,7.454868318745866e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859436035156,0.0,0.0,0.0001009329862426,292.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004787821380887,291.0957946777344,294.1499938964844,267.169189453125,266.8383483886719,271.93536376953125,267.1132507324219,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.322202682495117,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,9.5848306955304e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,7.454868318745866e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859436035156,0.0,0.0,0.0001009329862426,292.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004787821380887,291.0957946777344,294.1499938964844,267.169189453125,266.8383483886719,271.93536376953125,267.1132507324219,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.322202682495117,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,9.631847933633252e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640014648437,0.0,0.0,0.0001014281006064,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004811307589989,291.0933532714844,294.1499938964844,267.22723388671875,266.89532470703125,271.8495483398437,267.14031982421875,290.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35213279724121,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,9.631847933633252e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640014648437,0.0,0.0,0.0001014281006064,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004811307589989,291.0933532714844,294.1499938964844,267.22723388671875,266.89532470703125,271.8495483398437,267.14031982421875,290.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35213279724121,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,9.657647751737386e-05,293.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001016996757243,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,7.511503645218909e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001016997775877,292.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004824194766115,291.09210205078125,294.1499938964844,267.2593688964844,266.9268798828125,271.8074951171875,267.1589050292969,290.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.258500632824962e-09,0.0010290179634466,-0.0233055017888546,0.0,0.0,0.0,-0.0094026429578661,60.0,-16.368375778198242,-0.0,-7.21962507554963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,9.685020631877704e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0001019879273371,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,7.532793824793771e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,0.0001019880292005,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000483786832774,291.0908508300781,294.1499938964844,267.2934265136719,266.9603271484375,271.7659912109375,267.18072509765625,290.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319435968995,9.599537165172478e-09,0.0010319340508431,-0.0241984315216541,0.0,0.0,0.0,-0.0095717087388038,60.0,-16.385631561279297,-0.0,-7.260607048920066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,9.744588896865024e-05,293.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001026152167469,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,7.579124940093607e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203308105469,0.0,0.0,0.0001026153113343,292.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0004867624083999,291.0882263183594,294.1499938964844,267.3667907714844,267.0323486328125,271.6846923828125,267.23406982421875,290.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341702605387582e-08,0.0010382798500359,-0.0261414311826229,0.0,0.0,0.0,-0.0099396305158734,60.0,-16.423723220825195,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,9.744588896865024e-05,293.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001026152167469,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,7.579124940093607e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203308105469,0.0,0.0,0.0001026153113343,292.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0004867624083999,291.0882263183594,294.1499938964844,267.3667907714844,267.0323486328125,271.6846923828125,267.23406982421875,290.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341702605387582e-08,0.0010382798500359,-0.0261414311826229,0.0,0.0,0.0,-0.0099396305158734,60.0,-16.423723220825195,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,9.810646588448436e-05,293.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001033108346746,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,7.630503387190402e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986022949219,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004900621133856,291.0855407714844,294.1499938964844,267.4462890625,267.1103820800781,271.6058349609375,267.2998046875,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164727808932184e-08,0.0010453171562403,-0.0282957777380943,0.0,0.0,0.0,-0.010347637347877,60.0,-16.467248916625977,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,9.810646588448436e-05,293.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001033108346746,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,7.630503387190402e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986022949219,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004900621133856,291.0855407714844,294.1499938964844,267.4462890625,267.1103820800781,271.6058349609375,267.2998046875,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164727808932184e-08,0.0010453171562403,-0.0282957777380943,0.0,0.0,0.0,-0.010347637347877,60.0,-16.467248916625977,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,9.8830736533273e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001040735223796,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,7.686835306230932e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769348144531,0.0,0.0,0.000104073624243,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004936800105497,291.082763671875,294.1499938964844,267.5309143066406,267.1934509277344,271.5293884277344,267.37664794921875,290.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067113530633833e-08,0.0010530329309403,-0.0306574162095785,0.0,0.0,0.0,-0.0107949869707226,60.0,-16.516714096069336,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,9.8830736533273e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001040735223796,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,7.686835306230932e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769348144531,0.0,0.0,0.000104073624243,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004936800105497,291.082763671875,294.1499938964844,267.5309143066406,267.1934509277344,271.5293884277344,267.37664794921875,290.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067113530633833e-08,0.0010530329309403,-0.0306574162095785,0.0,0.0,0.0,-0.0107949869707226,60.0,-16.516714096069336,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
