time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854580,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,9.961432806449012e-05,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001048986814566,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,7.747780909994617e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.00010489878332,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0004975941847078,291.0798645019531,294.1499938964844,267.6195983886719,267.280517578125,271.4554748535156,267.462890625,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043418789493444e-08,0.0010613807244226,-0.0332119353115558,0.0,0.0,0.0,-0.0112789804115891,60.0,-16.57221794128418,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,9.961432806449012e-05,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001048986814566,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,7.747780909994617e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.00010489878332,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0004975941847078,291.0798645019531,294.1499938964844,267.6195983886719,267.280517578125,271.4554748535156,267.462890625,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043418789493444e-08,0.0010613807244226,-0.0332119353115558,0.0,0.0,0.0,-0.0112789804115891,60.0,-16.57221794128418,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,0.0001000261472654,293.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001053323503583,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90380859375,0.0,0.0,7.779811130603775e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,0.0001053324522217,292.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0004996513016521,291.0783996582031,294.1499938964844,267.6651611328125,267.3252258300781,271.41949462890625,267.5090026855469,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657815728336,1.3556528344338405e-08,0.001065767952241,-0.0345542468130588,0.0,0.0,0.0,-0.0115333497524261,60.0,-16.602176666259766,-0.0,-7.744583285784756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.000100449185993,293.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001057778281392,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905944824219,0.0,0.0,7.812714466126636e-05,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0001057779300026,292.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0005017644725739,291.076904296875,294.1499938964844,267.7113647460937,267.3705749511719,271.3841552734375,267.55670166015625,290.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702888248488,1.4083615162974183e-08,0.0010702747385948,-0.0359329245984554,0.0,0.0,0.0,-0.0117946472018957,60.0,-16.633352279663086,-0.0,-7.810228197513426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.896240234375,0.0,0.0,0.0001013221190078,293.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001066970726242,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642272949219,0.0,0.0,7.880609337007627e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.0001066971672116,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.000506124983076,291.0738220214844,294.1499938964844,267.80517578125,267.462646484375,271.3152770996094,267.6556091308594,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795895941555,1.5171263356705822e-08,0.0010795744601637,-0.0387772023677825,0.0,0.0,0.0,-0.0123338382691144,60.0,-16.69867706298828,-0.0,-7.946560742766452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.896240234375,0.0,0.0,0.0001013221190078,293.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001066970726242,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642272949219,0.0,0.0,7.880609337007627e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.0001066971672116,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.000506124983076,291.0738220214844,294.1499938964844,267.80517578125,267.462646484375,271.3152770996094,267.6556091308594,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795895941555,1.5171263356705822e-08,0.0010795744601637,-0.0387772023677825,0.0,0.0,0.0,-0.0123338382691144,60.0,-16.69867706298828,-0.0,-7.946560742766452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86944580078125,0.0,0.0,0.0001022157230181,293.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0001076380722224,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378601074219,0.0,0.0,7.950111466925591e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.0001076381740858,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0005105886957608,291.0706481933594,294.1499938964844,267.8999938964844,267.55572509765625,271.2489929199219,267.7578430175781,290.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891107376664,1.6284674941857702e-08,0.0010890944395214,-0.0416878871619701,0.0,0.0,0.0,-0.0128858005627989,60.0,-16.76658058166504,-0.0,-8.087342706630808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86944580078125,0.0,0.0,0.0001022157230181,293.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0001076380722224,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378601074219,0.0,0.0,7.950111466925591e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.0001076381740858,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0005105886957608,291.0706481933594,294.1499938964844,267.8999938964844,267.55572509765625,271.2489929199219,267.7578430175781,290.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891107376664,1.6284674941857702e-08,0.0010890944395214,-0.0416878871619701,0.0,0.0,0.0,-0.0128858005627989,60.0,-16.76658058166504,-0.0,-8.087342706630808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,0.0001031085921567,293.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0001085783151211,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,8.019557571969926e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,0.0001085784097085,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0005150487995706,291.0673522949219,294.1499938964844,267.9948425292969,267.6487731933594,271.1852111816406,267.8614196777344,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373204782605,60.0,-16.83451271057129,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,0.0001031085921567,293.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0001085783151211,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,8.019557571969926e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,0.0001085784097085,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0005150487995706,291.0673522949219,294.1499938964844,267.9948425292969,267.6487731933594,271.1852111816406,267.8614196777344,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373204782605,60.0,-16.83451271057129,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,0.0001039827257045,293.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001094988183467,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,8.087544847512618e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472351074219,0.0,0.0,0.0001094989129342,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.000519415247254,291.06396484375,294.1499938964844,268.088623046875,267.7408447265625,271.1240539550781,267.964599609375,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079377727583,1.8486366215597627e-08,0.0011079192627221,-0.0474404320120811,0.0,0.0,0.0,-0.0139772649854421,60.0,-16.899730682373047,-0.0,-8.369363513338612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,0.0001039827257045,293.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001094988183467,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,8.087544847512618e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472351074219,0.0,0.0,0.0001094989129342,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.000519415247254,291.06396484375,294.1499938964844,268.088623046875,267.7408447265625,271.1240539550781,267.964599609375,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079377727583,1.8486366215597627e-08,0.0011079192627221,-0.0474404320120811,0.0,0.0,0.0,-0.0139772649854421,60.0,-16.899730682373047,-0.0,-8.369363513338612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026428222656,0.0,0.0,0.0001044259188347,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.000109965520096,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721252441406,0.0,0.0,8.122015424305573e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364624023437,0.0,0.0,0.0001099656146834,292.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0005216290592215,291.0622253417969,294.1499938964844,268.13482666015625,267.7861633300781,271.0944519042969,268.015625,290.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126598110422,1.9038592924403023e-08,0.0011126407189294,-0.0488825775682926,0.0,0.0,0.0,-0.0142510253936052,60.0,-16.931777954101562,-0.0,-8.440856902325322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.789306640625,0.0,0.0,0.0001048706835717,293.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001104338807635,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590026855469,0.0,0.0,8.156608964782208e-05,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256591796875,0.0,0.0,0.000110433975351,292.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.000523850787431,291.0604553222656,294.1499938964844,268.1803894042969,267.83087158203125,271.0653991699219,268.0661315917969,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173987295478,1.9592786060229628e-08,0.0011173791717737,-0.0503295585513114,0.0,0.0,0.0,-0.0145257599651813,60.0,-16.96462059020996,-0.0,-8.512910198987812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626953125,0.0,0.0,0.000105650666228,293.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001112552417907,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328186035156,0.0,0.0,8.217274444177747e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,0.0001112553363782,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0005277469754219,291.05682373046875,294.1499938964844,268.26910400390625,267.9179077148437,271.0091857910156,268.1645812988281,290.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257098522037,2.056467174327281e-08,0.0011256892466917,-0.0528663657605648,0.0,0.0,0.0,-0.0150075638666749,60.0,-17.02312660217285,-0.0,-8.640007820304164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626953125,0.0,0.0,0.000105650666228,293.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001112552417907,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328186035156,0.0,0.0,8.217274444177747e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,0.0001112553363782,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0005277469754219,291.05682373046875,294.1499938964844,268.26910400390625,267.9179077148437,271.0091857910156,268.1645812988281,290.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257098522037,2.056467174327281e-08,0.0011256892466917,-0.0528663657605648,0.0,0.0,0.0,-0.0150075638666749,60.0,-17.02312660217285,-0.0,-8.640007820304164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0001062329538399,293.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001118684158427,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066955566406,0.0,0.0,8.26256291475147e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825988769531,0.0,0.0,0.0001118685104302,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0005306556122377,291.0531311035156,294.1499938964844,268.35369873046875,268.0009155273437,270.9554443359375,268.25836181640625,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1290212259827968e-08,0.0011318931356072,-0.0547595098614692,0.0,0.0,0.0,-0.0153672443702816,60.0,-17.058332443237305,-0.0,-8.73550334290485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0001062329538399,293.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001118684158427,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066955566406,0.0,0.0,8.26256291475147e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825988769531,0.0,0.0,0.0001118685104302,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0005306556122377,291.0531311035156,294.1499938964844,268.35369873046875,268.0009155273437,270.9554443359375,268.25836181640625,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1290212259827968e-08,0.0011318931356072,-0.0547595098614692,0.0,0.0,0.0,-0.0153672443702816,60.0,-17.058332443237305,-0.0,-8.73550334290485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098083496094,0.0,0.0,0.0001066342301783,293.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001122909743571,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6807556152344,0.0,0.0,8.29377313493751e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612060546875,0.0,0.0,0.0001122910689446,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0005326600512489,291.0492858886719,294.1499938964844,268.4331970214844,268.07891845703125,270.9042053222656,268.34637451171875,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.1790206972127635e-08,0.0011361684883013,-0.0560638085007667,0.0,0.0,0.0,-0.0156151130795478,60.0,-17.066728591918945,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098083496094,0.0,0.0,0.0001066342301783,293.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001122909743571,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6807556152344,0.0,0.0,8.29377313493751e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612060546875,0.0,0.0,0.0001122910689446,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0005326600512489,291.0492858886719,294.1499938964844,268.4331970214844,268.07891845703125,270.9042053222656,268.34637451171875,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.1790206972127635e-08,0.0011361684883013,-0.0560638085007667,0.0,0.0,0.0,-0.0156151130795478,60.0,-17.066728591918945,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68359375,0.0,0.0,0.0001068515193765,293.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001125197959481,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65496826171875,0.0,0.0,8.310673729283735e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399353027344,0.0,0.0,0.0001125198905356,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.000533745449502,291.0453796386719,294.1499938964844,268.5065612792969,268.1509094238281,270.8553771972656,268.4277648925781,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385057587176,2.2060943294377463e-08,0.0011384837562218,-0.0567699410021305,0.0,0.0,0.0,-0.015749329701066,60.0,-17.049047470092773,-0.0,-8.837520226734341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68359375,0.0,0.0,0.0001068515193765,293.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001125197959481,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65496826171875,0.0,0.0,8.310673729283735e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399353027344,0.0,0.0,0.0001125198905356,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.000533745449502,291.0453796386719,294.1499938964844,268.5065612792969,268.1509094238281,270.8553771972656,268.4277648925781,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385057587176,2.2060943294377463e-08,0.0011384837562218,-0.0567699410021305,0.0,0.0,0.0,-0.015749329701066,60.0,-17.049047470092773,-0.0,-8.837520226734341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67059326171875,0.0,0.0,0.0001069159843609,293.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001125876806327,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64215087890625,0.0,0.0,8.315687591675669e-05,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293762207031,0.0,0.0,0.0001125877679442,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0005340674542821,291.0433959960937,294.1499938964844,268.5406188964844,268.184326171875,270.8318176269531,268.4658508300781,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391927255317,2.2141252387086752e-08,0.0011391706066206,-0.0569793879985809,0.0,0.0,0.0,-0.0157891437411308,60.0,-17.032472610473633,-0.0,-8.84818405211263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0001069722929969,293.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001126469796872,291.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,8.320066990563646e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,0.0001126470669987,292.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0005343487719073,291.0413818359375,294.1499938964844,268.5727844238281,268.2158508300781,270.808837890625,268.501953125,290.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397924972698,2.2211406047745186e-08,0.0011397702619433,-0.0571623444557189,0.0,0.0,0.0,-0.0158239211887121,60.0,-17.013288497924805,-0.0,-8.85750495172033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63189697265625,0.0,0.0,0.0001070699800038,293.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001127498399,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60406494140625,0.0,0.0,8.327664545504376e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,0.0001127499344875,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0005348367267288,291.0373229980469,294.1499938964844,268.6307983398437,268.2727966308594,270.7644348144531,268.56842041015625,290.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333098925741985e-08,0.0011408107820898,-0.057479690760374,0.0,0.0,0.0,-0.0158842485398054,60.0,-16.97419548034668,-0.0,-8.873684720356324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63189697265625,0.0,0.0,0.0001070699800038,293.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001127498399,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60406494140625,0.0,0.0,8.327664545504376e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,0.0001127499344875,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0005348367267288,291.0373229980469,294.1499938964844,268.6307983398437,268.2727966308594,270.7644348144531,268.56842041015625,290.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333098925741985e-08,0.0011408107820898,-0.057479690760374,0.0,0.0,0.0,-0.0158842485398054,60.0,-16.97419548034668,-0.0,-8.873684720356324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001071139122359,293.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5789489746094,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.277099609375,0.0,0.0,0.000112796195026,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0005350561696104,291.0331420898437,294.1499938964844,268.6796264648437,268.3207092285156,270.7220458984375,268.6260681152344,290.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387812492752346e-08,0.0011412787716835,-0.0576223656535148,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.9345703125,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001071139122359,293.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5789489746094,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.277099609375,0.0,0.0,0.000112796195026,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0005350561696104,291.0331420898437,294.1499938964844,268.6796264648437,268.3207092285156,270.7220458984375,268.6260681152344,290.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387812492752346e-08,0.0011412787716835,-0.0576223656535148,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.9345703125,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58111572265625,0.0,0.0,0.0001071188162313,293.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5540466308594,0.0,0.0,8.331463322974741e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0001128013609559,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005350806750357,291.0289001464844,294.1499938964844,268.7182312011719,268.35858154296875,270.6813049316406,268.6746520996094,290.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389473857045e-08,0.0011413308093324,-0.0576382279396057,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.89508819580078,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58111572265625,0.0,0.0,0.0001071188162313,293.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5540466308594,0.0,0.0,8.331463322974741e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0001128013609559,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005350806750357,291.0289001464844,294.1499938964844,268.7182312011719,268.35858154296875,270.6813049316406,268.6746520996094,290.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389473857045e-08,0.0011413308093324,-0.0576382279396057,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.89508819580078,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560913085937,0.0,0.0,0.0001071055739885,293.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001127873256336,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294189453125,0.0,0.0,8.330433774972335e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,0.0001127874129451,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0005350144929252,291.0245666503906,294.1499938964844,268.74560546875,268.3854064941406,270.6420593261719,268.7124328613281,290.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412119492888,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.859472274780273,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560913085937,0.0,0.0,0.0001071055739885,293.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001127873256336,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294189453125,0.0,0.0,8.330433774972335e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,0.0001127874129451,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0005350144929252,291.0245666503906,294.1499938964844,268.74560546875,268.3854064941406,270.6420593261719,268.7124328613281,290.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412119492888,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.859472274780273,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0001070979124051,293.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001127792638726,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171813964844,0.0,0.0,8.329837874043733e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0001127793511841,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.000534976250492,291.0223693847656,294.1499938964844,268.7547302246094,268.3943786621094,270.6229248046875,268.72723388671875,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.844158172607422,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53131103515625,0.0,0.0,0.0001070935904863,293.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001127747018472,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050354003906,0.0,0.0,8.329500997206196e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0001127747891587,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0005349546554498,291.0201416015625,294.1499938964844,268.7606811523437,268.40020751953125,270.60406494140625,268.7388000488281,290.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362394602737368e-08,0.001141061540693,-0.0575560890138149,0.0,0.0,0.0,-0.0158987734466791,60.0,-16.831523895263672,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067443847656,0.0,0.0,0.0001071000806405,293.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001127815412473,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808349609375,0.0,0.0,8.33000594866462e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,0.0001127816212829,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0005349870771169,291.0156555175781,294.1499938964844,268.76251220703125,268.4020080566406,270.5669250488281,268.7538146972656,290.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814054489135742,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067443847656,0.0,0.0,0.0001071000806405,293.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001127815412473,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808349609375,0.0,0.0,8.33000594866462e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,0.0001127816212829,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0005349870771169,291.0156555175781,294.1499938964844,268.76251220703125,268.4020080566406,270.5669250488281,268.7538146972656,290.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814054489135742,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.482421875,0.0,0.0,0.0001071413062163,293.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001128249568864,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.000112825036922,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0005351930158212,291.0110778808594,294.1499938964844,268.75,268.3897399902344,270.5304260253906,268.75469970703125,290.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812232971191406,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.482421875,0.0,0.0,0.0001071413062163,293.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001128249568864,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.000112825036922,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0005351930158212,291.0110778808594,294.1499938964844,268.75,268.3897399902344,270.5304260253906,268.75469970703125,290.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812232971191406,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45831298828125,0.0,0.0,0.000107224273961,293.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001129123193095,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43310546875,0.0,0.0,8.33966550999321e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.000112912406621,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0005356074543669,291.0064392089844,294.1499938964844,268.7300109863281,268.3701171875,270.4942626953125,268.7440795898437,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824670791625977,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
