time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856920,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45831298828125,0.0,0.0,0.000107224273961,293.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001129123193095,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43310546875,0.0,0.0,8.33966550999321e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.000112912406621,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0005356074543669,291.0064392089844,294.1499938964844,268.7300109863281,268.3701171875,270.4942626953125,268.7440795898437,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824670791625977,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43438720703125,0.0,0.0,0.000107347703306,293.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001130422970163,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,8.349265408469364e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13641357421875,0.0,0.0,0.0001130423770518,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0005362239899113,291.0016784667969,294.1499938964844,268.7099914550781,268.3504943847656,270.4584045410156,268.7274780273437,290.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846464157104492,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43438720703125,0.0,0.0,0.000107347703306,293.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001130422970163,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,8.349265408469364e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13641357421875,0.0,0.0,0.0001130423770518,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0005362239899113,291.0016784667969,294.1499938964844,268.7099914550781,268.3504943847656,270.4584045410156,268.7274780273437,290.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846464157104492,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224853515625,0.0,0.0,0.0001074241808964,293.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0001131228345911,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978271484375,0.0,0.0,8.35521423141472e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12664794921875,0.0,0.0,0.0001131229146267,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0005366060649976,290.9992980957031,294.1499938964844,268.70001220703125,268.3406677246094,270.4405822753906,268.71826171875,290.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774219843313404e-08,0.001144581940025,-0.0586299039423465,0.0,0.0,0.0,-0.0161029268056154,60.0,-16.859785079956055,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41064453125,0.0,0.0,0.000107510080852,293.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001132132965722,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,8.361895015696064e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0001132133693317,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0005370351136662,290.9968566894531,294.1499938964844,268.69000244140625,268.33087158203125,270.4228210449219,268.70867919921875,290.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.2881245342887272e-08,0.0011454968480393,-0.0589089319109916,0.0,0.0,0.0,-0.0161559823900461,60.0,-16.87476348876953,-0.0,-8.946748408789065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,0.0001077060223906,293.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001134196281782,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,8.377135236514732e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975036621094,0.0,0.0,0.0001134197009378,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0005380138754844,290.9919738769531,294.1499938964844,268.6700134277344,268.3112487792969,270.3874816894531,268.6890563964844,290.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908601760864258,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,0.0001077060223906,293.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001134196281782,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,8.377135236514732e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975036621094,0.0,0.0,0.0001134197009378,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0005380138754844,290.9919738769531,294.1499938964844,268.6700134277344,268.3112487792969,270.3874816894531,268.6890563964844,290.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908601760864258,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,0.0001079313879017,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001136569480877,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3398742675781,0.0,0.0,8.394663746003062e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782470703125,0.0,0.0,0.0001136570281232,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0005391396116465,290.9869689941406,294.1499938964844,268.6499938964844,268.2916259765625,270.3523864746094,268.6690368652344,290.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947710037231445,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,0.0001079313879017,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001136569480877,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3398742675781,0.0,0.0,8.394663746003062e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782470703125,0.0,0.0,0.0001136570281232,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0005391396116465,290.9869689941406,294.1499938964844,268.6499938964844,268.2916259765625,270.3523864746094,268.6690368652344,290.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947710037231445,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,0.0001081787486327,293.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001139174346462,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169860839844,0.0,0.0,8.413902833126485e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0001139175074058,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0005403752438724,290.9818725585937,294.1499938964844,268.6300048828125,268.2720031738281,270.3175354003906,268.6488647460937,290.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.061080627143383,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99091148376465,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,0.0001081787486327,293.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001139174346462,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169860839844,0.0,0.0,8.413902833126485e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0001139175074058,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0005403752438724,290.9818725585937,294.1499938964844,268.6300048828125,268.2720031738281,270.3175354003906,268.6488647460937,290.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.061080627143383,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99091148376465,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0001084400428226,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001141925822594,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,8.434225310338661e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001141926622949,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.000541680434253,290.9767150878906,294.1499938964844,268.6099853515625,268.2523803710937,270.2828674316406,268.6286315917969,290.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.0619290247559547,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037019729614258,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0001084400428226,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001141925822594,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,8.434225310338661e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001141926622949,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.000541680434253,290.9767150878906,294.1499938964844,268.6099853515625,268.2523803710937,270.2828674316406,268.6286315917969,290.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.0619290247559547,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037019729614258,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30584716796875,0.0,0.0,0.0001085731419152,293.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0001143327463068,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28289794921875,0.0,0.0,8.444577542832121e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0001143328190664,292.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0005423453403636,290.9740905761719,294.1499938964844,268.6000061035156,268.2425842285156,270.2656555175781,268.6184997558594,290.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611621558666,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.060773849487305,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943725585937,0.0,0.0,0.0001087062846636,293.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001144729540101,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,8.454933413304389e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210266113281,0.0,0.0,0.0001144730267697,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0005430104210972,290.971435546875,294.1499938964844,268.5899963378906,268.2327575683594,270.2484436035156,268.6083984375,290.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08472442626953,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,0.0001089680517907,293.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001147486036643,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491149902344,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021667480469,0.0,0.0,0.0001147486764239,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0005443179397843,290.966064453125,294.1499938964844,268.57000732421875,268.213134765625,270.2142333984375,268.588134765625,290.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.132537841796875,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,0.0001089680517907,293.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001147486036643,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491149902344,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021667480469,0.0,0.0,0.0001147486764239,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0005443179397843,290.966064453125,294.1499938964844,268.57000732421875,268.213134765625,270.2142333984375,268.588134765625,290.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.132537841796875,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579650878906,0.0,0.0,0.000109118889668,293.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.000114907445095,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,8.487024751957506e-05,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908752441406,0.0,0.0,0.0001149075251305,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0005450714379549,290.9628295898437,294.1499938964844,268.5580139160156,268.2013854980469,270.1938171386719,268.57598876953125,290.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.488583561444102e-08,0.0011626350460574,-0.0641326457262039,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16065216064453,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489318847656,0.0,0.0,0.0001092155871447,293.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001150092721218,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267761230469,0.0,0.0,8.494545909343287e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833984375,0.0,0.0,0.0001150093448814,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0005455544451251,290.96063232421875,294.1499938964844,268.54998779296875,268.1935119628906,270.18023681640625,268.5679016113281,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006318793430186e-08,0.0011636650888249,-0.0644464567303657,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.178983688354492,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264099121094,0.0,0.0,0.0001094469771487,293.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001152529366663,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20458984375,0.0,0.0,8.51254299050197e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,0.0001152530094259,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0005467103328555,290.9551086425781,294.1499938964844,268.5299987792969,268.17388916015625,270.1464538574219,268.54766845703125,290.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.222938537597656,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264099121094,0.0,0.0,0.0001094469771487,293.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001152529366663,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20458984375,0.0,0.0,8.51254299050197e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,0.0001152530094259,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0005467103328555,290.9551086425781,294.1499938964844,268.5299987792969,268.17388916015625,270.1464538574219,268.54766845703125,290.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.222938537597656,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,0.0001096784180845,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001154966521426,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825256347656,0.0,0.0,8.53054370963946e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.0001154967249021,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0005478663952089,290.949462890625,294.1499938964844,268.510009765625,268.1542663574219,270.1128845214844,268.5274658203125,290.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583013041341484e-08,0.0011685955105349,-0.0659482255578041,0.0,0.0,0.0,-0.0174953453242778,60.0,-17.26595687866211,-0.0,-9.311241200293809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,0.0001096784180845,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001154966521426,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825256347656,0.0,0.0,8.53054370963946e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.0001154967249021,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0005478663952089,290.949462890625,294.1499938964844,268.510009765625,268.1542663574219,270.1128845214844,268.5274658203125,290.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583013041341484e-08,0.0011685955105349,-0.0659482255578041,0.0,0.0,0.0,-0.0174953453242778,60.0,-17.26595687866211,-0.0,-9.311241200293809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,0.0001097830827347,293.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0001156068756245,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,8.538684051018208e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,0.000115606948384,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0005483892164193,290.9466247558594,294.1499938964844,268.5,268.1444702148437,270.0961608886719,268.5173645019531,290.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697363806888,2.571343493684709e-08,0.0011697106529027,-0.0662877932190895,0.0,0.0,0.0,-0.0175600014626979,60.0,-17.286733627319336,-0.0,-9.329019690085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817932128906,0.0,0.0,0.0001098723732866,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0001157008955487,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606140136719,0.0,0.0,8.545628952560946e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,0.0001157009683083,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0005488352617248,290.9437561035156,294.1499938964844,268.489990234375,268.1346435546875,270.0795288085937,268.5072631835937,290.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706877266988,2.582468461298504e-08,0.0011706618824973,-0.0665774345397949,0.0,0.0,0.0,-0.0176151525229215,60.0,-17.305925369262695,-0.0,-9.344199014549305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,0.0001099916917155,293.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001158265513367,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,8.554909436497837e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,0.0001158266168204,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0005494313081726,290.9379577636719,294.1499938964844,268.4700012207031,268.1150207519531,270.04638671875,268.48712158203125,290.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719590984284,2.5973351469588124e-08,0.0011719331378117,-0.0669644623994827,0.0,0.0,0.0,-0.0176888518035411,60.0,-17.337806701660156,-0.0,-9.364502062680913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,0.0001099916917155,293.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001158265513367,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,8.554909436497837e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,0.0001158266168204,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0005494313081726,290.9379577636719,294.1499938964844,268.4700012207031,268.1150207519531,270.04638671875,268.48712158203125,290.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719590984284,2.5973351469588124e-08,0.0011719331378117,-0.0669644623994827,0.0,0.0,0.0,-0.0176888518035411,60.0,-17.337806701660156,-0.0,-9.364502062680913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,0.0001100129520636,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0001158489321824,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,8.55656253406778e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910217285156,0.0,0.0,0.0001158490049419,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0005495374789461,290.9320678710937,294.1499938964844,268.45001220703125,268.09539794921875,270.0135192871094,268.467041015625,290.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721856426447,2.5999815633781512e-08,0.0011721596820279,-0.0670333504676818,0.0,0.0,0.0,-0.0177019741386175,60.0,-17.355546951293945,-0.0,-9.368118014663197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,0.0001100129520636,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0001158489321824,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,8.55656253406778e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910217285156,0.0,0.0,0.0001158490049419,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0005495374789461,290.9320678710937,294.1499938964844,268.45001220703125,268.09539794921875,270.0135192871094,268.467041015625,290.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721856426447,2.5999815633781512e-08,0.0011721596820279,-0.0670333504676818,0.0,0.0,0.0,-0.0177019741386175,60.0,-17.355546951293945,-0.0,-9.368118014663197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001099460059776,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.000115778442705,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958251953125,0.0,0.0,8.55135585879907e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,0.0001157785081886,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0005492030759342,290.9261169433594,294.1499938964844,268.42999267578125,268.0757751464844,269.9809265136719,268.447021484375,290.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916369494893843e-08,0.0011714465217664,-0.0668161213397979,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.358911514282227,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001099460059776,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.000115778442705,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958251953125,0.0,0.0,8.55135585879907e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,0.0001157785081886,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0005492030759342,290.9261169433594,294.1499938964844,268.42999267578125,268.0757751464844,269.9809265136719,268.447021484375,290.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916369494893843e-08,0.0011714465217664,-0.0668161213397979,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.358911514282227,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946044921875,0.0,0.0,0.000109793851152,293.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001156182115664,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746154785156,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548889160156,0.0,0.0,0.000115618284326,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0005484430585056,290.92010498046875,294.1499938964844,268.4100036621094,268.05615234375,269.9486083984375,268.4270935058594,290.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348800659179688,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946044921875,0.0,0.0,0.000109793851152,293.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001156182115664,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746154785156,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548889160156,0.0,0.0,0.000115618284326,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0005484430585056,290.92010498046875,294.1499938964844,268.4100036621094,268.05615234375,269.9486083984375,268.4270935058594,290.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348800659179688,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839233398437,0.0,0.0,0.0001096831183531,293.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001155015997937,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640869140625,0.0,0.0,8.530908962711692e-05,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459777832031,0.0,0.0,0.0001155016725533,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0005478898528963,290.9170837402344,294.1499938964844,268.3999938964844,268.0463562011719,269.9325561523437,268.4171447753906,290.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588729357650664e-08,0.0011686458019539,-0.0659631118178367,0.0,0.0,0.0,-0.0174981877207756,60.0,-17.338260650634766,-0.0,-9.3120199551322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07330322265625,0.0,0.0,0.0001095523839467,293.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001153639386757,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,8.520741539541632e-05,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370666503906,0.0,0.0,0.0001153640041593,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0005472368793562,290.9140319824219,294.1499938964844,268.3900146484375,268.0365295410156,269.9166259765625,268.4072265625,290.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672785039991,2.542580901376824e-08,0.0011672531254589,-0.0655388906598091,0.0,0.0,0.0,-0.0174174234271049,60.0,-17.32434844970703,-0.0,-9.289833968750828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,0.0001092487073037,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0001150441530626,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328063964844,0.0,0.0,8.497121598338708e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.0001150442112702,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0005457199295051,290.90789794921875,294.1499938964844,268.3699951171875,268.01690673828125,269.88494873046875,268.387451171875,290.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.504735974184769e-08,0.0011640177108347,-0.0645533427596092,0.0,0.0,0.0,-0.0172298122197389,60.0,-17.288156509399414,-0.0,-9.238399201194625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,0.0001092487073037,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0001150441530626,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328063964844,0.0,0.0,8.497121598338708e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.0001150442112702,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0005457199295051,290.90789794921875,294.1499938964844,268.3699951171875,268.01690673828125,269.88494873046875,268.387451171875,290.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.504735974184769e-08,0.0011640177108347,-0.0645533427596092,0.0,0.0,0.0,-0.0172298122197389,60.0,-17.288156509399414,-0.0,-9.238399201194625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,0.0001089267389033,293.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0001147051007137,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122375488281,0.0,0.0,8.472079935017973e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.0001147051661973,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0005441115936264,290.9017028808594,294.1499938964844,268.3500061035156,267.9972839355469,269.8536071777344,268.3677062988281,290.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606119805946,2.464611981167764e-08,0.0011605873005464,-0.0635082423686981,0.0,0.0,0.0,-0.0170309022068977,60.0,-17.245155334472656,-0.0,-9.184022786712377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,0.0001089267389033,293.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0001147051007137,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122375488281,0.0,0.0,8.472079935017973e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.0001147051661973,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0005441115936264,290.9017028808594,294.1499938964844,268.3500061035156,267.9972839355469,269.8536071777344,268.3677062988281,290.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606119805946,2.464611981167764e-08,0.0011605873005464,-0.0635082423686981,0.0,0.0,0.0,-0.0170309022068977,60.0,-17.245155334472656,-0.0,-9.184022786712377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
