time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859260,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107116699219,0.0,0.0,0.000108624495624,293.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,8.448572043562308e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0001143868867075,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0005426018615253,290.8954467773437,294.1499938964844,268.3299865722656,267.9776611328125,269.8226013183594,268.3479919433594,290.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.202030181884766,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107116699219,0.0,0.0,0.000108624495624,293.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,8.448572043562308e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0001143868867075,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0005426018615253,290.8954467773437,294.1499938964844,268.3299865722656,267.9776611328125,269.8226013183594,268.3479919433594,290.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.202030181884766,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,0.0001083286988432,293.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0005411243182606,290.88916015625,294.1499938964844,268.3099975585937,267.9580383300781,269.7918701171875,268.3282470703125,290.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900843970636746e-08,0.0011542155407369,-0.0615664981305599,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.160850524902344,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,0.0001083286988432,293.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0005411243182606,290.88916015625,294.1499938964844,268.3099975585937,267.9580383300781,269.7918701171875,268.3282470703125,290.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900843970636746e-08,0.0011542155407369,-0.0615664981305599,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.160850524902344,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0001081838781828,293.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0001139228334068,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,8.414301555603743e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,0.0001139228916144,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0005404008552432,290.885986328125,294.1499938964844,268.29998779296875,267.9482421875,269.7766418457031,268.3183898925781,290.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720367892110523e-08,0.0011526725720614,-0.0610961839556694,0.0,0.0,0.0,-0.0165719743818044,60.0,-17.14063262939453,-0.0,-9.059175454240177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,0.0001080428264685,293.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.000113774302008,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,8.403330866713077e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.0001137743602157,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0005396963097155,290.8828125,294.1499938964844,268.2900085449219,267.9384155273437,269.761474609375,268.3085327148437,290.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511932825669,2.3544592053781344e-08,0.0011511696502566,-0.0606380738317966,0.0,0.0,0.0,-0.0164848342537879,60.0,-17.120805740356445,-0.0,-9.035566250759076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500732421875,0.0,0.0,0.0001077774504665,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.000113494847028,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334899902344,0.0,0.0,0.0001134949052357,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0005383706884458,290.8764038085937,294.1499938964844,268.2699890136719,267.9187927246094,269.7313537597656,268.288818359375,289.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388237191968e-08,0.0011483421549201,-0.0597760826349258,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08307456970215,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500732421875,0.0,0.0,0.0001077774504665,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.000113494847028,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334899902344,0.0,0.0,0.0001134949052357,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0005383706884458,290.8764038085937,294.1499938964844,268.2699890136719,267.9187927246094,269.7313537597656,268.288818359375,289.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388237191968e-08,0.0011483421549201,-0.0597760826349258,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08307456970215,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001075426334864,293.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0001132475736085,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,0.0001132476318161,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0005371977458707,290.86993408203125,294.1499938964844,268.25,267.899169921875,269.7015075683594,268.26910400390625,289.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.2921256004337923e-08,0.0011458402732387,-0.0590132437646389,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049274444580078,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001075426334864,293.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0001132475736085,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,0.0001132476318161,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0005371977458707,290.86993408203125,294.1499938964844,268.25,267.899169921875,269.7015075683594,268.26910400390625,289.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.2921256004337923e-08,0.0011458402732387,-0.0590132437646389,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049274444580078,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.0001073478997568,293.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0001130425080191,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001130425662267,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0005362249794416,290.8634338378906,294.1499938964844,268.2300109863281,267.8795471191406,269.67193603515625,268.24932861328125,289.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.020954132080078,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.0001073478997568,293.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0001130425080191,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001130425662267,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0005362249794416,290.8634338378906,294.1499938964844,268.2300109863281,267.8795471191406,269.67193603515625,268.24932861328125,289.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.020954132080078,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,0.0001072022132575,293.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0005354972672648,290.8568725585937,294.1499938964844,268.2099914550781,267.85992431640625,269.642578125,268.2295227050781,289.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.999589920043945,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,0.0001072022132575,293.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0005354972672648,290.8568725585937,294.1499938964844,268.2099914550781,267.85992431640625,269.642578125,268.2295227050781,289.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.999589920043945,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0001071504666469,293.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0001128346048062,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,8.333925507031381e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001128346557379,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0005352387670427,290.85357666015625,294.1499938964844,268.20001220703125,267.8501281738281,269.62799072265625,268.2196044921875,289.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416837805882,2.2432525170756893e-08,0.0011416614288464,-0.0577389635145664,0.0,0.0,0.0,-0.0159335397183895,60.0,-16.99204444885254,-0.0,-8.886915026096177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,0.0001071140140993,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,0.0001127962168538,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,8.331090066349134e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.0001127962750615,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0005350566934794,290.8502502441406,294.1499938964844,268.19000244140625,267.8403015136719,269.6134338378906,268.2096862792969,289.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.98668098449707,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001070913422154,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,8.329327101819217e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,0.0001127723953686,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0005349434213712,290.84356689453125,294.1499938964844,268.1700134277344,267.8206787109375,269.5845031738281,268.1897888183594,289.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983232498168945,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001070913422154,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,8.329327101819217e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,0.0001127723953686,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0005349434213712,290.84356689453125,294.1499938964844,268.1700134277344,267.8206787109375,269.5845031738281,268.1897888183594,289.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983232498168945,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001071417354978,293.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0001128254079958,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,8.333245932590216e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001128254589275,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0005351951695047,290.8368225097656,294.1499938964844,268.1499938964844,267.8010559082031,269.5557556152344,268.1697998046875,289.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.2421595247124063e-08,0.0011415673652663,-0.0577104613184928,0.0,0.0,0.0,-0.0159281194210052,60.0,-16.99095344543457,-0.0,-8.885460545116076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001071417354978,293.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0001128254079958,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,8.333245932590216e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001128254589275,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0005351951695047,290.8368225097656,294.1499938964844,268.1499938964844,267.8010559082031,269.5557556152344,268.1697998046875,289.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.2421595247124063e-08,0.0011415673652663,-0.0577104613184928,0.0,0.0,0.0,-0.0159281194210052,60.0,-16.99095344543457,-0.0,-8.885460545116076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147277832031,0.0,0.0,0.0001072343366104,293.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,0.0001129229713114,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0005356576875783,290.8299865722656,294.1499938964844,268.1300048828125,267.781982421875,269.52716064453125,268.1497497558594,289.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008058547973633,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147277832031,0.0,0.0,0.0001072343366104,293.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,0.0001129229713114,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0005356576875783,290.8299865722656,294.1499938964844,268.1300048828125,267.781982421875,269.52716064453125,268.1497497558594,289.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008058547973633,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958984375,0.0,0.0,0.0001073320891009,293.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001130258533521,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,0.0001130259115598,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0005361459916457,290.8230895996094,294.1499938964844,268.1099853515625,267.7640380859375,269.49871826171875,268.1296691894531,289.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.028751373291016,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958984375,0.0,0.0,0.0001073320891009,293.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001130258533521,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,0.0001130259115598,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0005361459916457,290.8230895996094,294.1499938964844,268.1099853515625,267.7640380859375,269.49871826171875,268.1296691894531,289.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.028751373291016,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865295410156,0.0,0.0,0.0001073827952495,293.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.000113079251605,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,8.351995347766206e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,0.0001130793098127,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.000536399311386,290.81964111328125,294.1499938964844,268.1000061035156,267.75543212890625,269.48455810546875,268.1195983886719,289.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.039552688598633,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,0.0001074346437235,293.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001131338576669,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613220214844,0.0,0.0,8.356027683475986e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001131339085986,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0005366582772694,290.8161315917969,294.1499938964844,268.0899963378906,267.7470703125,269.47039794921875,268.10955810546875,289.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.050575256347656,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,0.0001075415493687,293.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,8.364342647837475e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001132464822148,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0005371923325583,290.8091125488281,294.1499938964844,268.07000732421875,267.73101806640625,269.4422302246094,268.0894470214844,289.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073183059692383,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,0.0001075415493687,293.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,8.364342647837475e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001132464822148,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0005371923325583,290.8091125488281,294.1499938964844,268.07000732421875,267.73101806640625,269.4422302246094,268.0894470214844,289.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073183059692383,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,0.0001076524204108,293.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.000113363181299,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,8.372966112801805e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550537109375,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005377461202442,290.8020324707031,294.1499938964844,268.04998779296875,267.7158203125,269.4142150878906,268.0693359375,289.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096498489379883,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,0.0001076524204108,293.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.000113363181299,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,8.372966112801805e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550537109375,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005377461202442,290.8020324707031,294.1499938964844,268.04998779296875,267.7158203125,269.4142150878906,268.0693359375,289.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096498489379883,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0001077668130164,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,8.381863153772429e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005383175448514,290.7948608398437,294.1499938964844,268.0299987792969,267.7013854980469,269.3863220214844,268.0492248535156,289.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120431900024414,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0001077668130164,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,8.381863153772429e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005383175448514,290.7948608398437,294.1499938964844,268.0299987792969,267.7013854980469,269.3863220214844,268.0492248535156,289.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120431900024414,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0001078843270079,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,0.0001136074424721,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0005389045691117,290.7876281738281,294.1499938964844,268.010009765625,267.6876525878906,269.3585510253906,268.0290832519531,289.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.144916534423828,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0001078843270079,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,0.0001136074424721,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0005389045691117,290.7876281738281,294.1499938964844,268.010009765625,267.6876525878906,269.3585510253906,268.0290832519531,289.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.144916534423828,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.0001079441281035,293.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0001136703649535,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,8.395654003834352e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,0.0001136704158852,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0005392032908275,290.7839660644531,294.1499938964844,268.0,267.6809997558594,269.3447265625,268.01904296875,289.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.1573486328125,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,0.0001080045476555,293.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,0.0001137339932029,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,8.400354272453114e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,0.0001137340441346,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0005395050975494,290.7803039550781,294.1499938964844,267.989990234375,267.67449951171875,269.3309326171875,268.00897216796875,289.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.169891357421875,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0001081270747818,293.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001138630177592,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65252685546875,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0005401171511039,290.77294921875,294.1499938964844,267.9700012207031,267.661865234375,269.30340576171875,267.98883056640625,289.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195276260375977,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0001081270747818,293.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001138630177592,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65252685546875,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0005401171511039,290.77294921875,294.1499938964844,267.9700012207031,267.661865234375,269.30340576171875,267.98883056640625,289.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195276260375977,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,0.0001082515227608,292.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.0001139940650318,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,8.419562800554559e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0005407387507148,290.7655029296875,294.1499938964844,267.95001220703125,267.6496887207031,269.2760314941406,267.9687194824219,289.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221019744873047,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
