time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861600,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,0.0001082515227608,292.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.0001139940650318,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,8.419562800554559e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0005407387507148,290.7655029296875,294.1499938964844,267.95001220703125,267.6496887207031,269.2760314941406,267.9687194824219,289.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221019744873047,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,0.0001083775059669,292.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.000114126727567,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61700439453125,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,0.0001141267784987,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0005413680919446,290.75799560546875,294.1499938964844,267.92999267578125,267.63787841796875,269.2487487792969,267.9485778808594,289.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.247058868408203,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,0.0001083775059669,292.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.000114126727567,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61700439453125,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,0.0001141267784987,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0005413680919446,290.75799560546875,294.1499938964844,267.92999267578125,267.63787841796875,269.2487487792969,267.9485778808594,289.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.247058868408203,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,0.0001085046387743,292.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.826904296875,0.0,0.0,0.0001142606051871,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,8.439249359071255e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,0.0001142606561188,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0005420031375251,290.7504272460937,294.1499938964844,267.9100036621094,267.6263427734375,269.2215881347656,267.928466796875,289.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273326873779297,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,0.0001085046387743,292.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.826904296875,0.0,0.0,0.0001142606051871,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,8.439249359071255e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,0.0001142606561188,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0005420031375251,290.7504272460937,294.1499938964844,267.9100036621094,267.6263427734375,269.2215881347656,267.928466796875,289.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273326873779297,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0001085685216821,292.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0001143278859672,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,8.444218838121742e-05,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,0.0001143279296229,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.0005423222319222,290.7466125488281,294.1499938964844,267.8999938964844,267.62066650390625,269.20806884765625,267.9183959960937,289.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.286531448364258,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59552001953125,0.0,0.0,0.0001086325573851,292.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001143953195423,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,8.44919923110865e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001143953631981,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0005426421412266,290.7427673339844,294.1499938964844,267.8900146484375,267.61505126953125,269.1945495605469,267.9083251953125,289.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.29977035522461,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,0.0001087609052774,292.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,0.000114530470455,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0005432832404039,290.73504638671875,294.1499938964844,267.8699951171875,267.6038513183594,269.1676330566406,267.8882141113281,289.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32632064819336,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,0.0001087609052774,292.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,0.000114530470455,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0005432832404039,290.73504638671875,294.1499938964844,267.8699951171875,267.6038513183594,269.1676330566406,267.8882141113281,289.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32632064819336,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,0.0001088893332052,292.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0001146657086792,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,8.469170279568061e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001146657523349,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0005439247470349,290.7272644042969,294.1499938964844,267.8500061035156,267.5927429199219,269.14080810546875,267.8681030273437,289.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35292625427246,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,0.0001088893332052,292.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0001146657086792,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,8.469170279568061e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001146657523349,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0005439247470349,290.7272644042969,294.1499938964844,267.8500061035156,267.5927429199219,269.14080810546875,267.8681030273437,289.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35292625427246,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5427551269531,0.0,0.0,0.0001090174846467,292.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0001148006558651,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,0.0001148006995208,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0005445649148896,290.71942138671875,294.1499938964844,267.8299865722656,267.58160400390625,269.1141052246094,267.84796142578125,289.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379528045654297,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5427551269531,0.0,0.0,0.0001090174846467,292.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0001148006558651,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,0.0001148006995208,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0005445649148896,290.71942138671875,294.1499938964844,267.8299865722656,267.58160400390625,269.1141052246094,267.84796142578125,289.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379528045654297,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252990722656,0.0,0.0,0.0001091450249077,292.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001149349700426,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,8.489057654514909e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001149350136984,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,0.0005452019977383,290.7115173339844,294.1499938964844,267.8099975585937,267.5703430175781,269.0874938964844,267.8278503417969,289.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406070709228516,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252990722656,0.0,0.0,0.0001091450249077,292.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001149349700426,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,8.489057654514909e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001149350136984,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,0.0005452019977383,290.7115173339844,294.1499938964844,267.8099975585937,267.5703430175781,269.0874938964844,267.8278503417969,289.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406070709228516,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,0.0001092084639822,292.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001150017706095,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,8.493991481373087e-05,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0001150018142652,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,0.0005455188802443,290.7075500488281,294.1499938964844,267.79998779296875,267.5646667480469,269.0742492675781,267.8177795410156,289.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.419300079345703,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,0.0001092716265702,292.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.000115068287414,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,8.498904207954183e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,0.0001150683310697,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,0.0005458344239741,290.7035522460937,294.1499938964844,267.7900085449219,267.5589294433594,269.0610046386719,267.8077392578125,289.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.432497024536133,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,0.0001093969622161,292.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,8.508652535965666e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0005464605055749,290.69549560546875,294.1499938964844,267.7699890136719,267.5472717285156,269.0346069335937,267.7876281738281,289.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.458759307861328,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,0.0001093969622161,292.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,8.508652535965666e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0005464605055749,290.69549560546875,294.1499938964844,267.7699890136719,267.5472717285156,269.0346069335937,267.7876281738281,289.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.458759307861328,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001095207044272,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,8.518277172697708e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,0.0001153306147898,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0005470786127261,290.6873779296875,294.1499938964844,267.75,267.5352783203125,269.00830078125,267.7675170898437,289.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.484800338745117,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001095207044272,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,8.518277172697708e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,0.0001153306147898,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0005470786127261,290.6873779296875,294.1499938964844,267.75,267.5352783203125,269.00830078125,267.7675170898437,289.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.484800338745117,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,0.0001096425257856,292.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,8.527751924702898e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,0.0005476871156133,290.6792297363281,294.1499938964844,267.7300109863281,267.5229187011719,268.98211669921875,267.7474060058594,289.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51056480407715,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,0.0001096425257856,292.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,8.527751924702898e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,0.0005476871156133,290.6792297363281,294.1499938964844,267.7300109863281,267.5229187011719,268.98211669921875,267.7474060058594,289.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51056480407715,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.000109762098873,292.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,8.537052053725347e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0001155848221969,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0005482844426296,290.6709899902344,294.1499938964844,267.7099914550781,267.5100402832031,268.9560241699219,267.727294921875,289.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536001205444336,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.000109762098873,292.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,8.537052053725347e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0001155848221969,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0005482844426296,290.6709899902344,294.1499938964844,267.7099914550781,267.5100402832031,268.9560241699219,267.727294921875,289.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536001205444336,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0001098209322663,292.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0001156467260443,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,8.541627903468907e-05,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001156467697001,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,0.0005485782749019,290.6668395996094,294.1499938964844,267.70001220703125,267.50341796875,268.9430236816406,267.7172546386719,289.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.5485782623291,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.0001098790598916,292.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001157079459517,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,8.54614918353036e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001157079823315,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0005488686729222,290.6626892089844,294.1499938964844,267.69000244140625,267.49664306640625,268.9300231933594,267.7071838378906,289.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.561050415039062,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.0001099930450436,292.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,8.555014937883243e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001158280138042,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0005494380602613,290.6543273925781,294.1499938964844,267.6700134277344,267.4826354980469,268.9041442871094,267.6871032714844,289.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585657119750977,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.0001099930450436,292.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,8.555014937883243e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001158280138042,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0005494380602613,290.6543273925781,294.1499938964844,267.6700134277344,267.4826354980469,268.9041442871094,267.6871032714844,289.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585657119750977,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,0.000110103697807,292.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,8.563620940549299e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0005499907420016,290.6459045410156,294.1499938964844,267.6499938964844,267.4679260253906,268.8783264160156,267.6669921875,289.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60975456237793,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,0.000110103697807,292.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,8.563620940549299e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0005499907420016,290.6459045410156,294.1499938964844,267.6499938964844,267.4679260253906,268.8783264160156,267.6669921875,289.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60975456237793,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,0.000110210639832,292.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0005505249719135,290.6374206542969,294.1499938964844,267.6300048828125,267.45245361328125,268.8526306152344,267.6469116210937,289.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.633289337158203,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,0.000110210639832,292.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0005505249719135,290.6374206542969,294.1499938964844,267.6300048828125,267.45245361328125,268.8526306152344,267.6469116210937,289.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.633289337158203,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,0.0001103135364246,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0001161654654424,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001161655018222,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0005510389455594,290.6288757324219,294.1499938964844,267.6099853515625,267.4361267089844,268.8270263671875,267.6268005371094,289.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65620231628418,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,0.0001103135364246,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0001161654654424,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001161655018222,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0005510389455594,290.6288757324219,294.1499938964844,267.6099853515625,267.4361267089844,268.8270263671875,267.6268005371094,289.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65620231628418,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,0.0001103633476304,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0001162179178209,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,8.583816088503227e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001162179614766,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0005512877833098,290.62457275390625,294.1499938964844,267.6000061035156,267.4276123046875,268.8142395019531,267.61676025390625,289.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.667396545410156,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.000110412009235,292.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.0001162691623903,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,8.587601041654125e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0001162691987701,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0005515308585017,290.6202697753906,294.1499938964844,267.5899963378906,267.4188842773437,268.801513671875,267.6067199707031,289.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496293159539164e-08,0.0011764038354158,-0.0683256015181541,0.0,0.0,0.0,-0.017948092892766,60.0,-17.678417205810547,-0.0,-9.436093506565157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0001105057162931,292.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0005519989063031,290.6116027832031,294.1499938964844,267.57000732421875,267.40069580078125,268.7760925292969,267.5866394042969,289.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.699913024902344,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0001105057162931,292.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0005519989063031,290.6116027832031,294.1499938964844,267.57000732421875,267.40069580078125,268.7760925292969,267.5866394042969,289.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.699913024902344,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052673339844,0.0,0.0,0.0001105942137655,292.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0001164610293926,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,8.60177242429927e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001164610657724,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0005524409934878,290.6028747558594,294.1499938964844,267.54998779296875,267.38140869140625,268.7507629394531,267.56658935546875,289.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723318669041883e-08,0.0011783448280766,-0.0689164027571678,0.0,0.0,0.0,-0.0180606376379728,60.0,-17.720577239990234,-0.0,-9.467258621498333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052673339844,0.0,0.0,0.0001105942137655,292.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0001164610293926,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,8.60177242429927e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001164610657724,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0005524409934878,290.6028747558594,294.1499938964844,267.54998779296875,267.38140869140625,268.7507629394531,267.56658935546875,289.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723318669041883e-08,0.0011783448280766,-0.0689164027571678,0.0,0.0,0.0,-0.0180606376379728,60.0,-17.720577239990234,-0.0,-9.467258621498333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.851184071456928e-21,7.409432370646099e-21,-2.5582487030859548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
