time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1437.1580810546875,-791.902099609375,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,3552.441650390625,18000.0,0.0,0.0,0.0055302525870501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440805256366729,0.0440813899040222,-8.621702249911323e-07,0.0,5.612503173324512e-06,0.0,0.0,0.3767704367637634,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1437.1580810546875,-791.902099609375,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,3552.441650390625,18000.0,0.0,0.0,0.0055302525870501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440805256366729,0.0440813899040222,-8.621702249911323e-07,0.0,5.612503173324512e-06,0.0,0.0,0.3767704367637634,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80474853515625,297.1499938964844,293.1499938964844,0.0016475648153573,-146.45230102539062,289.0087585449219,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5685119628906,297.1499938964844,293.1499938964844,0.0017800242640078,-166.61941528320312,289.1976013183594,0.4959815740585327,0.050000000745058,0.0488451197743415,291.826904296875,297.1499938964844,293.1499938964844,0.0017394258175045,-120.25794982910156,289.1558532714844,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7747802734375,297.1499938964844,293.1499938964844,0.0018174174474552,-170.1191864013672,289.2742919921875,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2572021484375,297.1499938964844,293.1499938964844,0.001173228607513,-520.9440307617188,288.298828125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.5483703613281,291.1499938964844,269.8807373046875,269.318603515625,282.8178405761719,292.2580261230469,286.5960388183594,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,-131.913818359375,-2008.763427734375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2574768066406,292.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,9131.595703125,19080.0,0.0,0.0,0.0845637694001197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704930782318116,0.9705008864402772,-7.7845224950579e-06,0.0,8.582147711422294e-05,0.0,0.0,101.69953918457033,0.0,0.0,0.0,0.5616344809532166,4.0,0.0,1.0
281400,291.80474853515625,297.1499938964844,293.1499938964844,0.0016475648153573,-146.45230102539062,289.0087585449219,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5685119628906,297.1499938964844,293.1499938964844,0.0017800242640078,-166.61941528320312,289.1976013183594,0.4959815740585327,0.050000000745058,0.0488451197743415,291.826904296875,297.1499938964844,293.1499938964844,0.0017394258175045,-120.25794982910156,289.1558532714844,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7747802734375,297.1499938964844,293.1499938964844,0.0018174174474552,-170.1191864013672,289.2742919921875,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2572021484375,297.1499938964844,293.1499938964844,0.001173228607513,-520.9440307617188,288.298828125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.5483703613281,291.1499938964844,269.8807373046875,269.318603515625,282.8178405761719,292.2580261230469,286.5960388183594,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,-131.913818359375,-2008.763427734375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2574768066406,292.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,9131.595703125,19080.0,0.0,0.0,0.0845637694001197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704930782318116,0.9705008864402772,-7.7845224950579e-06,0.0,8.582147711422294e-05,0.0,0.0,101.69953918457033,0.0,0.0,0.0,0.5616344809532166,4.0,0.0,1.0
281460,291.8091735839844,297.1499938964844,293.1499938964844,0.002144674770534,-189.9737701416016,289.9110412597656,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5757141113281,297.1499938964844,293.1499938964844,0.0023589332122355,-220.0131683349609,290.22662353515625,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8287353515625,297.1499938964844,293.1499938964844,0.0022329629864543,-153.83456420898438,290.05029296875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.77606201171875,297.1499938964844,293.1499938964844,0.0023309057578444,-217.4032745361328,290.19891357421875,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2572631835937,297.1499938964844,293.1499938964844,0.0015194131992757,-672.3432006835938,288.9662170410156,0.4862402677536011,0.050000000745058,0.2325437813997268,286.6680603027344,291.1499938964844,269.8932800292969,269.3358459472656,282.8204040527344,292.25689697265625,286.6901550292969,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,171.0819549560547,-2340.909423828125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.5254211425781,294.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8427734375,19080.0,0.0,0.0,0.1492726951837539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879382371902466,1.287951946258545,-1.3699228475161362e-05,0.0,0.0001514928153483,0.0,0.0,237.5421295166016,0.0,0.0,0.0,0.7082440853118896,4.0,0.0,1.0
281520,291.8091735839844,297.1499938964844,293.1499938964844,0.002144674770534,-189.9737701416016,289.9110412597656,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5757141113281,297.1499938964844,293.1499938964844,0.0023589332122355,-220.0131683349609,290.22662353515625,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8287353515625,297.1499938964844,293.1499938964844,0.0022329629864543,-153.83456420898438,290.05029296875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.77606201171875,297.1499938964844,293.1499938964844,0.0023309057578444,-217.4032745361328,290.19891357421875,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2572631835937,297.1499938964844,293.1499938964844,0.0015194131992757,-672.3432006835938,288.9662170410156,0.4862402677536011,0.050000000745058,0.2325437813997268,286.6680603027344,291.1499938964844,269.8932800292969,269.3358459472656,282.8204040527344,292.25689697265625,286.6901550292969,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,171.0819549560547,-2340.909423828125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.5254211425781,294.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8427734375,19080.0,0.0,0.0,0.1492726951837539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879382371902466,1.287951946258545,-1.3699228475161362e-05,0.0,0.0001514928153483,0.0,0.0,237.5421295166016,0.0,0.0,0.0,0.7082440853118896,4.0,0.0,1.0
281580,291.81982421875,297.1499938964844,293.1499938964844,0.0025861668400466,-227.7451934814453,290.7431335449219,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5865173339844,297.1499938964844,293.1499938964844,0.0028819423168897,-267.09979248046875,291.1820678710937,0.4839413464069366,0.050000000745058,0.0490674711763858,291.83648681640625,297.1499938964844,293.1499938964844,0.0026732867117971,-183.0779724121093,290.8787536621094,0.4839413464069366,0.050000000745058,0.036241065710783,291.7828674316406,297.1499938964844,293.1499938964844,0.0027911432553082,-258.741455078125,291.0568542480469,0.4839413464069366,0.050000000745058,0.0490674711763858,292.26318359375,297.1499938964844,293.1499938964844,0.0018235706957057,-802.4934692382812,289.5871887207031,0.4839413464069366,0.050000000745058,0.232754960656166,286.8229675292969,291.1499938964844,269.9075927734375,269.35546875,282.8269958496094,292.26202392578125,286.88641357421875,1.0,0.1889256536960601,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962356567383,36.0,404.4016418457031,-2792.244140625,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.6805725097656,296.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.919921875,19080.0,0.0,0.0,0.1981457024812698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372477650642395,1.3724932670593262,-1.5556657672277652e-05,0.0,0.000201092698262,0.0,0.0,287.4561462402344,0.0,0.0,0.0,0.7506837248802185,4.0,0.0,1.0
281640,291.81982421875,297.1499938964844,293.1499938964844,0.0025861668400466,-227.7451934814453,290.7431335449219,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5865173339844,297.1499938964844,293.1499938964844,0.0028819423168897,-267.09979248046875,291.1820678710937,0.4839413464069366,0.050000000745058,0.0490674711763858,291.83648681640625,297.1499938964844,293.1499938964844,0.0026732867117971,-183.0779724121093,290.8787536621094,0.4839413464069366,0.050000000745058,0.036241065710783,291.7828674316406,297.1499938964844,293.1499938964844,0.0027911432553082,-258.741455078125,291.0568542480469,0.4839413464069366,0.050000000745058,0.0490674711763858,292.26318359375,297.1499938964844,293.1499938964844,0.0018235706957057,-802.4934692382812,289.5871887207031,0.4839413464069366,0.050000000745058,0.232754960656166,286.8229675292969,291.1499938964844,269.9075927734375,269.35546875,282.8269958496094,292.26202392578125,286.88641357421875,1.0,0.1889256536960601,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962356567383,36.0,404.4016418457031,-2792.244140625,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.6805725097656,296.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.919921875,19080.0,0.0,0.0,0.1981457024812698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372477650642395,1.3724932670593262,-1.5556657672277652e-05,0.0,0.000201092698262,0.0,0.0,287.4561462402344,0.0,0.0,0.0,0.7506837248802185,4.0,0.0,1.0
281700,291.8270263671875,297.1499938964844,293.1499938964844,0.0027828840538859,-243.7525787353516,291.1808166503906,0.4851526021957397,0.050000000745058,0.0465733148157596,291.5929260253906,297.1499938964844,293.1499938964844,0.0031195774208754,-287.4421081542969,291.6792297363281,0.4851526021957397,0.050000000745058,0.049043945968151,291.8421630859375,297.1499938964844,293.1499938964844,0.0028701385017484,-195.4890289306641,291.31549072265625,0.4851526021957397,0.050000000745058,0.0362236909568309,291.7879943847656,297.1499938964844,293.1499938964844,0.0029979012906551,-276.3543701171875,291.50750732421875,0.4851526021957397,0.050000000745058,0.049043945968151,292.2679748535156,297.1499938964844,293.1499938964844,0.0019570598378777,-856.8953247070312,289.9309997558594,0.4851526021957397,0.050000000745058,0.2326433509588241,286.9693298339844,291.1499938964844,269.91534423828125,269.3661499023437,282.83172607421875,292.2664489746094,287.0569763183594,1.0,0.1877357959747314,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.1214599609375,36.0,526.5967407226562,-3056.2373046875,44.18745803833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.9831237792969,297.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18619.6796875,20160.0,0.0,0.0,0.2167747616767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878716230392456,1.387887477874756,-1.590758802194614e-05,0.0,0.000219998837565,0.0,0.0,297.2375793457031,0.0,0.0,0.0,0.773407518863678,4.0,0.0,1.0
281760,291.8354187011719,297.1499938964844,293.1499938964844,0.0029642393346875,-257.7999267578125,291.63458251953125,0.4876580238342285,0.050000000745058,0.0465276315808296,291.5999450683594,297.1499938964844,293.1499938964844,0.0033422280102968,-305.5926513671875,292.1906433105469,0.4876580238342285,0.050000000745058,0.0489958375692367,291.8489685058594,297.1499938964844,293.1499938964844,0.0030520719010382,-206.39117431640625,291.7687072753906,0.4876580238342285,0.050000000745058,0.0361881591379642,291.79412841796875,297.1499938964844,293.1499938964844,0.0031897553708404,-291.8785095214844,291.9739990234375,0.4876580238342285,0.050000000745058,0.0489958375692367,292.2738342285156,297.1499938964844,293.1499938964844,0.002078560879454,-904.0635986328124,290.2991638183594,0.4876580238342285,0.050000000745058,0.2324151545763015,287.1640625,291.1499938964844,269.9234924316406,269.3773193359375,282.8372802734375,292.2720031738281,287.2756042480469,1.0,0.185458704829216,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957632422447204,0.2097333967685699,0.2860298454761505,0.0828812047839164,0.0,0.0,1.0,42.89906692504883,25.0,650.7852783203125,-3343.377197265625,43.09980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.383056640625,298.8225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,19578.52734375,20160.0,0.0,0.0,0.2317215353250503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231582880020142,1.4231749773025513,-1.672677171882242e-05,0.0,0.0002351678995182,0.0,0.0,320.4908752441406,0.0,0.0,0.0,0.7778561115264893,4.0,0.0,1.0
281820,291.8553771972656,297.1499938964844,293.1499938964844,0.0032822848297655,-280.0469970703125,292.5824279785156,0.4958303570747375,0.050000000745058,0.0463869571685791,291.6156311035156,297.1499938964844,293.1499938964844,0.0037440557498484,-335.28533935546875,293.247314453125,0.4958303570747375,0.050000000745058,0.0488477014005184,291.86553955078125,297.1499938964844,293.1499938964844,0.0033724580425769,-223.6854705810547,292.7165222167969,0.4958303570747375,0.050000000745058,0.0360787436366081,291.8091735839844,297.1499938964844,293.1499938964844,0.0035300019662827,-316.67108154296875,292.9461364746094,0.4958303570747375,0.050000000745058,0.0488477014005184,292.28863525390625,297.1499938964844,293.1499938964844,0.0022868262603878,-976.9990844726562,291.1015625,0.4958303570747375,0.050000000745058,0.2317124605178833,287.6908264160156,291.1499938964844,269.9408264160156,269.4010925292969,282.8507080078125,292.2861633300781,287.8450012207031,1.0,0.1784978508949279,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942643642425537,0.209142804145813,0.2851215600967407,0.0825103744864463,0.0,0.0,1.0,39.13562774658203,25.0,880.7454223632812,-3930.587158203125,39.764122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3303527832031,301.6783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.20703125,20160.0,0.0,0.0,0.2514533400535583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438474416732788,1.4384915828704834,-1.7088739696191624e-05,0.0,0.0002551931538619,0.0,0.0,330.9501953125,0.0,0.0,0.0,0.7855306267738342,4.0,0.0,1.0
281880,291.8553771972656,297.1499938964844,293.1499938964844,0.0032822848297655,-280.0469970703125,292.5824279785156,0.4958303570747375,0.050000000745058,0.0463869571685791,291.6156311035156,297.1499938964844,293.1499938964844,0.0037440557498484,-335.28533935546875,293.247314453125,0.4958303570747375,0.050000000745058,0.0488477014005184,291.86553955078125,297.1499938964844,293.1499938964844,0.0033724580425769,-223.6854705810547,292.7165222167969,0.4958303570747375,0.050000000745058,0.0360787436366081,291.8091735839844,297.1499938964844,293.1499938964844,0.0035300019662827,-316.67108154296875,292.9461364746094,0.4958303570747375,0.050000000745058,0.0488477014005184,292.28863525390625,297.1499938964844,293.1499938964844,0.0022868262603878,-976.9990844726562,291.1015625,0.4958303570747375,0.050000000745058,0.2317124605178833,287.6908264160156,291.1499938964844,269.9408264160156,269.4010925292969,282.8507080078125,292.2861633300781,287.8450012207031,1.0,0.1784978508949279,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942643642425537,0.209142804145813,0.2851215600967407,0.0825103744864463,0.0,0.0,1.0,39.13562774658203,25.0,880.7454223632812,-3930.587158203125,39.764122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3303527832031,301.6783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.20703125,20160.0,0.0,0.0,0.2514533400535583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438474416732788,1.4384915828704834,-1.7088739696191624e-05,0.0,0.0002551931538619,0.0,0.0,330.9501953125,0.0,0.0,0.0,0.7855306267738342,4.0,0.0,1.0
281940,291.8789978027344,297.1499938964844,293.1499938964844,0.0035483620595186,-295.31689453125,293.5598449707031,0.5031999349594116,0.050000000745058,0.0462746359407901,291.6333923339844,297.1499938964844,293.1499938964844,0.0040951455011963,-356.9544677734375,294.3230285644531,0.5031999349594116,0.050000000745058,0.0487294197082519,291.8856506347656,297.1499938964844,293.1499938964844,0.0036422973498702,-235.59780883789065,293.69500732421875,0.5031999349594116,0.050000000745058,0.0359913818538188,291.82745361328125,297.1499938964844,293.1499938964844,0.003819738747552,-333.981689453125,293.9457702636719,0.5031999349594116,0.050000000745058,0.0487294197082519,292.30694580078125,297.1499938964844,293.1499938964844,0.0024548303335905,-1024.6339111328125,291.9676513671875,0.5031999349594116,0.050000000745058,0.2311513870954513,288.3710632324219,291.1499938964844,269.9594421386719,269.4266662597656,282.8666687011719,292.3039855957031,288.5587463378906,1.0,0.173115074634552,0.9980406165122986,0.9980406165122986,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.130348205566406,25.0,1068.0587158203125,-4514.30908203125,37.11448287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27978515625,304.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.50390625,21240.0,0.0,0.0,0.2593008279800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426143169403076,1.442631483078003,-1.7187243429361843e-05,0.0,0.0002631573588587,0.0,0.0,333.8157958984375,0.0,0.0,0.0,0.8026044368743896,4.0,0.0,1.0
282000,291.8789978027344,297.1499938964844,293.1499938964844,0.0035483620595186,-295.31689453125,293.5598449707031,0.5031999349594116,0.050000000745058,0.0462746359407901,291.6333923339844,297.1499938964844,293.1499938964844,0.0040951455011963,-356.9544677734375,294.3230285644531,0.5031999349594116,0.050000000745058,0.0487294197082519,291.8856506347656,297.1499938964844,293.1499938964844,0.0036422973498702,-235.59780883789065,293.69500732421875,0.5031999349594116,0.050000000745058,0.0359913818538188,291.82745361328125,297.1499938964844,293.1499938964844,0.003819738747552,-333.981689453125,293.9457702636719,0.5031999349594116,0.050000000745058,0.0487294197082519,292.30694580078125,297.1499938964844,293.1499938964844,0.0024548303335905,-1024.6339111328125,291.9676513671875,0.5031999349594116,0.050000000745058,0.2311513870954513,288.3710632324219,291.1499938964844,269.9594421386719,269.4266662597656,282.8666687011719,292.3039855957031,288.5587463378906,1.0,0.173115074634552,0.9980406165122986,0.9980406165122986,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.130348205566406,25.0,1068.0587158203125,-4514.30908203125,37.11448287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27978515625,304.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.50390625,21240.0,0.0,0.0,0.2593008279800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426143169403076,1.442631483078003,-1.7187243429361843e-05,0.0,0.0002631573588587,0.0,0.0,333.8157958984375,0.0,0.0,0.0,0.8026044368743896,4.0,0.0,1.0
282060,291.9056091308594,297.1499938964844,293.1499938964844,0.0037657513748854,-304.3134155273437,294.5399475097656,0.509501576423645,0.050000000745058,0.0461898632347583,291.6529541015625,297.1499938964844,293.1499938964844,0.0043973051942884,-371.2505493164063,295.3883972167969,0.509501576423645,0.050000000745058,0.0486401505768299,291.9085388183594,297.1499938964844,293.1499938964844,0.0038644715677946,-242.6558990478516,294.6766662597656,0.509501576423645,0.050000000745058,0.0359254479408264,291.84832763671875,297.1499938964844,293.1499938964844,0.004061481449753,-344.51513671875,294.94500732421875,0.509501576423645,0.050000000745058,0.0486401505768299,292.32818603515625,297.1499938964844,293.1499938964844,0.0025859004817903,-1049.791259765625,292.8690185546875,0.509501576423645,0.050000000745058,0.2307279407978058,289.1682434082031,291.1499938964844,269.9791564941406,269.4537048339844,282.884765625,292.3248291015625,289.38018798828125,1.0,0.1688157320022583,0.9984822869300842,0.9984822869300842,1.0,1.0,-0.4921640157699585,0.2083470970392227,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.86191940307617,25.0,1204.158935546875,-5070.302734375,35.122779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0427551269531,307.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5859375,21240.0,0.0,0.0,0.2575322091579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759708642959597,1.4759888648986816,-1.7991249478654936e-05,0.0,0.0002613624383229,0.0,0.0,357.51129150390625,0.0,0.0,0.0,0.8060332536697388,4.0,0.0,1.0
282120,291.9056091308594,297.1499938964844,293.1499938964844,0.0037657513748854,-304.3134155273437,294.5399475097656,0.509501576423645,0.050000000745058,0.0461898632347583,291.6529541015625,297.1499938964844,293.1499938964844,0.0043973051942884,-371.2505493164063,295.3883972167969,0.509501576423645,0.050000000745058,0.0486401505768299,291.9085388183594,297.1499938964844,293.1499938964844,0.0038644715677946,-242.6558990478516,294.6766662597656,0.509501576423645,0.050000000745058,0.0359254479408264,291.84832763671875,297.1499938964844,293.1499938964844,0.004061481449753,-344.51513671875,294.94500732421875,0.509501576423645,0.050000000745058,0.0486401505768299,292.32818603515625,297.1499938964844,293.1499938964844,0.0025859004817903,-1049.791259765625,292.8690185546875,0.509501576423645,0.050000000745058,0.2307279407978058,289.1682434082031,291.1499938964844,269.9791564941406,269.4537048339844,282.884765625,292.3248291015625,289.38018798828125,1.0,0.1688157320022583,0.9984822869300842,0.9984822869300842,1.0,1.0,-0.4921640157699585,0.2083470970392227,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.86191940307617,25.0,1204.158935546875,-5070.302734375,35.122779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0427551269531,307.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5859375,21240.0,0.0,0.0,0.2575322091579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759708642959597,1.4759888648986816,-1.7991249478654936e-05,0.0,0.0002613624383229,0.0,0.0,357.51129150390625,0.0,0.0,0.0,0.8060332536697388,4.0,0.0,1.0
282180,291.9344177246094,297.1499938964844,293.1499938964844,0.0039365855045616,-307.9190979003906,295.4947204589844,0.5149822235107422,0.050000000745058,0.0461236909031868,291.67388916015625,297.1499938964844,293.1499938964844,0.0046507432125508,-379.0769348144531,296.414794921875,0.5149822235107422,0.050000000745058,0.0485704690217971,291.93359375,297.1499938964844,293.1499938964844,0.0040406882762908,-245.5290679931641,295.6331787109375,0.5149822235107422,0.050000000745058,0.0358739830553531,291.8711853027344,297.1499938964844,293.1499938964844,0.0042564161121845,-349.1774597167969,295.9155578613281,0.5149822235107422,0.050000000745058,0.0485704690217971,292.3516845703125,297.1499938964844,293.1499938964844,0.0026826558168977,-1055.8575439453125,293.77447509765625,0.5149822235107422,0.050000000745058,0.2303973883390426,290.0391845703125,291.1499938964844,269.99981689453125,269.4820861816406,282.9046325683594,292.3479919433594,290.26287841796875,1.0,0.1653743982315063,0.9989238977432252,0.9989238977432252,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,1.0,32.09089279174805,25.0,1273.673095703125,-5553.3232421875,33.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4872741699219,309.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.169921875,21240.0,0.0,0.0,0.2485009729862213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480644941329956,1.4806630611419678,-1.810537651181221e-05,0.0,0.0002521968854125,0.0,0.0,360.9185180664063,0.0,0.0,0.0,0.8083714842796326,4.0,0.0,1.0
282240,291.9344177246094,297.1499938964844,293.1499938964844,0.0039365855045616,-307.9190979003906,295.4947204589844,0.5149822235107422,0.050000000745058,0.0461236909031868,291.67388916015625,297.1499938964844,293.1499938964844,0.0046507432125508,-379.0769348144531,296.414794921875,0.5149822235107422,0.050000000745058,0.0485704690217971,291.93359375,297.1499938964844,293.1499938964844,0.0040406882762908,-245.5290679931641,295.6331787109375,0.5149822235107422,0.050000000745058,0.0358739830553531,291.8711853027344,297.1499938964844,293.1499938964844,0.0042564161121845,-349.1774597167969,295.9155578613281,0.5149822235107422,0.050000000745058,0.0485704690217971,292.3516845703125,297.1499938964844,293.1499938964844,0.0026826558168977,-1055.8575439453125,293.77447509765625,0.5149822235107422,0.050000000745058,0.2303973883390426,290.0391845703125,291.1499938964844,269.99981689453125,269.4820861816406,282.9046325683594,292.3479919433594,290.26287841796875,1.0,0.1653743982315063,0.9989238977432252,0.9989238977432252,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,1.0,32.09089279174805,25.0,1273.673095703125,-5553.3232421875,33.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4872741699219,309.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.169921875,21240.0,0.0,0.0,0.2485009729862213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480644941329956,1.4806630611419678,-1.810537651181221e-05,0.0,0.0002521968854125,0.0,0.0,360.9185180664063,0.0,0.0,0.0,0.8083714842796326,4.0,0.0,1.0
282300,291.94940185546875,297.1499938964844,293.1499938964844,0.0040056239813566,-308.0491027832031,295.9541015625,0.5174334645271301,0.050000000745058,0.0460961125791072,291.6846618652344,297.1499938964844,293.1499938964844,0.0047595147043466,-380.930908203125,296.90509033203125,0.5174334645271301,0.050000000745058,0.0485414266586303,291.9467163085937,297.1499938964844,293.1499938964844,0.0041124913841485,-245.66221618652344,296.0934143066406,0.5174334645271301,0.050000000745058,0.0358525328338146,291.8831787109375,297.1499938964844,293.1499938964844,0.0043371068313717,-349.6714782714844,296.3815612792969,0.5174334645271301,0.050000000745058,0.0485414266586303,292.3640441894531,297.1499938964844,293.1499938964844,0.0027193988207727,-1053.084228515625,294.2186279296875,0.5174334645271301,0.050000000745058,0.2302596271038055,290.4873352050781,291.1499938964844,270.0104675292969,269.4967041015625,282.91510009765625,292.3602294921875,290.7128601074219,1.0,0.1639166325330734,0.999144732952118,0.999144732952118,1.0,1.0,-0.4911649525165558,0.2079933136701584,0.2831716537475586,0.0816110596060752,0.0,0.0,1.0,31.352670669555664,25.0,1284.6011962890625,-5765.13330078125,32.92793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5643310546875,310.63494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.484375,22320.0,0.0,0.0,0.2419625222682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481459140777588,1.4814772605895996,-1.812529444578104e-05,0.0,0.0002455612120684,0.0,0.0,361.5142517089844,0.0,0.0,0.0,0.8237788081169128,4.0,0.0,1.0
282360,291.96466064453125,297.1499938964844,293.1499938964844,0.0040643173269927,-307.2379455566406,296.3982849121094,0.5197020173072815,0.050000000745058,0.0460716001689434,291.695556640625,297.1499938964844,293.1499938964844,0.0048567061312496,-381.6141052246094,297.3770751953125,0.5197020173072815,0.050000000745058,0.048515610396862,291.9601135253906,297.1499938964844,293.1499938964844,0.0041739661246538,-245.0617828369141,296.53839111328125,0.5197020173072815,0.050000000745058,0.035833466798067,291.8953857421875,297.1499938964844,293.1499938964844,0.0044071213342249,-349.13006591796875,296.83160400390625,0.5197020173072815,0.050000000745058,0.048515610396862,292.376708984375,297.1499938964844,293.1499938964844,0.0027489715721458,-1047.0892333984375,294.6529846191406,0.5197020173072815,0.050000000745058,0.2301371693611145,290.93731689453125,291.1499938964844,270.0212707519531,269.51153564453125,282.92584228515625,292.372802734375,291.16290283203125,1.0,0.1626088321208953,0.9993157386779784,0.9993157386779784,0.9999540448188782,1.0,-0.49090376496315,0.20790496468544,0.2829987704753876,0.0815202817320823,0.0,0.0,1.0,30.696474075317383,25.0,1284.3470458984375,-5965.7548828125,32.35539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5354309082031,311.5904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.470703125,22320.0,0.0,0.0,0.2344332784414291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080689191818235,1.5080877542495728,-1.878227158158552e-05,0.0,0.0002379199722781,0.0,0.0,381.3468322753906,0.0,0.0,0.0,0.8237940073013306,4.0,0.0,1.0
282420,291.9956359863281,297.1499938964844,293.1499938964844,0.0041557480581104,-303.53045654296875,297.2341613769531,0.5237257480621338,0.050000000745058,0.0460303165018558,291.7174987792969,297.1499938964844,293.1499938964844,0.0050218007527291,-380.351318359375,298.26031494140625,0.5237257480621338,0.050000000745058,0.0484721399843692,291.9874572753906,297.1499938964844,293.1499938964844,0.0042710010893642,-242.2377319335937,297.37579345703125,0.5237257480621338,0.050000000745058,0.0358013585209846,291.92022705078125,297.1499938964844,293.1499938964844,0.0045203482732176,-345.754150390625,297.6772155761719,0.5237257480621338,0.050000000745058,0.0484721399843692,292.4025573730469,297.1499938964844,293.1499938964844,0.0027901902794837,-1027.994873046875,295.4828491210937,0.5237257480621338,0.050000000745058,0.229930967092514,291.8261108398437,291.1499938964844,270.0433654785156,269.5418395996094,282.94793701171875,292.3985595703125,292.0427551269531,1.0,0.1603797227144241,0.9996578693389891,0.9996578693389891,0.9998621940612792,1.0,-0.4904638528823852,0.2077609300613403,0.2827029228210449,0.0813596025109291,0.0,0.0,0.8640537261962891,29.591278076171875,25.0,1232.4495849609375,-6255.04052734375,31.392446517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14862060546875,313.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23596.759765625,22320.0,0.0,0.0,0.2173856049776077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464285373687744,1.446446657180786,-1.8040989743894897e-05,0.0,0.0002206187491538,0.0,0.0,346.4711303710937,0.0,0.0,0.0,0.7917808890342712,4.0,0.0,1.0
282480,291.9956359863281,297.1499938964844,293.1499938964844,0.0041557480581104,-303.53045654296875,297.2341613769531,0.5237257480621338,0.050000000745058,0.0460303165018558,291.7174987792969,297.1499938964844,293.1499938964844,0.0050218007527291,-380.351318359375,298.26031494140625,0.5237257480621338,0.050000000745058,0.0484721399843692,291.9874572753906,297.1499938964844,293.1499938964844,0.0042710010893642,-242.2377319335937,297.37579345703125,0.5237257480621338,0.050000000745058,0.0358013585209846,291.92022705078125,297.1499938964844,293.1499938964844,0.0045203482732176,-345.754150390625,297.6772155761719,0.5237257480621338,0.050000000745058,0.0484721399843692,292.4025573730469,297.1499938964844,293.1499938964844,0.0027901902794837,-1027.994873046875,295.4828491210937,0.5237257480621338,0.050000000745058,0.229930967092514,291.8261108398437,291.1499938964844,270.0433654785156,269.5418395996094,282.94793701171875,292.3985595703125,292.0427551269531,1.0,0.1603797227144241,0.9996578693389891,0.9996578693389891,0.9998621940612792,1.0,-0.4904638528823852,0.2077609300613403,0.2827029228210449,0.0813596025109291,0.0,0.0,0.8640537261962891,29.591278076171875,25.0,1232.4495849609375,-6255.04052734375,31.392446517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14862060546875,313.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23596.759765625,22320.0,0.0,0.0,0.2173856049776077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464285373687744,1.446446657180786,-1.8040989743894897e-05,0.0,0.0002206187491538,0.0,0.0,346.4711303710937,0.0,0.0,0.0,0.7917808890342712,4.0,0.0,1.0
282540,292.02667236328125,297.1499938964844,293.1499938964844,0.0042235483415424,-298.75665283203125,297.97491455078125,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7391052246094,297.1499938964844,293.1499938964844,0.0051603936590254,-377.6765747070313,299.0421447753906,0.5271279215812683,0.050000000745058,0.0484374873340129,292.0149230957031,297.1499938964844,293.1499938964844,0.004344561137259,-238.6005706787109,298.1182861328125,0.5271279215812683,0.050000000745058,0.0357757657766342,291.94512939453125,297.1499938964844,293.1499938964844,0.0046094669960439,-341.23614501953125,298.42681884765625,0.5271279215812683,0.050000000745058,0.0484374873340129,292.42852783203125,297.1499938964844,293.1499938964844,0.0028148493729531,-1005.2697143554688,296.2262878417969,0.5271279215812683,0.050000000745058,0.2297665923833847,292.6430358886719,291.1499938964844,270.06591796875,269.5727844238281,282.9705505371094,292.4245300292969,292.8266296386719,1.0,0.1585780084133148,1.0,1.0,0.9997702836990356,1.0,-0.4901131987571716,0.2076506167650222,0.2824625968933105,0.0812248662114143,0.0,0.0,0.6091461181640625,28.7102108001709,25.0,1054.478271484375,-6223.8525390625,30.625995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3612060546875,313.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,27990.3359375,21240.0,0.0,0.0,0.198721706867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0092620849609375,1.0092746019363403,-1.2515501111920456e-05,0.0,0.0002016772778006,0.0,0.0,151.84320068359375,0.0,0.0,0.0,0.5768842697143555,4.0,0.0,1.0
282600,292.02667236328125,297.1499938964844,293.1499938964844,0.0042235483415424,-298.75665283203125,297.97491455078125,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7391052246094,297.1499938964844,293.1499938964844,0.0051603936590254,-377.6765747070313,299.0421447753906,0.5271279215812683,0.050000000745058,0.0484374873340129,292.0149230957031,297.1499938964844,293.1499938964844,0.004344561137259,-238.6005706787109,298.1182861328125,0.5271279215812683,0.050000000745058,0.0357757657766342,291.94512939453125,297.1499938964844,293.1499938964844,0.0046094669960439,-341.23614501953125,298.42681884765625,0.5271279215812683,0.050000000745058,0.0484374873340129,292.42852783203125,297.1499938964844,293.1499938964844,0.0028148493729531,-1005.2697143554688,296.2262878417969,0.5271279215812683,0.050000000745058,0.2297665923833847,292.6430358886719,291.1499938964844,270.06591796875,269.5727844238281,282.9705505371094,292.4245300292969,292.8266296386719,1.0,0.1585780084133148,1.0,1.0,0.9997702836990356,1.0,-0.4901131987571716,0.2076506167650222,0.2824625968933105,0.0812248662114143,0.0,0.0,0.6091461181640625,28.7102108001709,25.0,1054.478271484375,-6223.8525390625,30.625995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3612060546875,313.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,27990.3359375,21240.0,0.0,0.0,0.198721706867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0092620849609375,1.0092746019363403,-1.2515501111920456e-05,0.0,0.0002016772778006,0.0,0.0,151.84320068359375,0.0,0.0,0.0,0.5768842697143555,4.0,0.0,1.0
282660,292.0566711425781,297.1499938964844,293.1499938964844,0.0043178717605769,-298.7286682128906,298.5425720214844,0.5299851298332214,0.050000000745058,0.0459710583090782,291.75958251953125,297.1499938964844,293.1499938964844,0.0053394632413983,-381.06634521484375,299.6632080078125,0.5299851298332214,0.050000000745058,0.04840974137187,292.0415344238281,297.1499938964844,293.1499938964844,0.0044465251266956,-238.7853546142578,298.69000244140625,0.5299851298332214,0.050000000745058,0.035755269229412,291.9690856933594,297.1499938964844,293.1499938964844,0.0047307997010648,-342.2293701171875,299.0097351074219,0.5299851298332214,0.050000000745058,0.04840974137187,292.4533996582031,297.1499938964844,293.1499938964844,0.0028524636290967,-997.6395263671876,296.77490234375,0.5299851298332214,0.050000000745058,0.2296349555253982,293.2151794433594,291.1499938964844,270.0887756347656,269.6041259765625,282.9929504394531,292.4496765136719,293.2835388183594,1.0,0.1571186631917953,1.0,1.0,0.9993388056755066,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.2909457981586456,28.00459289550781,25.0,466.7077941894531,-5147.9755859375,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.875,278.1499938964844,0.0,18000.0,313.1499938964844,25754.607421875,21240.0,0.0,0.0,0.1779399961233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387529850006103,0.3387595415115356,-6.559344456036342e-06,0.0,0.0001805864740163,0.0,0.0,21.55327796936035,0.0,0.0,0.0,0.3552407920360565,4.0,0.0,1.0
282720,292.0566711425781,297.1499938964844,293.1499938964844,0.0043178717605769,-298.7286682128906,298.5425720214844,0.5299851298332214,0.050000000745058,0.0459710583090782,291.75958251953125,297.1499938964844,293.1499938964844,0.0053394632413983,-381.06634521484375,299.6632080078125,0.5299851298332214,0.050000000745058,0.04840974137187,292.0415344238281,297.1499938964844,293.1499938964844,0.0044465251266956,-238.7853546142578,298.69000244140625,0.5299851298332214,0.050000000745058,0.035755269229412,291.9690856933594,297.1499938964844,293.1499938964844,0.0047307997010648,-342.2293701171875,299.0097351074219,0.5299851298332214,0.050000000745058,0.04840974137187,292.4533996582031,297.1499938964844,293.1499938964844,0.0028524636290967,-997.6395263671876,296.77490234375,0.5299851298332214,0.050000000745058,0.2296349555253982,293.2151794433594,291.1499938964844,270.0887756347656,269.6041259765625,282.9929504394531,292.4496765136719,293.2835388183594,1.0,0.1571186631917953,1.0,1.0,0.9993388056755066,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.2909457981586456,28.00459289550781,25.0,466.7077941894531,-5147.9755859375,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.875,278.1499938964844,0.0,18000.0,313.1499938964844,25754.607421875,21240.0,0.0,0.0,0.1779399961233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387529850006103,0.3387595415115356,-6.559344456036342e-06,0.0,0.0001805864740163,0.0,0.0,21.55327796936035,0.0,0.0,0.0,0.3552407920360565,4.0,0.0,1.0
282780,292.0827331542969,297.1499938964844,293.1499938964844,0.0045741470530629,-317.6899108886719,298.7516174316406,0.532371461391449,0.050000000745058,0.0459498763084411,291.7770080566406,297.1499938964844,293.1499938964844,0.0057452344335615,-408.8483276367188,299.99102783203125,0.532371461391449,0.050000000745058,0.0483874343335628,292.0649108886719,297.1499938964844,293.1499938964844,0.0047166468575596,-254.12315368652344,298.9111633300781,0.532371461391449,0.050000000745058,0.0357387922704219,291.9900817871094,297.1499938964844,293.1499938964844,0.0050370483659207,-365.0033264160156,299.2609558105469,0.532371461391449,0.050000000745058,0.0483874343335628,292.4743957519531,297.1499938964844,293.1499938964844,0.002984968945384,-1052.0421142578125,296.8617553710937,0.532371461391449,0.050000000745058,0.2295291572809219,293.11090087890625,291.1499938964844,270.1117553710937,269.6356506347656,283.013671875,292.47149658203125,292.9635925292969,1.0,0.1559347063302993,1.0,1.0,0.9989073276519777,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.081031359732151,0.0,0.0,0.0266670025885105,27.43741035461425,25.0,-608.8997802734375,-3438.45849609375,29.520666122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3751525878906,310.0701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,22347.966796875,21240.0,0.0,0.0,0.1528914719820022,0.0,0.0,0.0,0.0,1.0,0.0006799192051403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030670329928398,0.1042478531599044,-0.0011808205163106,0.0,0.0001551653986098,0.0,0.0,4.9562530517578125,0.0,0.0,0.0,0.2974575161933899,4.0,0.0,1.0
282840,292.0827331542969,297.1499938964844,293.1499938964844,0.0045741470530629,-317.6899108886719,298.7516174316406,0.532371461391449,0.050000000745058,0.0459498763084411,291.7770080566406,297.1499938964844,293.1499938964844,0.0057452344335615,-408.8483276367188,299.99102783203125,0.532371461391449,0.050000000745058,0.0483874343335628,292.0649108886719,297.1499938964844,293.1499938964844,0.0047166468575596,-254.12315368652344,298.9111633300781,0.532371461391449,0.050000000745058,0.0357387922704219,291.9900817871094,297.1499938964844,293.1499938964844,0.0050370483659207,-365.0033264160156,299.2609558105469,0.532371461391449,0.050000000745058,0.0483874343335628,292.4743957519531,297.1499938964844,293.1499938964844,0.002984968945384,-1052.0421142578125,296.8617553710937,0.532371461391449,0.050000000745058,0.2295291572809219,293.11090087890625,291.1499938964844,270.1117553710937,269.6356506347656,283.013671875,292.47149658203125,292.9635925292969,1.0,0.1559347063302993,1.0,1.0,0.9989073276519777,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.081031359732151,0.0,0.0,0.0266670025885105,27.43741035461425,25.0,-608.8997802734375,-3438.45849609375,29.520666122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3751525878906,310.0701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,22347.966796875,21240.0,0.0,0.0,0.1528914719820022,0.0,0.0,0.0,0.0,1.0,0.0006799192051403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030670329928398,0.1042478531599044,-0.0011808205163106,0.0,0.0001551653986098,0.0,0.0,4.9562530517578125,0.0,0.0,0.0,0.2974575161933899,4.0,0.0,1.0
282900,292.09283447265625,297.1499938964844,293.1499938964844,0.0047825216315686,-335.6878356933594,298.7245178222656,0.5334100127220154,0.050000000745058,0.0459408797323703,291.78387451171875,297.1499938964844,293.1499938964844,0.0060609364882111,-433.4788208007813,300.0561218261719,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0744323730469,297.1499938964844,293.1499938964844,0.0049339449033141,-268.52056884765625,298.8930053710937,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9986267089844,297.1499938964844,293.1499938964844,0.0052804611623287,-386.00286865234375,299.2672119140625,0.5334100127220154,0.050000000745058,0.0483779609203338,292.4823608398437,297.1499938964844,293.1499938964844,0.0031015016138553,-1108.5655517578125,296.7219543457031,0.5334100127220154,0.050000000745058,0.2294842153787613,292.7713317871094,291.1499938964844,270.1232604980469,269.6513977050781,283.02276611328125,292.4800109863281,292.5757141113281,1.0,0.155428871512413,1.0,1.0,0.9986916184425354,1.0,-0.4895108044147491,0.2074692547321319,0.2820415496826172,0.0809978246688842,0.0,0.0,0.0,27.196533203125,25.0,-942.6128540039062,-2878.939208984375,29.31173324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9345397949219,308.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,21790.67578125,20160.0,0.0,0.0,0.1382982581853866,0.0,0.0,0.0,0.0,1.0,0.0036151998210698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557695254683494,0.0815549418330192,-0.0257854200899601,0.0,0.0001403551432304,0.0,0.0,3.721445560455322,0.0,0.0,0.0,0.2746818661689758,4.0,0.0,1.0
