time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.1008605957031,297.1499938964844,293.1499938964844,0.0050245122984051,-357.3683166503906,298.6672668457031,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7894592285156,297.1499938964844,293.1499938964844,0.0064321658574044,-462.9124145507813,300.1037902832031,0.5343563556671143,0.050000000745058,0.0483694449067115,292.082275390625,297.1499938964844,293.1499938964844,0.0051862290129065,-285.8355407714844,298.84552001953125,0.5343563556671143,0.050000000745058,0.0357255078852176,292.0057678222656,297.1499938964844,293.1499938964844,0.0055636153556406,-411.1869812011719,299.2474060058594,0.5343563556671143,0.050000000745058,0.0483694449067115,292.4885559082031,297.1499938964844,293.1499938964844,0.0032345021609216,-1176.761474609375,296.5322265625,0.5343563556671143,0.050000000745058,0.2294438183307647,292.34210205078125,291.1499938964844,270.1347351074219,269.6671142578125,283.0309143066406,292.4867553710937,292.02215576171875,1.0,0.1549727916717529,1.0,1.0,0.9984764456748962,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700489044189,0.0,0.0,0.0,26.980091094970703,25.0,-1909.183349609375,-0.0,29.124061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4635925292969,304.1970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20523.23046875,20160.0,0.0,0.0,0.1229306012392044,0.0,0.0,0.0,0.0,1.0,0.009092123247683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004085784021299,0.0619931444525718,-0.0615845657885074,0.0,0.0001247589243575,0.0,0.0,2.620179414749145,0.0,0.0,0.0,0.27857106924057,4.0,0.0,1.0
283020,292.10821533203125,297.1499938964844,293.1499938964844,0.0058144466020166,-435.0666198730469,298.1582336425781,0.536001980304718,0.050000000745058,0.045918982475996,291.7952880859375,297.1499938964844,293.1499938964844,0.0076600941829383,-565.5545043945312,299.94097900390625,0.536001980304718,0.050000000745058,0.048354897648096,292.0904846191406,297.1499938964844,293.1499938964844,0.0060093873180449,-347.6894836425781,298.3689880371094,0.536001980304718,0.050000000745058,0.0357147641479969,292.01416015625,297.1499938964844,293.1499938964844,0.0064880033023655,-500.3966369628906,298.8621826171875,0.536001980304718,0.050000000745058,0.048354897648096,292.4930114746094,297.1499938964844,293.1499938964844,0.0036704032681882,-1429.594970703125,295.5509033203125,0.536001980304718,0.050000000745058,0.2293748259544372,290.4662475585937,291.1499938964844,270.15753173828125,269.6983337402344,283.04302978515625,292.4928894042969,290.17095947265625,1.0,0.1541904211044311,1.0,1.0,0.998046100139618,1.0,-0.4892774522304535,0.2073938548564911,0.2818835973739624,0.0809313282370567,0.0,0.0,0.125255286693573,26.61043930053711,25.0,-1434.7308349609375,-3537.1416015625,28.803691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5223083496094,308.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,19919.298828125,20160.0,0.0,0.0,0.0772904306650161,0.0,0.0,0.0,0.0,1.0,0.0056187757290899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871084183454513,0.128762736916542,-0.0416543111205101,0.0,7.843995990697294e-05,0.0,0.0,5.477041721343994,0.0,0.0,0.0,0.2857510149478912,4.0,0.0,1.0
283080,292.10821533203125,297.1499938964844,293.1499938964844,0.0058144466020166,-435.0666198730469,298.1582336425781,0.536001980304718,0.050000000745058,0.045918982475996,291.7952880859375,297.1499938964844,293.1499938964844,0.0076600941829383,-565.5545043945312,299.94097900390625,0.536001980304718,0.050000000745058,0.048354897648096,292.0904846191406,297.1499938964844,293.1499938964844,0.0060093873180449,-347.6894836425781,298.3689880371094,0.536001980304718,0.050000000745058,0.0357147641479969,292.01416015625,297.1499938964844,293.1499938964844,0.0064880033023655,-500.3966369628906,298.8621826171875,0.536001980304718,0.050000000745058,0.048354897648096,292.4930114746094,297.1499938964844,293.1499938964844,0.0036704032681882,-1429.594970703125,295.5509033203125,0.536001980304718,0.050000000745058,0.2293748259544372,290.4662475585937,291.1499938964844,270.15753173828125,269.6983337402344,283.04302978515625,292.4928894042969,290.17095947265625,1.0,0.1541904211044311,1.0,1.0,0.998046100139618,1.0,-0.4892774522304535,0.2073938548564911,0.2818835973739624,0.0809313282370567,0.0,0.0,0.125255286693573,26.61043930053711,25.0,-1434.7308349609375,-3537.1416015625,28.803691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5223083496094,308.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,19919.298828125,20160.0,0.0,0.0,0.0772904306650161,0.0,0.0,0.0,0.0,1.0,0.0056187757290899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871084183454513,0.128762736916542,-0.0416543111205101,0.0,7.843995990697294e-05,0.0,0.0,5.477041721343994,0.0,0.0,0.0,0.2857510149478912,4.0,0.0,1.0
283140,292.1133728027344,297.1499938964844,293.1499938964844,0.0060860868543386,-445.653564453125,298.5813293457031,0.5373629927635193,0.050000000745058,0.0459077842533588,291.79864501953125,297.1499938964844,293.1499938964844,0.0081098629161715,-580.08251953125,300.4644470214844,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0957946777344,297.1499938964844,293.1499938964844,0.0062900832854211,-355.90087890625,298.7958068847656,0.5373629927635193,0.050000000745058,0.0357060544192791,292.02008056640625,297.1499938964844,293.1499938964844,0.0068032452836632,-512.043701171875,299.3099365234375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4954528808594,297.1499938964844,293.1499938964844,0.0038343339692801,-1471.3453369140625,295.868896484375,0.5373629927635193,0.050000000745058,0.2293189018964767,290.6045837402344,291.1499938964844,270.1799621582031,269.7290344238281,283.05322265625,292.4947509765625,290.7421264648437,1.0,0.1535534560680389,1.0,1.0,0.9976157546043396,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.2101637423038482,26.311019897460938,25.0,208.15855407714844,-4387.01416015625,28.544322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.414794921875,313.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20015.375,19080.0,0.0,0.0,0.0484215542674064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579259634017944,0.1579307317733764,-4.765272024087608e-06,0.0,4.9141723138745874e-05,0.0,0.0,6.965115070343018,0.0,0.0,0.0,0.2778105735778808,4.0,0.0,1.0
283200,292.1133728027344,297.1499938964844,293.1499938964844,0.0060860868543386,-445.653564453125,298.5813293457031,0.5373629927635193,0.050000000745058,0.0459077842533588,291.79864501953125,297.1499938964844,293.1499938964844,0.0081098629161715,-580.08251953125,300.4644470214844,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0957946777344,297.1499938964844,293.1499938964844,0.0062900832854211,-355.90087890625,298.7958068847656,0.5373629927635193,0.050000000745058,0.0357060544192791,292.02008056640625,297.1499938964844,293.1499938964844,0.0068032452836632,-512.043701171875,299.3099365234375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4954528808594,297.1499938964844,293.1499938964844,0.0038343339692801,-1471.3453369140625,295.868896484375,0.5373629927635193,0.050000000745058,0.2293189018964767,290.6045837402344,291.1499938964844,270.1799621582031,269.7290344238281,283.05322265625,292.4947509765625,290.7421264648437,1.0,0.1535534560680389,1.0,1.0,0.9976157546043396,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.2101637423038482,26.311019897460938,25.0,208.15855407714844,-4387.01416015625,28.544322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.414794921875,313.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20015.375,19080.0,0.0,0.0,0.0484215542674064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579259634017944,0.1579307317733764,-4.765272024087608e-06,0.0,4.9141723138745874e-05,0.0,0.0,6.965115070343018,0.0,0.0,0.0,0.2778105735778808,4.0,0.0,1.0
283260,292.1231384277344,297.1499938964844,293.1499938964844,0.0063184229657053,-454.5371398925781,299.0555419921875,0.5384865403175354,0.050000000745058,0.0458986945450305,291.80401611328125,297.1499938964844,293.1499938964844,0.0085564544424414,-594.5245971679688,301.0160522460937,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1044006347656,297.1499938964844,293.1499938964844,0.0065364963375031,-363.0518493652344,299.2742919921875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0285339355469,297.1499938964844,293.1499938964844,0.0070914654061198,-522.7263793945312,299.80291748046875,0.5384865403175354,0.050000000745058,0.0483335368335247,292.502197265625,297.1499938964844,293.1499938964844,0.0039417380467057,-1495.434326171875,296.2828674316406,0.5384865403175354,0.050000000745058,0.2292734831571579,290.9346618652344,291.1499938964844,270.201904296875,269.759033203125,283.06610107421875,292.5010681152344,290.9653015136719,1.0,0.1530344933271408,1.0,1.0,0.9971857070922852,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.2117307186126709,26.068090438842773,25.0,269.3013916015625,-4241.51123046875,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4402160644531,312.9009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,19101.71484375,19080.0,0.0,0.0,0.0309552885591983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556658595800399,0.1556704044342041,-4.554384304356063e-06,0.0,3.1415682315127924e-05,0.0,0.0,6.56393575668335,0.0,0.0,0.0,0.2862130403518677,4.0,0.0,1.0
283320,292.1231384277344,297.1499938964844,293.1499938964844,0.0063184229657053,-454.5371398925781,299.0555419921875,0.5384865403175354,0.050000000745058,0.0458986945450305,291.80401611328125,297.1499938964844,293.1499938964844,0.0085564544424414,-594.5245971679688,301.0160522460937,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1044006347656,297.1499938964844,293.1499938964844,0.0065364963375031,-363.0518493652344,299.2742919921875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0285339355469,297.1499938964844,293.1499938964844,0.0070914654061198,-522.7263793945312,299.80291748046875,0.5384865403175354,0.050000000745058,0.0483335368335247,292.502197265625,297.1499938964844,293.1499938964844,0.0039417380467057,-1495.434326171875,296.2828674316406,0.5384865403175354,0.050000000745058,0.2292734831571579,290.9346618652344,291.1499938964844,270.201904296875,269.759033203125,283.06610107421875,292.5010681152344,290.9653015136719,1.0,0.1530344933271408,1.0,1.0,0.9971857070922852,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.2117307186126709,26.068090438842773,25.0,269.3013916015625,-4241.51123046875,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4402160644531,312.9009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,19101.71484375,19080.0,0.0,0.0,0.0309552885591983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556658595800399,0.1556704044342041,-4.554384304356063e-06,0.0,3.1415682315127924e-05,0.0,0.0,6.56393575668335,0.0,0.0,0.0,0.2862130403518677,4.0,0.0,1.0
283380,292.12969970703125,297.1499938964844,293.1499938964844,0.0064955432899296,-463.65325927734375,299.2759704589844,0.5390636324882507,0.050000000745058,0.0458940751850605,291.80780029296875,297.1499938964844,293.1499938964844,0.0088968854397535,-608.0963134765625,301.3028259277344,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1101379394531,297.1499938964844,293.1499938964844,0.0067248428240418,-370.3774108886719,299.4999389648437,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0341491699219,297.1499938964844,293.1499938964844,0.0073117464780807,-533.4856567382812,300.0425720214844,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50689697265625,297.1499938964844,293.1499938964844,0.0040260134264826,-1523.11083984375,296.4405517578125,0.5390636324882507,0.050000000745058,0.2292504161596298,290.9916381835937,291.1499938964844,270.2147521972656,269.7765808105469,283.07427978515625,292.50567626953125,291.0093994140625,1.0,0.1527703702449798,1.0,1.0,0.9969276785850524,1.0,-0.4890120327472687,0.2072839438915252,0.2817281186580658,0.0809253603219986,0.0,0.0,0.2188427299261093,25.944808959960938,25.0,219.7782592773437,-4193.80712890625,28.22724723815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.727294921875,312.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19066.970703125,19080.0,0.0,0.0,0.0238289646804332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591861248016357,0.1591906696557998,-4.553184226097073e-06,0.0,2.4183369532693177e-05,0.0,0.0,6.716919898986816,0.0,0.0,0.0,0.286642849445343,4.0,0.0,1.0
283440,292.1342163085937,297.1499938964844,293.1499938964844,0.0066198487766087,-470.0364685058594,299.4169921875,0.5394126772880554,0.050000000745058,0.0458912998437881,291.8104553222656,297.1499938964844,293.1499938964844,0.0091388169676065,-617.49560546875,301.4896240234375,0.5394126772880554,0.050000000745058,0.0483257472515106,292.11407470703125,297.1499938964844,293.1499938964844,0.0068572191521525,-375.5052185058594,299.6447448730469,0.5394126772880554,0.050000000745058,0.0356932319700717,292.0380554199219,297.1499938964844,293.1499938964844,0.0074668060988187,-540.9912109375,300.197021484375,0.5394126772880554,0.050000000745058,0.0483257472515106,292.5101623535156,297.1499938964844,293.1499938964844,0.0040851752273738,-1542.8416748046875,296.5379943847656,0.5394126772880554,0.050000000745058,0.2292365431785583,291.0190734863281,291.1499938964844,270.2231750488281,269.7880554199219,283.0798034667969,292.5089111328125,291.0355834960937,1.0,0.152611419558525,1.0,1.0,0.9967556595802308,1.0,-0.4889824688434601,0.207268014550209,0.2817144393920898,0.0809347704052925,0.0,0.0,0.2228888422250747,25.8707275390625,25.0,190.37977600097656,-4161.2021484375,28.163124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2134704589844,312.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,19058.2734375,19080.0,0.0,0.0,0.0204514656215906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619647294282913,0.1619692891836166,-4.556535259325756e-06,0.0,2.075563679682091e-05,0.0,0.0,6.844243049621582,0.0,0.0,0.0,0.2870677411556244,4.0,0.0,1.0
283500,292.13995361328125,297.1499938964844,293.1499938964844,0.0067741433158516,-477.8340759277344,299.59033203125,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81396484375,297.1499938964844,293.1499938964844,0.0094478707760572,-629.0856323242188,301.7205505371094,0.5398125648498535,0.050000000745058,0.0483224131166935,292.119140625,297.1499938964844,293.1499938964844,0.0070220585912466,-381.78021240234375,299.8228759765625,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0430603027344,297.1499938964844,293.1499938964844,0.0076610120013356,-550.1917114257812,300.3872375488281,0.5398125648498535,0.050000000745058,0.0483224131166935,292.51434326171875,297.1499938964844,293.1499938964844,0.0041568335145711,-1566.677734375,296.65673828125,0.5398125648498535,0.050000000745058,0.2292207330465316,291.0504455566406,291.1499938964844,270.2335205078125,269.8021545410156,283.0867614746094,292.5130310058594,291.0646057128906,1.0,0.1524301022291183,1.0,1.0,0.996540665626526,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.2263640612363815,25.78632926940918,25.0,151.77964782714844,-4108.53271484375,28.09007835388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.54498291015625,311.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,19058.419921875,18000.0,0.0,0.0,0.0176756996661424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647030860185623,0.1647076457738876,-4.561864443530794e-06,0.0,1.793858791643288e-05,0.0,0.0,6.973188400268555,0.0,0.0,0.0,0.2725299596786499,4.0,0.0,1.0
283560,292.145751953125,297.1499938964844,293.1499938964844,0.0069345342926681,-485.9539794921875,299.7589111328125,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8175964355469,297.1499938964844,293.1499938964844,0.0097764460369944,-641.121337890625,301.9479675292969,0.5401753783226013,0.050000000745058,0.0483194030821323,292.124267578125,297.1499938964844,293.1499938964844,0.0071938354521989,-388.318115234375,299.9964904785156,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0482177734375,297.1499938964844,293.1499938964844,0.0078641781583428,-559.7655639648438,300.57305908203125,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51861572265625,297.1499938964844,293.1499938964844,0.0042299800552427,-1591.4793701171875,296.76934814453125,0.5401753783226013,0.050000000745058,0.2292064428329467,291.0736083984375,291.1499938964844,270.2436218261719,269.81591796875,283.0937194824219,292.5173034667969,291.0791931152344,1.0,0.1522663235664367,1.0,1.0,0.9963255524635316,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677019715309,0.0,0.0,0.2290596961975097,25.71019554138184,25.0,91.75593566894533,-4004.32421875,28.02419090270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8747863769531,310.95465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.505859375,18000.0,0.0,0.0,0.0162569116801023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624114066362381,0.1624157428741455,-4.343736691225786e-06,0.0,1.6498697732458822e-05,0.0,0.0,6.550674915313721,0.0,0.0,0.0,0.2806383669376373,4.0,0.0,1.0
283620,292.1573486328125,297.1499938964844,293.1499938964844,0.0072822282090783,-503.8590087890625,300.07574462890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8252258300781,297.1499938964844,293.1499938964844,0.0105129620060324,-667.4204711914062,302.3908386230469,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13458251953125,297.1499938964844,293.1499938964844,0.0075674871914088,-402.736083984375,300.3245544433594,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0587463378906,297.1499938964844,293.1499938964844,0.0083084618672728,-580.814453125,300.9270935058594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272216796875,297.1499938964844,293.1499938964844,0.0043849488720297,-1646.510498046875,296.9638061523437,0.5408028960227966,0.050000000745058,0.2291819006204605,291.0703125,291.1499938964844,270.2630920410156,269.8423767089844,283.1075439453125,292.5259094238281,291.0644226074219,1.0,0.1519847363233566,1.0,1.0,0.9958954453468324,1.0,-0.4888659119606018,0.2071907818317413,0.2816751301288605,0.0810116156935691,0.0,0.0,0.2393675744533538,25.57950782775879,25.0,2.980781078338623,-3891.955322265625,27.91110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54443359375,309.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.43359375,18000.0,0.0,0.0,0.0173371750861406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673130840063095,0.1673174053430557,-4.32566594099626e-06,0.0,1.759502811182756e-05,0.0,0.0,6.730662345886231,0.0,0.0,0.0,0.280821681022644,4.0,0.0,1.0
283680,292.1573486328125,297.1499938964844,293.1499938964844,0.0072822282090783,-503.8590087890625,300.07574462890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8252258300781,297.1499938964844,293.1499938964844,0.0105129620060324,-667.4204711914062,302.3908386230469,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13458251953125,297.1499938964844,293.1499938964844,0.0075674871914088,-402.736083984375,300.3245544433594,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0587463378906,297.1499938964844,293.1499938964844,0.0083084618672728,-580.814453125,300.9270935058594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272216796875,297.1499938964844,293.1499938964844,0.0043849488720297,-1646.510498046875,296.9638061523437,0.5408028960227966,0.050000000745058,0.2291819006204605,291.0703125,291.1499938964844,270.2630920410156,269.8423767089844,283.1075439453125,292.5259094238281,291.0644226074219,1.0,0.1519847363233566,1.0,1.0,0.9958954453468324,1.0,-0.4888659119606018,0.2071907818317413,0.2816751301288605,0.0810116156935691,0.0,0.0,0.2393675744533538,25.57950782775879,25.0,2.980781078338623,-3891.955322265625,27.91110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54443359375,309.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.43359375,18000.0,0.0,0.0,0.0173371750861406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673130840063095,0.1673174053430557,-4.32566594099626e-06,0.0,1.759502811182756e-05,0.0,0.0,6.730662345886231,0.0,0.0,0.0,0.280821681022644,4.0,0.0,1.0
283740,292.1688537597656,297.1499938964844,293.1499938964844,0.0076530883088707,-522.4946899414062,300.3812255859375,0.541318953037262,0.050000000745058,0.0458763502538204,291.83319091796875,297.1499938964844,293.1499938964844,0.0113424230366945,-694.7510986328125,302.82745361328125,0.541318953037262,0.050000000745058,0.0483100078999996,292.144775390625,297.1499938964844,293.1499938964844,0.0079681798815727,-417.7560424804688,300.6420593261719,0.541318953037262,0.050000000745058,0.0356816053390502,292.06964111328125,297.1499938964844,293.1499938964844,0.0087885465472936,-602.6695556640625,301.2706604003906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5357971191406,297.1499938964844,293.1499938964844,0.004544376861304,-1703.88525390625,297.14093017578125,0.541318953037262,0.050000000745058,0.2291618734598159,291.0398864746094,291.1499938964844,270.2814025878906,269.8671875,283.1210021972656,292.53448486328125,291.0306091308594,1.0,0.1517548710107803,1.0,1.0,0.9954653382301332,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.2559286952018738,25.4730224609375,25.0,-41.03258514404297,-3828.75537109375,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2926025390625,309.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.724609375,18000.0,0.0,0.0,0.0228186342865228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771338135004043,0.1771381497383117,-4.337696736911312e-06,0.0,2.3158012481871992e-05,0.0,0.0,7.1666460037231445,0.0,0.0,0.0,0.2824311554431915,4.0,0.0,1.0
283800,292.1688537597656,297.1499938964844,293.1499938964844,0.0076530883088707,-522.4946899414062,300.3812255859375,0.541318953037262,0.050000000745058,0.0458763502538204,291.83319091796875,297.1499938964844,293.1499938964844,0.0113424230366945,-694.7510986328125,302.82745361328125,0.541318953037262,0.050000000745058,0.0483100078999996,292.144775390625,297.1499938964844,293.1499938964844,0.0079681798815727,-417.7560424804688,300.6420593261719,0.541318953037262,0.050000000745058,0.0356816053390502,292.06964111328125,297.1499938964844,293.1499938964844,0.0087885465472936,-602.6695556640625,301.2706604003906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5357971191406,297.1499938964844,293.1499938964844,0.004544376861304,-1703.88525390625,297.14093017578125,0.541318953037262,0.050000000745058,0.2291618734598159,291.0398864746094,291.1499938964844,270.2814025878906,269.8671875,283.1210021972656,292.53448486328125,291.0306091308594,1.0,0.1517548710107803,1.0,1.0,0.9954653382301332,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.2559286952018738,25.4730224609375,25.0,-41.03258514404297,-3828.75537109375,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2926025390625,309.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.724609375,18000.0,0.0,0.0,0.0228186342865228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771338135004043,0.1771381497383117,-4.337696736911312e-06,0.0,2.3158012481871992e-05,0.0,0.0,7.1666460037231445,0.0,0.0,0.0,0.2824311554431915,4.0,0.0,1.0
283860,292.1801452636719,297.1499938964844,293.1499938964844,0.0080442139878869,-541.2778930664062,300.68280029296875,0.5417430996894836,0.050000000745058,0.0458730719983577,291.8414611816406,297.1499938964844,293.1499938964844,0.0122702764347195,-722.2969360351562,303.26190185546875,0.5417430996894836,0.050000000745058,0.0483065545558929,292.1549072265625,297.1499938964844,293.1499938964844,0.0083931135013699,-432.9074096679688,300.9561767578125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0807189941406,297.1499938964844,293.1499938964844,0.0093022463843226,-624.6625366210938,301.6101989746094,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5443115234375,297.1499938964844,293.1499938964844,0.0047060912474989,-1761.7161865234375,297.3126220703125,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0028686523437,291.1499938964844,270.29840087890625,269.89013671875,283.13397216796875,292.5429992675781,290.994140625,1.0,0.1515671759843826,1.0,1.0,0.9950349926948548,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.2780288159847259,25.386215209960938,25.0,-50.322853088378906,-3810.6630859375,27.743867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805419921875,308.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.021484375,18000.0,0.0,0.0,0.0316465198993682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917643249034881,0.1917686760425567,-4.362819709058385e-06,0.0,3.211719376849942e-05,0.0,0.0,7.839777946472168,0.0,0.0,0.0,0.2850527763366699,4.0,0.0,1.0
283920,292.1801452636719,297.1499938964844,293.1499938964844,0.0080442139878869,-541.2778930664062,300.68280029296875,0.5417430996894836,0.050000000745058,0.0458730719983577,291.8414611816406,297.1499938964844,293.1499938964844,0.0122702764347195,-722.2969360351562,303.26190185546875,0.5417430996894836,0.050000000745058,0.0483065545558929,292.1549072265625,297.1499938964844,293.1499938964844,0.0083931135013699,-432.9074096679688,300.9561767578125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0807189941406,297.1499938964844,293.1499938964844,0.0093022463843226,-624.6625366210938,301.6101989746094,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5443115234375,297.1499938964844,293.1499938964844,0.0047060912474989,-1761.7161865234375,297.3126220703125,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0028686523437,291.1499938964844,270.29840087890625,269.89013671875,283.13397216796875,292.5429992675781,290.994140625,1.0,0.1515671759843826,1.0,1.0,0.9950349926948548,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.2780288159847259,25.386215209960938,25.0,-50.322853088378906,-3810.6630859375,27.743867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805419921875,308.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.021484375,18000.0,0.0,0.0,0.0316465198993682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917643249034881,0.1917686760425567,-4.362819709058385e-06,0.0,3.211719376849942e-05,0.0,0.0,7.839777946472168,0.0,0.0,0.0,0.2850527763366699,4.0,0.0,1.0
283980,292.1913452148437,297.1499938964844,293.1499938964844,0.0084486557170748,-559.5112915039062,300.98455810546875,0.5420916676521301,0.050000000745058,0.0458703935146331,291.8500671386719,297.1499938964844,293.1499938964844,0.0132956625893712,-749.1609497070312,303.6951599121094,0.5420916676521301,0.050000000745058,0.0483037307858467,292.1649780273437,297.1499938964844,293.1499938964844,0.0088352570310235,-447.6346130371094,301.27056884765625,0.5420916676521301,0.050000000745058,0.035676971077919,292.0916748046875,297.1499938964844,293.1499938964844,0.0098434230312705,-646.0498046875,301.949462890625,0.5420916676521301,0.050000000745058,0.0483037307858467,292.5528259277344,297.1499938964844,293.1499938964844,0.0048660328611731,-1817.5986328125,297.4867248535156,0.5420916676521301,0.050000000745058,0.2291321009397506,290.9743957519531,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9696350097656,1.0,0.1514138579368591,1.0,1.0,0.9946046471595764,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817497014999,0.0,0.0,0.3034959435462951,25.315404891967773,25.0,-33.86088943481445,-3829.27099609375,27.682605743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2511901855469,307.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.716796875,18000.0,0.0,0.0,0.0427392274141311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108248472213745,0.2108292430639267,-4.400303168949904e-06,0.0,4.3374882807256654e-05,0.0,0.0,8.749404907226562,0.0,0.0,0.0,0.2886637151241302,4.0,0.0,1.0
284040,292.1913452148437,297.1499938964844,293.1499938964844,0.0084486557170748,-559.5112915039062,300.98455810546875,0.5420916676521301,0.050000000745058,0.0458703935146331,291.8500671386719,297.1499938964844,293.1499938964844,0.0132956625893712,-749.1609497070312,303.6951599121094,0.5420916676521301,0.050000000745058,0.0483037307858467,292.1649780273437,297.1499938964844,293.1499938964844,0.0088352570310235,-447.6346130371094,301.27056884765625,0.5420916676521301,0.050000000745058,0.035676971077919,292.0916748046875,297.1499938964844,293.1499938964844,0.0098434230312705,-646.0498046875,301.949462890625,0.5420916676521301,0.050000000745058,0.0483037307858467,292.5528259277344,297.1499938964844,293.1499938964844,0.0048660328611731,-1817.5986328125,297.4867248535156,0.5420916676521301,0.050000000745058,0.2291321009397506,290.9743957519531,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9696350097656,1.0,0.1514138579368591,1.0,1.0,0.9946046471595764,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817497014999,0.0,0.0,0.3034959435462951,25.315404891967773,25.0,-33.86088943481445,-3829.27099609375,27.682605743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2511901855469,307.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.716796875,18000.0,0.0,0.0,0.0427392274141311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108248472213745,0.2108292430639267,-4.400303168949904e-06,0.0,4.3374882807256654e-05,0.0,0.0,8.749404907226562,0.0,0.0,0.0,0.2886637151241302,4.0,0.0,1.0
284100,292.1969299316406,297.1499938964844,293.1499938964844,0.008654911071062,-568.2942504882812,301.13604736328125,0.5422418713569641,0.050000000745058,0.0458692386746406,291.8545227050781,297.1499938964844,293.1499938964844,0.0138463210314512,-762.1561279296875,303.9110412597656,0.5422418713569641,0.050000000745058,0.0483025200664997,292.16998291015625,297.1499938964844,293.1499938964844,0.0090618664398789,-454.7374572753906,301.4283447265625,0.5422418713569641,0.050000000745058,0.0356760770082473,292.0971069335937,297.1499938964844,293.1499938964844,0.0101235480979084,-656.3718872070312,302.119384765625,0.5422418713569641,0.050000000745058,0.0483025200664997,292.5570983886719,297.1499938964844,293.1499938964844,0.0049448362551629,-1844.3992919921875,297.5762634277344,0.5422418713569641,0.050000000745058,0.2291263490915298,290.9668884277344,291.1499938964844,270.3210754394531,269.9205627441406,283.1523742675781,292.5557861328125,290.9647827148437,1.0,0.1513480991125106,1.0,1.0,0.9943894743919371,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.3164799809455871,25.285053253173828,25.0,-19.76036834716797,-3847.89892578125,27.65634727478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8636474609375,307.68505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.884765625,18000.0,0.0,0.0,0.0488078035414218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215247005224228,0.2215291261672973,-4.4235316636331845e-06,0.0,4.9533715355210006e-05,0.0,0.0,9.277321815490724,0.0,0.0,0.0,0.2907868027687073,4.0,0.0,1.0
284160,292.2025146484375,297.1499938964844,293.1499938964844,0.0088624432682991,-576.7713012695312,301.28790283203125,0.5423780083656311,0.050000000745058,0.0458681993186473,291.8591003417969,297.1499938964844,293.1499938964844,0.0144212283194065,-774.7557373046875,304.1261291503906,0.5423780083656311,0.050000000745058,0.0483014211058616,292.1750183105469,297.1499938964844,293.1499938964844,0.0092907324433326,-461.6011352539063,301.58648681640625,0.5423780083656311,0.050000000745058,0.0356752648949623,292.1025085449219,297.1499938964844,293.1499938964844,0.0104084955528378,-666.3553466796875,302.2893981933594,0.5423780083656311,0.050000000745058,0.0483014211058616,292.5614013671875,297.1499938964844,293.1499938964844,0.0050221756100654,-1870.14111328125,297.667724609375,0.5423780083656311,0.050000000745058,0.2291211485862732,290.9647827148437,291.1499938964844,270.3277893066406,269.92950439453125,283.1581726074219,292.5600891113281,290.96551513671875,1.0,0.1512886583805084,1.0,1.0,0.9941742420196532,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.3290638923645019,25.25763702392578,25.0,-3.757226705551148,-3870.3720703125,27.632625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5301513671875,307.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.404296875,18000.0,0.0,0.0,0.0550578013062477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325936406850814,0.2325980812311172,-4.449327207112219e-06,0.0,5.587666964856908e-05,0.0,0.0,9.83773422241211,0.0,0.0,0.0,0.2930588126182556,4.0,0.0,1.0
284220,292.2138061523437,297.1499938964844,293.1499938964844,0.0092747397720813,-592.6085205078125,301.5908508300781,0.5473634600639343,0.050000000745058,0.0458311438560485,291.8845520019531,297.1499938964844,293.1499938964844,0.0271386206150054,-1072.0794677734375,304.1246032714844,0.6215081214904785,0.0762692168354988,0.0671757459640502,292.18524169921875,297.1499938964844,293.1499938964844,0.0097483489662408,-474.4521179199219,301.9019470214844,0.5473634600639343,0.050000000745058,0.0356464423239231,292.1133728027344,297.1499938964844,293.1499938964844,0.0109851211309432,-685.0770874023438,302.6280517578125,0.5473634600639343,0.050000000745058,0.0482623986899852,292.57061767578125,297.1499938964844,293.1499938964844,0.0051678949967026,-1917.3092041015625,297.8529052734375,0.5473634600639343,0.050000000745058,0.2289360463619232,290.97320556640625,291.1499938964844,270.3398742675781,269.94549560546875,283.17596435546875,292.56915283203125,290.9737854003906,1.0,0.1515200585126876,1.0,1.0,0.9937437176704408,1.0,-0.5110343098640442,0.2163037955760955,0.2947305142879486,0.086008682847023,0.0,0.0,0.3521407544612884,24.44803047180176,25.0,1.777079939842224,-4011.11669921875,28.83634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0174865722656,307.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.7421875,18000.0,0.0,0.0,0.0677518546581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545022964477539,0.2545067965984344,-4.505880042415811e-06,0.0,6.875952385598794e-05,0.0,0.0,10.99349308013916,0.0,0.0,0.0,0.2977981269359588,4.0,0.0,1.0
284280,292.2138061523437,297.1499938964844,293.1499938964844,0.0092747397720813,-592.6085205078125,301.5908508300781,0.5473634600639343,0.050000000745058,0.0458311438560485,291.8845520019531,297.1499938964844,293.1499938964844,0.0271386206150054,-1072.0794677734375,304.1246032714844,0.6215081214904785,0.0762692168354988,0.0671757459640502,292.18524169921875,297.1499938964844,293.1499938964844,0.0097483489662408,-474.4521179199219,301.9019470214844,0.5473634600639343,0.050000000745058,0.0356464423239231,292.1133728027344,297.1499938964844,293.1499938964844,0.0109851211309432,-685.0770874023438,302.6280517578125,0.5473634600639343,0.050000000745058,0.0482623986899852,292.57061767578125,297.1499938964844,293.1499938964844,0.0051678949967026,-1917.3092041015625,297.8529052734375,0.5473634600639343,0.050000000745058,0.2289360463619232,290.97320556640625,291.1499938964844,270.3398742675781,269.94549560546875,283.17596435546875,292.56915283203125,290.9737854003906,1.0,0.1515200585126876,1.0,1.0,0.9937437176704408,1.0,-0.5110343098640442,0.2163037955760955,0.2947305142879486,0.086008682847023,0.0,0.0,0.3521407544612884,24.44803047180176,25.0,1.777079939842224,-4011.11669921875,28.83634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0174865722656,307.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.7421875,18000.0,0.0,0.0,0.0677518546581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545022964477539,0.2545067965984344,-4.505880042415811e-06,0.0,6.875952385598794e-05,0.0,0.0,10.99349308013916,0.0,0.0,0.0,0.2977981269359588,4.0,0.0,1.0
284340,292.2256164550781,297.1499938964844,293.1499938964844,0.0097169335931539,-609.0663452148438,301.8849182128906,0.552115261554718,0.050000000745058,0.0457977317273616,291.9472351074219,297.1499938964844,293.1499938964844,0.0451462492346763,-1387.488525390625,304.103515625,0.6824225187301636,0.0956615209579467,0.0871012955904007,292.19598388671875,297.1499938964844,293.1499938964844,0.0102426074445247,-487.8178405761719,302.2092590332031,0.552115261554718,0.050000000745058,0.0356204584240913,292.12451171875,297.1499938964844,293.1499938964844,0.0116181159391999,-704.5958862304688,302.9599609375,0.552115261554718,0.050000000745058,0.0482272170484066,292.5824584960937,297.1499938964844,293.1499938964844,0.0053107598796486,-1964.2489013671875,298.01885986328125,0.552115261554718,0.050000000745058,0.2287691533565521,290.9635925292969,291.1499938964844,270.3500061035156,269.95867919921875,283.1944274902344,292.58062744140625,290.96063232421875,1.0,0.1521464139223098,1.0,1.0,0.9933132529258728,1.0,-0.5346341133117676,0.2261286079883575,0.30850550532341,0.0910708829760551,0.0,0.0,0.3774207532405853,23.749679565429688,25.0,-11.132325172424316,-4182.64404296875,30.281509399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6773986816406,307.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.431640625,18000.0,0.0,0.0,0.0804182887077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788415253162384,0.2788461148738861,-4.570476903609233e-06,0.0,8.161433652276173e-05,0.0,0.0,12.339606285095217,0.0,0.0,0.0,0.3033567070960998,4.0,0.0,1.0
284400,292.2256164550781,297.1499938964844,293.1499938964844,0.0097169335931539,-609.0663452148438,301.8849182128906,0.552115261554718,0.050000000745058,0.0457977317273616,291.9472351074219,297.1499938964844,293.1499938964844,0.0451462492346763,-1387.488525390625,304.103515625,0.6824225187301636,0.0956615209579467,0.0871012955904007,292.19598388671875,297.1499938964844,293.1499938964844,0.0102426074445247,-487.8178405761719,302.2092590332031,0.552115261554718,0.050000000745058,0.0356204584240913,292.12451171875,297.1499938964844,293.1499938964844,0.0116181159391999,-704.5958862304688,302.9599609375,0.552115261554718,0.050000000745058,0.0482272170484066,292.5824584960937,297.1499938964844,293.1499938964844,0.0053107598796486,-1964.2489013671875,298.01885986328125,0.552115261554718,0.050000000745058,0.2287691533565521,290.9635925292969,291.1499938964844,270.3500061035156,269.95867919921875,283.1944274902344,292.58062744140625,290.96063232421875,1.0,0.1521464139223098,1.0,1.0,0.9933132529258728,1.0,-0.5346341133117676,0.2261286079883575,0.30850550532341,0.0910708829760551,0.0,0.0,0.3774207532405853,23.749679565429688,25.0,-11.132325172424316,-4182.64404296875,30.281509399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6773986816406,307.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.431640625,18000.0,0.0,0.0,0.0804182887077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788415253162384,0.2788461148738861,-4.570476903609233e-06,0.0,8.161433652276173e-05,0.0,0.0,12.339606285095217,0.0,0.0,0.0,0.3033567070960998,4.0,0.0,1.0
284460,292.2386474609375,297.1499938964844,293.1499938964844,0.0101705724373459,-624.7363891601562,302.17291259765625,0.5552884340286255,0.050000000745058,0.0457763634622097,292.0194091796875,297.1499938964844,293.1499938964844,0.0591703727841377,-1635.55078125,304.09588623046875,0.7255765795707703,0.1115118339657783,0.1027252525091171,292.2080383300781,297.1499938964844,293.1499938964844,0.0107535710558295,-500.5665893554688,302.51043701171875,0.5552884340286255,0.050000000745058,0.0356038399040699,292.1365661621094,297.1499938964844,293.1499938964844,0.0122850630432367,-723.3050537109375,303.2863464355469,0.5552884340286255,0.050000000745058,0.0482047162950038,292.59722900390625,297.1499938964844,293.1499938964844,0.0054445364512503,-2006.82421875,298.1756591796875,0.5552884340286255,0.050000000745058,0.2286624163389206,290.960693359375,291.1499938964844,270.35797119140625,269.9692077636719,283.2097473144531,292.5950927734375,290.96343994140625,1.0,0.1529670655727386,1.0,1.0,0.9931088089942932,1.0,-0.5531839728355408,0.2338930815458297,0.3192909061908722,0.0950212925672531,0.0,0.0,0.4031237363815307,23.332809448242188,25.0,10.331501960754396,-4367.48291015625,31.573246002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4971618652344,307.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17830.26171875,18000.0,0.0,0.0,0.092520385980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073852360248565,0.307389885187149,-4.655291832023067e-06,0.0,9.38964294618927e-05,0.0,0.0,14.02591037750244,0.0,0.0,0.0,0.3103090226650238,4.0,0.0,1.0
284520,292.2386474609375,297.1499938964844,293.1499938964844,0.0101705724373459,-624.7363891601562,302.17291259765625,0.5552884340286255,0.050000000745058,0.0457763634622097,292.0194091796875,297.1499938964844,293.1499938964844,0.0591703727841377,-1635.55078125,304.09588623046875,0.7255765795707703,0.1115118339657783,0.1027252525091171,292.2080383300781,297.1499938964844,293.1499938964844,0.0107535710558295,-500.5665893554688,302.51043701171875,0.5552884340286255,0.050000000745058,0.0356038399040699,292.1365661621094,297.1499938964844,293.1499938964844,0.0122850630432367,-723.3050537109375,303.2863464355469,0.5552884340286255,0.050000000745058,0.0482047162950038,292.59722900390625,297.1499938964844,293.1499938964844,0.0054445364512503,-2006.82421875,298.1756591796875,0.5552884340286255,0.050000000745058,0.2286624163389206,290.960693359375,291.1499938964844,270.35797119140625,269.9692077636719,283.2097473144531,292.5950927734375,290.96343994140625,1.0,0.1529670655727386,1.0,1.0,0.9931088089942932,1.0,-0.5531839728355408,0.2338930815458297,0.3192909061908722,0.0950212925672531,0.0,0.0,0.4031237363815307,23.332809448242188,25.0,10.331501960754396,-4367.48291015625,31.573246002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4971618652344,307.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17830.26171875,18000.0,0.0,0.0,0.092520385980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073852360248565,0.307389885187149,-4.655291832023067e-06,0.0,9.38964294618927e-05,0.0,0.0,14.02591037750244,0.0,0.0,0.0,0.3103090226650238,4.0,0.0,1.0
284580,292.2530212402344,297.1499938964844,293.1499938964844,0.0106197744607925,-638.7298583984375,302.4559631347656,0.5576029419898987,0.050000000745058,0.0457612127065658,292.0917053222656,297.1499938964844,293.1499938964844,0.0706624984741211,-1848.5074462890625,304.0948791503906,0.7569794058799744,0.1254927664995193,0.1163379251956939,292.22149658203125,297.1499938964844,293.1499938964844,0.0112641109153628,-511.9908447265625,302.8062438964844,0.5576029419898987,0.050000000745058,0.0355920530855655,292.14971923828125,297.1499938964844,293.1499938964844,0.0129653923213481,-740.1841430664062,303.6066589355469,0.5576029419898987,0.050000000745058,0.0481887608766555,292.6139831542969,297.1499938964844,293.1499938964844,0.0055651692673563,-2042.6846923828125,298.3334655761719,0.5576029419898987,0.050000000745058,0.228586733341217,290.9843444824219,291.1499938964844,270.36376953125,269.9775390625,283.22344970703125,292.6116943359375,290.99224853515625,1.0,0.1539167016744613,1.0,1.0,0.9929044246673584,1.0,-0.5693785548210144,0.2407015860080719,0.3286769390106201,0.0984561145305633,0.0,0.0,0.423891544342041,23.06357192993164,25.0,41.705078125,-4547.3818359375,32.82405471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45965576171875,307.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.892578125,18000.0,0.0,0.0,0.1036257445812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340790569782257,0.3340837955474853,-4.750603238790063e-06,0.0,0.0001051669605658,0.0,0.0,15.740370750427246,0.0,0.0,0.0,0.3173764646053314,4.0,0.0,1.0
284640,292.2530212402344,297.1499938964844,293.1499938964844,0.0106197744607925,-638.7298583984375,302.4559631347656,0.5576029419898987,0.050000000745058,0.0457612127065658,292.0917053222656,297.1499938964844,293.1499938964844,0.0706624984741211,-1848.5074462890625,304.0948791503906,0.7569794058799744,0.1254927664995193,0.1163379251956939,292.22149658203125,297.1499938964844,293.1499938964844,0.0112641109153628,-511.9908447265625,302.8062438964844,0.5576029419898987,0.050000000745058,0.0355920530855655,292.14971923828125,297.1499938964844,293.1499938964844,0.0129653923213481,-740.1841430664062,303.6066589355469,0.5576029419898987,0.050000000745058,0.0481887608766555,292.6139831542969,297.1499938964844,293.1499938964844,0.0055651692673563,-2042.6846923828125,298.3334655761719,0.5576029419898987,0.050000000745058,0.228586733341217,290.9843444824219,291.1499938964844,270.36376953125,269.9775390625,283.22344970703125,292.6116943359375,290.99224853515625,1.0,0.1539167016744613,1.0,1.0,0.9929044246673584,1.0,-0.5693785548210144,0.2407015860080719,0.3286769390106201,0.0984561145305633,0.0,0.0,0.423891544342041,23.06357192993164,25.0,41.705078125,-4547.3818359375,32.82405471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45965576171875,307.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.892578125,18000.0,0.0,0.0,0.1036257445812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340790569782257,0.3340837955474853,-4.750603238790063e-06,0.0,0.0001051669605658,0.0,0.0,15.740370750427246,0.0,0.0,0.0,0.3173764646053314,4.0,0.0,1.0
