time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2606811523437,297.1499938964844,293.1499938964844,0.0108429929241538,-645.17626953125,302.594970703125,0.5585177540779114,0.050000000745058,0.0457553192973136,292.127197265625,297.1499938964844,293.1499938964844,0.0757239013910293,-1944.8822021484373,304.0957336425781,0.7712891697883606,0.1319230943918228,0.1225887835025787,292.2286682128906,297.1499938964844,293.1499938964844,0.0115196630358695,-517.270751953125,302.9514465332031,0.5585177540779114,0.050000000745058,0.0355874709784984,292.1566467285156,297.1499938964844,293.1499938964844,0.0133112324401736,-748.0253295898438,303.7638854980469,0.5585177540779114,0.050000000745058,0.0481825545430183,292.6228332519531,297.1499938964844,293.1499938964844,0.0056211510673165,-2058.47216796875,298.4122009277344,0.5585177540779114,0.050000000745058,0.228557288646698,291.0042419433594,291.1499938964844,270.36590576171875,269.9809265136719,283.2298278808594,292.6205139160156,291.0137939453125,1.0,0.1544242352247238,1.0,1.0,0.9928022623062134,1.0,-0.576824963092804,0.2438415288925171,0.3329834342002868,0.1000314056873321,0.0,0.0,0.4316380620002746,22.968788146972656,25.0,54.99985504150391,-4630.75146484375,33.43964385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4886169433594,307.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17848.703125,18000.0,0.0,0.0,0.1086921319365501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345170646905899,0.3451754450798034,-4.79588334201253e-06,0.0,0.0001103086979128,0.0,0.0,16.49909782409668,0.0,0.0,0.0,0.3204886615276336,4.0,0.0,1.0
284760,292.2685852050781,297.1499938964844,293.1499938964844,0.011065786704421,-651.3197021484375,302.7319030761719,0.5592912435531616,0.050000000745058,0.0457503758370876,292.1621398925781,297.1499938964844,293.1499938964844,0.0804113149642944,-2035.18798828125,304.0970764160156,0.7846623063087463,0.138019785284996,0.1285046637058258,292.2361145019531,297.1499938964844,293.1499938964844,0.0117761585861444,-522.3170776367188,303.0946350097656,0.5592912435531616,0.050000000745058,0.0355836264789104,292.1637878417969,297.1499938964844,293.1499938964844,0.0136619620025157,-755.54541015625,303.9189758300781,0.5592912435531616,0.050000000745058,0.048177346587181,292.6318664550781,297.1499938964844,293.1499938964844,0.0056745847687125,-2073.075439453125,298.4902038574219,0.5592912435531616,0.050000000745058,0.2285325974225998,291.02783203125,291.1499938964844,270.3675842285156,269.9837951660156,283.2358703613281,292.6295471191406,291.0385131835937,1.0,0.1549466699361801,1.0,1.0,0.9927232265472412,1.0,-0.5838783383369446,0.2468207478523254,0.3370575606822967,0.1015209034085273,0.0,0.0,0.4374267160892486,22.896289825439453,25.0,65.2874984741211,-4708.13427734375,34.0477180480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5464172363281,307.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17871.078125,18000.0,0.0,0.0,0.113382413983345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541715443134308,0.3541763722896576,-4.836151219933527e-06,0.0,0.0001150687385234,0.0,0.0,17.13960075378418,0.0,0.0,0.0,0.3231038451194763,4.0,0.0,1.0
284820,292.284912109375,297.1499938964844,293.1499938964844,0.0115137314423918,-662.943115234375,302.999267578125,0.5610161423683167,0.050000000745058,0.0457394942641258,292.2289123535156,297.1499938964844,293.1499938964844,0.0889873281121254,-2202.018798828125,304.1004333496094,0.8092625737190247,0.1494955569505691,0.1395738273859024,292.2514953613281,297.1499938964844,293.1499938964844,0.0122955860570073,-531.8909912109375,303.3744812011719,0.5610161423683167,0.050000000745058,0.0355751626193523,292.17852783203125,297.1499938964844,293.1499938964844,0.0147796031087636,-784.5198364257812,304.1458435058594,0.5675949454307556,0.0555045381188392,0.0495499931275844,292.6502685546875,297.1499938964844,293.1499938964844,0.0057753301225602,-2099.630126953125,298.64239501953125,0.5610161423683167,0.050000000745058,0.2284782379865646,291.0809326171875,291.1499938964844,270.3695983886719,269.9881591796875,283.2466125488281,292.64794921875,291.0921325683594,1.0,0.1560415029525756,1.0,1.0,0.9925651550292968,1.0,-0.5987185835838318,0.2531237304210663,0.3455948531627655,0.1046067103743553,0.0,0.0,0.4431297779083252,22.73102378845215,25.0,74.74748229980469,-4850.45556640625,35.341068267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73809814453125,307.564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.630859375,18000.0,0.0,0.0,0.1215258315205574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649798929691314,0.364984780550003,-4.893541699857451e-06,0.0,0.0001233332732226,0.0,0.0,17.955577850341797,0.0,0.0,0.0,0.3264195621013641,4.0,0.0,1.0
284880,292.284912109375,297.1499938964844,293.1499938964844,0.0115137314423918,-662.943115234375,302.999267578125,0.5610161423683167,0.050000000745058,0.0457394942641258,292.2289123535156,297.1499938964844,293.1499938964844,0.0889873281121254,-2202.018798828125,304.1004333496094,0.8092625737190247,0.1494955569505691,0.1395738273859024,292.2514953613281,297.1499938964844,293.1499938964844,0.0122955860570073,-531.8909912109375,303.3744812011719,0.5610161423683167,0.050000000745058,0.0355751626193523,292.17852783203125,297.1499938964844,293.1499938964844,0.0147796031087636,-784.5198364257812,304.1458435058594,0.5675949454307556,0.0555045381188392,0.0495499931275844,292.6502685546875,297.1499938964844,293.1499938964844,0.0057753301225602,-2099.630126953125,298.64239501953125,0.5610161423683167,0.050000000745058,0.2284782379865646,291.0809326171875,291.1499938964844,270.3695983886719,269.9881591796875,283.2466125488281,292.64794921875,291.0921325683594,1.0,0.1560415029525756,1.0,1.0,0.9925651550292968,1.0,-0.5987185835838318,0.2531237304210663,0.3455948531627655,0.1046067103743553,0.0,0.0,0.4431297779083252,22.73102378845215,25.0,74.74748229980469,-4850.45556640625,35.341068267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73809814453125,307.564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.630859375,18000.0,0.0,0.0,0.1215258315205574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649798929691314,0.364984780550003,-4.893541699857451e-06,0.0,0.0001233332732226,0.0,0.0,17.955577850341797,0.0,0.0,0.0,0.3264195621013641,4.0,0.0,1.0
284940,292.301513671875,297.1499938964844,293.1499938964844,0.0119754131883382,-674.4446411132812,303.2572326660156,0.567529559135437,0.050000000745058,0.0457000844180583,292.2958374023437,297.1499938964844,293.1499938964844,0.0965113192796707,-2348.75634765625,304.1044311523437,0.8341476917266846,0.1592720597982406,0.1492673456668853,292.2674560546875,297.1499938964844,293.1499938964844,0.0128344073891639,-541.3502197265625,303.6446838378906,0.567529559135437,0.050000000745058,0.0355445072054863,292.210693359375,297.1499938964844,293.1499938964844,0.0261821504682302,-1048.970947265625,304.1281433105469,0.6375222206115723,0.0736554861068725,0.0665510669350624,292.6692810058594,297.1499938964844,293.1499938964844,0.0058679040521383,-2124.361572265625,298.7807312011719,0.567529559135437,0.050000000745058,0.2282813787460327,291.1224670410156,291.1499938964844,270.3699951171875,269.9907531738281,283.251708984375,292.6669921875,291.1258850097656,1.0,0.157537966966629,1.0,1.0,0.9924071431159972,1.0,-0.6304338574409485,0.2667096853256225,0.3637241721153259,0.1110665798187255,0.0,0.0,0.4436090290546417,21.94923591613769,25.0,39.96966171264648,-5045.29638671875,37.7690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99725341796875,307.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.759765625,18000.0,0.0,0.0,0.1280766725540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671413660049438,0.3671462833881378,-4.914482815365773e-06,0.0,0.0001299815485253,0.0,0.0,18.1527099609375,0.0,0.0,0.0,0.3272600769996643,4.0,0.0,1.0
285000,292.301513671875,297.1499938964844,293.1499938964844,0.0119754131883382,-674.4446411132812,303.2572326660156,0.567529559135437,0.050000000745058,0.0457000844180583,292.2958374023437,297.1499938964844,293.1499938964844,0.0965113192796707,-2348.75634765625,304.1044311523437,0.8341476917266846,0.1592720597982406,0.1492673456668853,292.2674560546875,297.1499938964844,293.1499938964844,0.0128344073891639,-541.3502197265625,303.6446838378906,0.567529559135437,0.050000000745058,0.0355445072054863,292.210693359375,297.1499938964844,293.1499938964844,0.0261821504682302,-1048.970947265625,304.1281433105469,0.6375222206115723,0.0736554861068725,0.0665510669350624,292.6692810058594,297.1499938964844,293.1499938964844,0.0058679040521383,-2124.361572265625,298.7807312011719,0.567529559135437,0.050000000745058,0.2282813787460327,291.1224670410156,291.1499938964844,270.3699951171875,269.9907531738281,283.251708984375,292.6669921875,291.1258850097656,1.0,0.157537966966629,1.0,1.0,0.9924071431159972,1.0,-0.6304338574409485,0.2667096853256225,0.3637241721153259,0.1110665798187255,0.0,0.0,0.4436090290546417,21.94923591613769,25.0,39.96966171264648,-5045.29638671875,37.7690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99725341796875,307.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.759765625,18000.0,0.0,0.0,0.1280766725540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671413660049438,0.3671462833881378,-4.914482815365773e-06,0.0,0.0001299815485253,0.0,0.0,18.1527099609375,0.0,0.0,0.0,0.3272600769996643,4.0,0.0,1.0
285060,292.3183288574219,297.1499938964844,293.1499938964844,0.01249376591295,-687.544921875,303.5054626464844,0.5718626976013184,0.050000000745058,0.0456751175224781,292.36181640625,297.1499938964844,293.1499938964844,0.1030709519982338,-2475.878662109375,304.1086730957031,0.8534114360809326,0.167533129453659,0.1573394536972046,292.2839050292969,297.1499938964844,293.1499938964844,0.0134416259825229,-552.0721435546875,303.90545654296875,0.5718626976013184,0.050000000745058,0.0355250909924507,292.260498046875,297.1499938964844,293.1499938964844,0.0381828658282756,-1264.8155517578125,304.1156311035156,0.6841631531715393,0.0873774364590644,0.0803418084979057,292.6896667480469,297.1499938964844,293.1499938964844,0.0059638828970491,-2152.495361328125,298.89337158203125,0.5718626976013184,0.050000000745058,0.2281566709280014,291.1278381347656,291.1499938964844,270.368896484375,269.9917907714844,283.2554931640625,292.6872863769531,291.1276550292969,1.0,0.1592530757188797,1.0,1.0,0.9923521876335144,1.0,-0.6564697623252869,0.277944415807724,0.3785253763198852,0.1163183823227882,0.0,0.0,0.4459932148456573,21.50829696655273,25.0,7.579804420471191,-5221.0859375,40.084205627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28875732421875,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.62109375,18000.0,0.0,0.0,0.1331959366798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694861531257629,0.3694910705089569,-4.9230752665607724e-06,0.0,0.0001351769460598,0.0,0.0,18.32060432434082,0.0,0.0,0.0,0.3279625475406647,4.0,0.0,1.0
285120,292.3183288574219,297.1499938964844,293.1499938964844,0.01249376591295,-687.544921875,303.5054626464844,0.5718626976013184,0.050000000745058,0.0456751175224781,292.36181640625,297.1499938964844,293.1499938964844,0.1030709519982338,-2475.878662109375,304.1086730957031,0.8534114360809326,0.167533129453659,0.1573394536972046,292.2839050292969,297.1499938964844,293.1499938964844,0.0134416259825229,-552.0721435546875,303.90545654296875,0.5718626976013184,0.050000000745058,0.0355250909924507,292.260498046875,297.1499938964844,293.1499938964844,0.0381828658282756,-1264.8155517578125,304.1156311035156,0.6841631531715393,0.0873774364590644,0.0803418084979057,292.6896667480469,297.1499938964844,293.1499938964844,0.0059638828970491,-2152.495361328125,298.89337158203125,0.5718626976013184,0.050000000745058,0.2281566709280014,291.1278381347656,291.1499938964844,270.368896484375,269.9917907714844,283.2554931640625,292.6872863769531,291.1276550292969,1.0,0.1592530757188797,1.0,1.0,0.9923521876335144,1.0,-0.6564697623252869,0.277944415807724,0.3785253763198852,0.1163183823227882,0.0,0.0,0.4459932148456573,21.50829696655273,25.0,7.579804420471191,-5221.0859375,40.084205627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28875732421875,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.62109375,18000.0,0.0,0.0,0.1331959366798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694861531257629,0.3694910705089569,-4.9230752665607724e-06,0.0,0.0001351769460598,0.0,0.0,18.32060432434082,0.0,0.0,0.0,0.3279625475406647,4.0,0.0,1.0
285180,292.3355407714844,297.1499938964844,293.1499938964844,0.0130398431792855,-700.6348266601562,303.7462463378906,0.5746474862098694,0.050000000745058,0.0456595495343208,292.4239196777344,297.1499938964844,293.1499938964844,0.1089970618486404,-2589.2685546875,304.1125793457031,0.8695564270019531,0.1748998910188675,0.1644839197397232,292.30084228515625,297.1499938964844,293.1499938964844,0.0138138160109519,-558.4041748046875,304.14764404296875,0.5747421383857727,0.050871904939413,0.0355274751782417,292.3145446777344,297.1499938964844,293.1499938964844,0.048521913588047,-1443.3184814453125,304.1100158691406,0.7193835973739624,0.0989587903022766,0.0917083323001861,292.7110595703125,297.1499938964844,293.1499938964844,0.0060551515780389,-2179.309326171875,298.9933166503906,0.5746474862098694,0.050000000745058,0.2280789017677307,291.12664794921875,291.1499938964844,270.3665466308594,269.9913635253906,283.2587890625,292.70867919921875,291.126708984375,1.0,0.1610708981752395,1.0,1.0,0.9922972321510316,1.0,-0.6785767078399658,0.2875480353832245,0.3910286724567413,0.120729275047779,0.0,0.0,0.4491999447345733,21.28629302978516,25.0,-0.8663586378097534,-5390.91455078125,42.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5921936035156,308.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.556640625,18000.0,0.0,0.0,0.1369980275630951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736778497695923,0.3736827969551086,-4.938647180097178e-06,0.0,0.0001390355755575,0.0,0.0,18.623476028442383,0.0,0.0,0.0,0.3291658163070678,4.0,0.0,1.0
285240,292.3355407714844,297.1499938964844,293.1499938964844,0.0130398431792855,-700.6348266601562,303.7462463378906,0.5746474862098694,0.050000000745058,0.0456595495343208,292.4239196777344,297.1499938964844,293.1499938964844,0.1089970618486404,-2589.2685546875,304.1125793457031,0.8695564270019531,0.1748998910188675,0.1644839197397232,292.30084228515625,297.1499938964844,293.1499938964844,0.0138138160109519,-558.4041748046875,304.14764404296875,0.5747421383857727,0.050871904939413,0.0355274751782417,292.3145446777344,297.1499938964844,293.1499938964844,0.048521913588047,-1443.3184814453125,304.1100158691406,0.7193835973739624,0.0989587903022766,0.0917083323001861,292.7110595703125,297.1499938964844,293.1499938964844,0.0060551515780389,-2179.309326171875,298.9933166503906,0.5746474862098694,0.050000000745058,0.2280789017677307,291.12664794921875,291.1499938964844,270.3665466308594,269.9913635253906,283.2587890625,292.70867919921875,291.126708984375,1.0,0.1610708981752395,1.0,1.0,0.9922972321510316,1.0,-0.6785767078399658,0.2875480353832245,0.3910286724567413,0.120729275047779,0.0,0.0,0.4491999447345733,21.28629302978516,25.0,-0.8663586378097534,-5390.91455078125,42.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5921936035156,308.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.556640625,18000.0,0.0,0.0,0.1369980275630951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736778497695923,0.3736827969551086,-4.938647180097178e-06,0.0,0.0001390355755575,0.0,0.0,18.623476028442383,0.0,0.0,0.0,0.3291658163070678,4.0,0.0,1.0
285300,292.3443603515625,297.1499938964844,293.1499938964844,0.0133160520344972,-706.90771484375,303.86395263671875,0.5772690773010254,0.050000000745058,0.0456452555954456,292.4539489746094,297.1499938964844,293.1499938964844,0.1117243915796279,-2640.969970703125,304.1144104003906,0.8787781596183777,0.1782017797231674,0.1677413284778595,292.3113098144531,297.1499938964844,293.1499938964844,0.0167574286460876,-619.662109375,304.1426086425781,0.6003047227859497,0.0595748461782932,0.0392800010740757,292.34130859375,297.1499938964844,293.1499938964844,0.0531362816691398,-1524.2939453125,304.1089172363281,0.734320342540741,0.1042807102203369,0.0968588963150978,292.7220153808594,297.1499938964844,293.1499938964844,0.0060967071913182,-2191.374267578125,299.0400390625,0.5772690773010254,0.050000000745058,0.228007510304451,291.12646484375,291.1499938964844,270.36492919921875,269.9906921386719,283.25836181640625,292.7196350097656,291.12615966796875,1.0,0.1620648950338363,1.0,1.0,0.99226975440979,1.0,-0.6930651068687439,0.293889969587326,0.3991751372814178,0.1235579848289489,0.0,0.0,0.450783222913742,21.032176971435547,25.0,-4.637167453765869,-5490.8916015625,43.69918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7411193847656,308.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.544921875,18000.0,0.0,0.0,0.1384740322828292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758412003517151,0.3758461475372314,-4.947606612404343e-06,0.0,0.0001405335351591,0.0,0.0,18.783954620361328,0.0,0.0,0.0,0.3298054933547973,4.0,0.0,1.0
285360,292.3532409667969,297.1499938964844,293.1499938964844,0.0136017464101314,-713.2999267578125,303.97979736328125,0.5802628397941589,0.050000000745058,0.0456293039023876,292.4843139648437,297.1499938964844,293.1499938964844,0.1142108440399169,-2687.886474609375,304.1163635253906,0.8879392743110657,0.1810573190450668,0.1706328988075256,292.3285217285156,297.1499938964844,293.1499938964844,0.0215850640088319,-705.0894775390625,304.1351928710937,0.6298497915267944,0.0668287873268127,0.0447024330496788,292.36749267578125,297.1499938964844,293.1499938964844,0.0575012490153312,-1602.184326171875,304.10845947265625,0.7489153742790222,0.1093845963478088,0.1017738729715347,292.733154296875,297.1499938964844,293.1499938964844,0.0061367214657366,-2203.29248046875,299.08282470703125,0.5802628397941589,0.050000000745058,0.2279278337955474,291.1226501464844,291.1499938964844,270.363037109375,269.9896850585937,283.25665283203125,292.7308044433594,291.1200866699219,1.0,0.1631390750408172,1.0,1.0,0.9923062920570374,1.0,-0.7088273167610168,0.300804853439331,0.4080224633216858,0.1266390532255172,0.0,0.0,0.4529577195644378,20.746723175048828,25.0,-15.227483749389648,-5596.08544921875,45.2372932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8816223144531,308.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.044921875,18000.0,0.0,0.0,0.1397435516119003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378286212682724,0.3782911896705627,-4.9570494411455e-06,0.0,0.0001418219326296,0.0,0.0,18.963871002197266,0.0,0.0,0.0,0.330534815788269,4.0,0.0,1.0
285420,292.3714294433594,297.1499938964844,293.1499938964844,0.0145515482872724,-738.3624877929688,304.1465759277344,0.5903518199920654,0.054277803748846,0.0466903559863567,292.5439147949219,297.1499938964844,293.1499938964844,0.1184827014803886,-2768.017578125,304.1204528808594,0.9028682112693788,0.1858312338590622,0.1754013001918792,292.372802734375,297.1499938964844,293.1499938964844,0.03126922249794,-844.7749633789062,304.1241149902344,0.673305094242096,0.0786758661270141,0.0535132363438606,292.4176940917969,297.1499938964844,293.1499938964844,0.0656228959560394,-1750.9149169921875,304.1087951660156,0.7761646509170532,0.1190273910760879,0.1110507547855377,292.75634765625,297.1499938964844,293.1499938964844,0.0062143327668309,-2227.1162109375,299.15582275390625,0.5849745869636536,0.050000000745058,0.2278061509132385,291.103271484375,291.1499938964844,270.35858154296875,269.9869079589844,283.2535705566406,292.75396728515625,291.1003723144531,1.0,0.1654039025306701,1.0,1.0,0.9923793077468872,1.0,-0.7373836040496826,0.3134092092514038,0.4239744246006012,0.132156565785408,0.0,0.0,0.4604472517967224,20.35348320007324,25.0,-24.50008010864257,-5807.39990234375,48.29400253295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1304016113281,308.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.931640625,18000.0,0.0,0.0,0.1418149322271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870747983455658,0.3870797753334045,-4.987835382053163e-06,0.0,0.0001439241314074,0.0,0.0,19.60704803466797,0.0,0.0,0.0,0.3330990076065063,4.0,0.0,1.0
285480,292.3714294433594,297.1499938964844,293.1499938964844,0.0145515482872724,-738.3624877929688,304.1465759277344,0.5903518199920654,0.054277803748846,0.0466903559863567,292.5439147949219,297.1499938964844,293.1499938964844,0.1184827014803886,-2768.017578125,304.1204528808594,0.9028682112693788,0.1858312338590622,0.1754013001918792,292.372802734375,297.1499938964844,293.1499938964844,0.03126922249794,-844.7749633789062,304.1241149902344,0.673305094242096,0.0786758661270141,0.0535132363438606,292.4176940917969,297.1499938964844,293.1499938964844,0.0656228959560394,-1750.9149169921875,304.1087951660156,0.7761646509170532,0.1190273910760879,0.1110507547855377,292.75634765625,297.1499938964844,293.1499938964844,0.0062143327668309,-2227.1162109375,299.15582275390625,0.5849745869636536,0.050000000745058,0.2278061509132385,291.103271484375,291.1499938964844,270.35858154296875,269.9869079589844,283.2535705566406,292.75396728515625,291.1003723144531,1.0,0.1654039025306701,1.0,1.0,0.9923793077468872,1.0,-0.7373836040496826,0.3134092092514038,0.4239744246006012,0.132156565785408,0.0,0.0,0.4604472517967224,20.35348320007324,25.0,-24.50008010864257,-5807.39990234375,48.29400253295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1304016113281,308.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.931640625,18000.0,0.0,0.0,0.1418149322271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870747983455658,0.3870797753334045,-4.987835382053163e-06,0.0,0.0001439241314074,0.0,0.0,19.60704803466797,0.0,0.0,0.0,0.3330990076065063,4.0,0.0,1.0
285540,292.4073791503906,297.1499938964844,293.1499938964844,0.0222264006733894,-920.34619140625,304.1349792480469,0.6437806487083435,0.0667732283473014,0.058153860270977,292.6000366210937,297.1499938964844,293.1499938964844,0.1219658181071281,-2832.896728515625,304.1244506835937,0.9222981333732604,0.1897876262664795,0.1791256070137024,292.4195556640625,297.1499938964844,293.1499938964844,0.0403260998427867,-961.7564697265624,304.11773681640625,0.7135672569274902,0.0888847410678863,0.0608463697135448,292.46514892578125,297.1499938964844,293.1499938964844,0.0729813873767852,-1889.7760009765625,304.1102905273437,0.8060948848724365,0.1279550343751907,0.119621604681015,292.78082275390625,297.1499938964844,293.1499938964844,0.0062799337320029,-2247.66748046875,299.2159118652344,0.5930344462394714,0.050000000745058,0.2276080846786499,291.0798645019531,291.1499938964844,270.3533630371094,269.9831848144531,283.2442932128906,292.7784118652344,291.074951171875,1.0,0.1680321395397186,1.0,1.0,0.9924523234367372,1.0,-0.7744602560997009,0.3298970460891723,0.4445632100105285,0.1392537802457809,0.0,0.0,0.471178650856018,19.635637283325195,25.0,-37.500301361083984,-6067.16943359375,52.239051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3182373046875,308.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.787109375,18000.0,0.0,0.0,0.1436146050691604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005443453788757,0.4005493819713592,-5.0403828026901465e-06,0.0,0.0001457505568396,0.0,0.0,20.634490966796875,0.0,0.0,0.0,0.3371124565601349,4.0,0.0,1.0
285600,292.4073791503906,297.1499938964844,293.1499938964844,0.0222264006733894,-920.34619140625,304.1349792480469,0.6437806487083435,0.0667732283473014,0.058153860270977,292.6000366210937,297.1499938964844,293.1499938964844,0.1219658181071281,-2832.896728515625,304.1244506835937,0.9222981333732604,0.1897876262664795,0.1791256070137024,292.4195556640625,297.1499938964844,293.1499938964844,0.0403260998427867,-961.7564697265624,304.11773681640625,0.7135672569274902,0.0888847410678863,0.0608463697135448,292.46514892578125,297.1499938964844,293.1499938964844,0.0729813873767852,-1889.7760009765625,304.1102905273437,0.8060948848724365,0.1279550343751907,0.119621604681015,292.78082275390625,297.1499938964844,293.1499938964844,0.0062799337320029,-2247.66748046875,299.2159118652344,0.5930344462394714,0.050000000745058,0.2276080846786499,291.0798645019531,291.1499938964844,270.3533630371094,269.9831848144531,283.2442932128906,292.7784118652344,291.074951171875,1.0,0.1680321395397186,1.0,1.0,0.9924523234367372,1.0,-0.7744602560997009,0.3298970460891723,0.4445632100105285,0.1392537802457809,0.0,0.0,0.471178650856018,19.635637283325195,25.0,-37.500301361083984,-6067.16943359375,52.239051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3182373046875,308.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.787109375,18000.0,0.0,0.0,0.1436146050691604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005443453788757,0.4005493819713592,-5.0403828026901465e-06,0.0,0.0001457505568396,0.0,0.0,20.634490966796875,0.0,0.0,0.0,0.3371124565601349,4.0,0.0,1.0
285660,292.4563903808594,297.1499938964844,293.1499938964844,0.0290507599711418,-1053.6456298828125,304.1288146972656,0.6810309290885925,0.0756591707468032,0.0666692331433296,292.6434936523437,297.1499938964844,293.1499938964844,0.126180350780487,-2911.388427734375,304.1258850097656,0.9413065314292908,0.1948938071727752,0.1836880892515182,292.4651794433594,297.1499938964844,293.1499938964844,0.0486508570611476,-1068.14794921875,304.1147155761719,0.7433267831802368,0.098142996430397,0.0674512460827827,292.5099792480469,297.1499938964844,293.1499938964844,0.0797162801027298,-2019.697265625,304.1123046875,0.8300047516822815,0.1362112015485763,0.1275601089000702,292.8065185546875,297.1499938964844,293.1499938964844,0.0063381060026586,-2266.28173828125,299.2624816894531,0.5990782976150513,0.050000000745058,0.2274667918682098,291.05181884765625,291.1499938964844,270.3475341796875,269.97869873046875,283.236572265625,292.8041381835937,291.0487670898437,1.0,0.1708741188049316,1.0,1.0,0.9927026629447936,1.0,-0.8074408173561096,0.3446578681468963,0.4627829790115356,0.1455365270376205,0.0,0.0,0.4862666428089142,19.19060707092285,25.0,-33.53963851928711,-6330.7509765625,56.2418327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4320373535156,308.8370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17843.32421875,18000.0,0.0,0.0,0.1455516070127487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210963547229767,0.4211014807224273,-5.126026280777296e-06,0.0,0.0001477163750678,0.0,0.0,22.27846336364746,0.0,0.0,0.0,0.343321830034256,4.0,0.0,1.0
285720,292.4563903808594,297.1499938964844,293.1499938964844,0.0290507599711418,-1053.6456298828125,304.1288146972656,0.6810309290885925,0.0756591707468032,0.0666692331433296,292.6434936523437,297.1499938964844,293.1499938964844,0.126180350780487,-2911.388427734375,304.1258850097656,0.9413065314292908,0.1948938071727752,0.1836880892515182,292.4651794433594,297.1499938964844,293.1499938964844,0.0486508570611476,-1068.14794921875,304.1147155761719,0.7433267831802368,0.098142996430397,0.0674512460827827,292.5099792480469,297.1499938964844,293.1499938964844,0.0797162801027298,-2019.697265625,304.1123046875,0.8300047516822815,0.1362112015485763,0.1275601089000702,292.8065185546875,297.1499938964844,293.1499938964844,0.0063381060026586,-2266.28173828125,299.2624816894531,0.5990782976150513,0.050000000745058,0.2274667918682098,291.05181884765625,291.1499938964844,270.3475341796875,269.97869873046875,283.236572265625,292.8041381835937,291.0487670898437,1.0,0.1708741188049316,1.0,1.0,0.9927026629447936,1.0,-0.8074408173561096,0.3446578681468963,0.4627829790115356,0.1455365270376205,0.0,0.0,0.4862666428089142,19.19060707092285,25.0,-33.53963851928711,-6330.7509765625,56.2418327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4320373535156,308.8370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17843.32421875,18000.0,0.0,0.0,0.1455516070127487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210963547229767,0.4211014807224273,-5.126026280777296e-06,0.0,0.0001477163750678,0.0,0.0,22.27846336364746,0.0,0.0,0.0,0.343321830034256,4.0,0.0,1.0
285780,292.5054626464844,297.1499938964844,293.1499938964844,0.036221656948328,-1169.62060546875,304.1241455078125,0.7111608386039734,0.083280012011528,0.0737298429012298,292.68072509765625,297.1499938964844,293.1499938964844,0.1306262910366058,-2993.46337890625,304.12652587890625,0.9582238793373108,0.2001705467700958,0.1886618435382843,292.5088806152344,297.1499938964844,293.1499938964844,0.0560807138681411,-1165.03076171875,304.1141357421875,0.7697984576225281,0.1066260337829589,0.0734951496124267,292.5523376464844,297.1499938964844,293.1499938964844,0.0857999622821807,-2138.417236328125,304.11474609375,0.850571870803833,0.1438316404819488,0.1348930448293686,292.83282470703125,297.1499938964844,293.1499938964844,0.0063833817839622,-2280.0732421875,299.3036193847656,0.603780210018158,0.050000000745058,0.2273607105016708,291.0372009277344,291.1499938964844,270.3412780761719,269.9735717773437,283.23004150390625,292.8304748535156,291.0360717773437,1.0,0.1738480180501938,1.0,1.0,0.9929529428482056,1.0,-0.8378114700317383,0.3583213984966278,0.4794901013374328,0.1513216644525528,0.0,0.0,0.5024107694625854,18.915668487548828,25.0,-19.00448036193848,-6586.97802734375,60.33995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4758605957031,308.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.65625,18000.0,0.0,0.0,0.1478770524263382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455636441707611,0.4455688595771789,-5.24290271641803e-06,0.0,0.0001500764192314,0.0,0.0,24.3881893157959,0.0,0.0,0.0,0.3509827256202698,4.0,0.0,1.0
285840,292.5054626464844,297.1499938964844,293.1499938964844,0.036221656948328,-1169.62060546875,304.1241455078125,0.7111608386039734,0.083280012011528,0.0737298429012298,292.68072509765625,297.1499938964844,293.1499938964844,0.1306262910366058,-2993.46337890625,304.12652587890625,0.9582238793373108,0.2001705467700958,0.1886618435382843,292.5088806152344,297.1499938964844,293.1499938964844,0.0560807138681411,-1165.03076171875,304.1141357421875,0.7697984576225281,0.1066260337829589,0.0734951496124267,292.5523376464844,297.1499938964844,293.1499938964844,0.0857999622821807,-2138.417236328125,304.11474609375,0.850571870803833,0.1438316404819488,0.1348930448293686,292.83282470703125,297.1499938964844,293.1499938964844,0.0063833817839622,-2280.0732421875,299.3036193847656,0.603780210018158,0.050000000745058,0.2273607105016708,291.0372009277344,291.1499938964844,270.3412780761719,269.9735717773437,283.23004150390625,292.8304748535156,291.0360717773437,1.0,0.1738480180501938,1.0,1.0,0.9929529428482056,1.0,-0.8378114700317383,0.3583213984966278,0.4794901013374328,0.1513216644525528,0.0,0.0,0.5024107694625854,18.915668487548828,25.0,-19.00448036193848,-6586.97802734375,60.33995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4758605957031,308.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.65625,18000.0,0.0,0.0,0.1478770524263382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455636441707611,0.4455688595771789,-5.24290271641803e-06,0.0,0.0001500764192314,0.0,0.0,24.3881893157959,0.0,0.0,0.0,0.3509827256202698,4.0,0.0,1.0
285900,292.5292053222656,297.1499938964844,293.1499938964844,0.0393577069044113,-1220.9697265625,304.1231689453125,0.7230847477912903,0.0867777094244957,0.0769547969102859,292.69805908203125,297.1499938964844,293.1499938964844,0.1327699422836303,-3032.7431640625,304.1268920898437,0.9653748273849488,0.2027087807655334,0.1910892874002456,292.52996826171875,297.1499938964844,293.1499938964844,0.0594840086996555,-1210.2784423828125,304.1144714355469,0.7820611000061035,0.1106061339378357,0.0763302817940712,292.5726318359375,297.1499938964844,293.1499938964844,0.088629700243473,-2193.856689453125,304.1159973144531,0.8600654006004333,0.1474189013242721,0.1383459866046905,292.8460693359375,297.1499938964844,293.1499938964844,0.0064015267416834,-2285.37158203125,299.32196044921875,0.6056667566299438,0.050000000745058,0.2273190170526504,291.033935546875,291.1499938964844,270.3380432128906,269.9708251953125,283.22723388671875,292.84375,291.0334167480469,1.0,0.1753631085157394,1.0,1.0,0.9930780529975892,1.0,-0.8520922660827637,0.3647657930850982,0.4873265027999878,0.1540507227182388,0.0,0.0,0.5104889273643494,18.83246421813965,25.0,-12.19405746459961,-6708.5615234375,62.41424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4754943847656,308.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.1640625,18000.0,0.0,0.0,0.1492276042699813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584370255470276,0.4584423303604126,-5.309288553689839e-06,0.0,0.0001514470495749,0.0,0.0,25.5624942779541,0.0,0.0,0.0,0.3551211357116699,4.0,0.0,1.0
285960,292.5523681640625,297.1499938964844,293.1499938964844,0.0423359423875808,-1269.510009765625,304.12261962890625,0.7335140109062195,0.090093083679676,0.0800104811787605,292.7147827148437,297.1499938964844,293.1499938964844,0.1348299384117126,-3070.31103515625,304.1273498535156,0.9716232419013976,0.205149233341217,0.1934341341257095,292.550537109375,297.1499938964844,293.1499938964844,0.062697984278202,-1253.56201171875,304.1150817871094,0.7935136556625366,0.1144230216741561,0.0790498554706573,292.5923156738281,297.1499938964844,293.1499938964844,0.0913348868489265,-2246.880126953125,304.1172790527344,0.8690095543861389,0.1508655399084091,0.1416647732257843,292.859375,297.1499938964844,293.1499938964844,0.0064169359393417,-2289.742431640625,299.338623046875,0.6072549819946289,0.050000000745058,0.2272842675447464,291.0325622558594,291.1499938964844,270.3347473144531,269.96795654296875,283.224853515625,292.8570861816406,291.0325622558594,1.0,0.1768863946199417,1.0,1.0,0.9932464957237244,1.0,-0.865779459476471,0.3709511160850525,0.4948283731937408,0.1566749811172485,0.0,0.0,0.5184602737426758,18.782087326049805,25.0,-6.338225364685059,-6825.095703125,64.49726867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4631652832031,309.0010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17796.11328125,18000.0,0.0,0.0,0.150710716843605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715219736099243,0.4715273380279541,-5.379747108236188e-06,0.0,0.0001529522123746,0.0,0.0,26.80169105529785,0.0,0.0,0.0,0.3593968749046325,4.0,0.0,1.0
286020,292.5968017578125,297.1499938964844,293.1499938964844,0.0477980487048625,-1358.8699951171875,304.1226806640625,0.7519792318344116,0.0962153375148773,0.0856544151902198,292.74664306640625,297.1499938964844,293.1499938964844,0.1386725902557373,-3139.927978515625,304.1285095214844,0.98163640499115,0.2097110748291015,0.1978329420089721,292.590087890625,297.1499938964844,293.1499938964844,0.0686052665114402,-1334.50537109375,304.11688232421875,0.8134723901748657,0.1215818002820015,0.0841552689671516,292.6299743652344,297.1499938964844,293.1499938964844,0.0964063182473182,-2346.069580078125,304.1197204589844,0.8850845694541931,0.1573498845100402,0.1479137986898422,292.8861694335937,297.1499938964844,293.1499938964844,0.0064394976943731,-2295.83056640625,299.3658752441406,0.6095792055130005,0.050000000745058,0.22723388671875,291.0341491699219,291.1499938964844,270.328125,269.96209716796875,283.221435546875,292.8839111328125,291.0347595214844,1.0,0.1799294352531433,1.0,1.0,0.9935833811759948,1.0,-0.8913999795913696,0.3825496435165405,0.5088503360748291,0.1616241633892059,0.0,0.0,0.5338530540466309,18.770580291748047,25.0,2.2182962894439697,-7042.2041015625,68.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4117736816406,309.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17787.9375,18000.0,0.0,0.0,0.1540667414665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978232085704803,0.497828722000122,-5.529989721253514e-06,0.0,0.0001563581608934,0.0,0.0,29.435710906982425,0.0,0.0,0.0,0.3681991398334503,4.0,0.0,1.0
286080,292.5968017578125,297.1499938964844,293.1499938964844,0.0477980487048625,-1358.8699951171875,304.1226806640625,0.7519792318344116,0.0962153375148773,0.0856544151902198,292.74664306640625,297.1499938964844,293.1499938964844,0.1386725902557373,-3139.927978515625,304.1285095214844,0.98163640499115,0.2097110748291015,0.1978329420089721,292.590087890625,297.1499938964844,293.1499938964844,0.0686052665114402,-1334.50537109375,304.11688232421875,0.8134723901748657,0.1215818002820015,0.0841552689671516,292.6299743652344,297.1499938964844,293.1499938964844,0.0964063182473182,-2346.069580078125,304.1197204589844,0.8850845694541931,0.1573498845100402,0.1479137986898422,292.8861694335937,297.1499938964844,293.1499938964844,0.0064394976943731,-2295.83056640625,299.3658752441406,0.6095792055130005,0.050000000745058,0.22723388671875,291.0341491699219,291.1499938964844,270.328125,269.96209716796875,283.221435546875,292.8839111328125,291.0347595214844,1.0,0.1799294352531433,1.0,1.0,0.9935833811759948,1.0,-0.8913999795913696,0.3825496435165405,0.5088503360748291,0.1616241633892059,0.0,0.0,0.5338530540466309,18.770580291748047,25.0,2.2182962894439697,-7042.2041015625,68.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4117736816406,309.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17787.9375,18000.0,0.0,0.0,0.1540667414665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978232085704803,0.497828722000122,-5.529989721253514e-06,0.0,0.0001563581608934,0.0,0.0,29.435710906982425,0.0,0.0,0.0,0.3681991398334503,4.0,0.0,1.0
286140,292.6386413574219,297.1499938964844,293.1499938964844,0.05264113843441,-1439.1270751953125,304.12371826171875,0.7679615616798401,0.1017404943704605,0.0907428711652755,292.7765197753906,297.1499938964844,293.1499938964844,0.1421587020158767,-3202.591796875,304.1298522949219,0.9889390468597412,0.213863730430603,0.2018429785966873,292.6275939941406,297.1499938964844,293.1499938964844,0.0739011019468307,-1408.478759765625,304.1191101074219,0.8290545344352722,0.1281521618366241,0.0888415277004242,292.6654663085937,297.1499938964844,293.1499938964844,0.1010802090167999,-2436.843505859375,304.1220092773437,0.8986917734146118,0.1633236706256866,0.1536732017993927,292.91259765625,297.1499938964844,293.1499938964844,0.0064538125880062,-2299.34228515625,299.3860168457031,0.6109069585800171,0.050000000745058,0.2272052317857742,291.0392150878906,291.1499938964844,270.32159423828125,269.9560546875,283.2195129394531,292.91046142578125,291.0401306152344,1.0,0.1829283386468887,1.0,1.0,0.9939202666282654,1.0,-0.9148226380348206,0.3931694328784942,0.5216532349586487,0.1662085950374603,0.0,0.0,0.5483090281486511,18.85837745666504,25.0,7.141538143157959,-7239.0546875,72.80081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3396911621094,309.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17785.751953125,18000.0,0.0,0.0,0.1578826904296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237042903900146,0.5237100124359131,-5.6884991863626055e-06,0.0,0.0001602308620931,0.0,0.0,32.221473693847656,0.0,0.0,0.0,0.37712562084198,4.0,0.0,1.0
286200,292.6386413574219,297.1499938964844,293.1499938964844,0.05264113843441,-1439.1270751953125,304.12371826171875,0.7679615616798401,0.1017404943704605,0.0907428711652755,292.7765197753906,297.1499938964844,293.1499938964844,0.1421587020158767,-3202.591796875,304.1298522949219,0.9889390468597412,0.213863730430603,0.2018429785966873,292.6275939941406,297.1499938964844,293.1499938964844,0.0739011019468307,-1408.478759765625,304.1191101074219,0.8290545344352722,0.1281521618366241,0.0888415277004242,292.6654663085937,297.1499938964844,293.1499938964844,0.1010802090167999,-2436.843505859375,304.1220092773437,0.8986917734146118,0.1633236706256866,0.1536732017993927,292.91259765625,297.1499938964844,293.1499938964844,0.0064538125880062,-2299.34228515625,299.3860168457031,0.6109069585800171,0.050000000745058,0.2272052317857742,291.0392150878906,291.1499938964844,270.32159423828125,269.9560546875,283.2195129394531,292.91046142578125,291.0401306152344,1.0,0.1829283386468887,1.0,1.0,0.9939202666282654,1.0,-0.9148226380348206,0.3931694328784942,0.5216532349586487,0.1662085950374603,0.0,0.0,0.5483090281486511,18.85837745666504,25.0,7.141538143157959,-7239.0546875,72.80081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3396911621094,309.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17785.751953125,18000.0,0.0,0.0,0.1578826904296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237042903900146,0.5237100124359131,-5.6884991863626055e-06,0.0,0.0001602308620931,0.0,0.0,32.221473693847656,0.0,0.0,0.0,0.37712562084198,4.0,0.0,1.0
286260,292.6777648925781,297.1499938964844,293.1499938964844,0.0569541454315185,-1511.704833984375,304.12530517578125,0.7816597819328308,0.1067559868097305,0.0953590422868728,292.80450439453125,297.1499938964844,293.1499938964844,0.1453274041414261,-3259.173095703125,304.1312866210937,0.9942656755447388,0.2176459282636642,0.2054974287748336,292.6629638671875,297.1499938964844,293.1499938964844,0.0786927193403244,-1476.3720703125,304.12139892578125,0.8421419262886047,0.134208545088768,0.093157909810543,292.6987609863281,297.1499938964844,293.1499938964844,0.1054151281714439,-2520.215087890625,304.1241149902344,0.9103912115097046,0.1688414514064788,0.1589913666248321,292.9380187988281,297.1499938964844,293.1499938964844,0.0064619611948728,-2301.006103515625,299.4003601074219,0.6114585995674133,0.050000000745058,0.2271931022405624,291.0460510253906,291.1499938964844,270.3153076171875,269.9500427246094,283.2187805175781,292.93603515625,291.0470886230469,1.0,0.1858474016189575,1.0,1.0,0.9942810535430908,1.0,-0.9362982511520386,0.4029117226600647,0.5333865284919739,0.1704806238412857,0.0,0.0,0.5617210268974304,19.01947593688965,25.0,9.669949531555176,-7418.56396484375,76.8776626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2624206542969,309.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17787.923828125,18000.0,0.0,0.0,0.1620535403490066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487017631530762,0.5487076044082642,-5.851133209944237e-06,0.0,0.0001644637377467,0.0,0.0,35.10271072387695,0.0,0.0,0.0,0.3859864473342895,4.0,0.0,1.0
286320,292.6777648925781,297.1499938964844,293.1499938964844,0.0569541454315185,-1511.704833984375,304.12530517578125,0.7816597819328308,0.1067559868097305,0.0953590422868728,292.80450439453125,297.1499938964844,293.1499938964844,0.1453274041414261,-3259.173095703125,304.1312866210937,0.9942656755447388,0.2176459282636642,0.2054974287748336,292.6629638671875,297.1499938964844,293.1499938964844,0.0786927193403244,-1476.3720703125,304.12139892578125,0.8421419262886047,0.134208545088768,0.093157909810543,292.6987609863281,297.1499938964844,293.1499938964844,0.1054151281714439,-2520.215087890625,304.1241149902344,0.9103912115097046,0.1688414514064788,0.1589913666248321,292.9380187988281,297.1499938964844,293.1499938964844,0.0064619611948728,-2301.006103515625,299.4003601074219,0.6114585995674133,0.050000000745058,0.2271931022405624,291.0460510253906,291.1499938964844,270.3153076171875,269.9500427246094,283.2187805175781,292.93603515625,291.0470886230469,1.0,0.1858474016189575,1.0,1.0,0.9942810535430908,1.0,-0.9362982511520386,0.4029117226600647,0.5333865284919739,0.1704806238412857,0.0,0.0,0.5617210268974304,19.01947593688965,25.0,9.669949531555176,-7418.56396484375,76.8776626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2624206542969,309.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17787.923828125,18000.0,0.0,0.0,0.1620535403490066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487017631530762,0.5487076044082642,-5.851133209944237e-06,0.0,0.0001644637377467,0.0,0.0,35.10271072387695,0.0,0.0,0.0,0.3859864473342895,4.0,0.0,1.0
286380,292.7141418457031,297.1499938964844,293.1499938964844,0.0608113780617713,-1577.6260986328125,304.1271057128906,0.7922520041465759,0.1113302856683731,0.0995678007602691,292.8301086425781,297.1499938964844,293.1499938964844,0.147263690829277,-3292.57470703125,304.1344299316406,0.9958838224411012,0.2212003767490387,0.2076471894979477,292.69610595703125,297.1499938964844,293.1499938964844,0.0830700770020484,-1539.0018310546875,304.1236267089844,0.8524830341339111,0.1398226618766784,0.0971559956669807,292.7298583984375,297.1499938964844,293.1499938964844,0.1094480380415916,-2597.0732421875,304.1260070800781,0.9196481108665466,0.1739580780267715,0.1639220118522644,292.9617614746094,297.1499938964844,293.1499938964844,0.0064668017439544,-2301.659423828125,299.4108581542969,0.6106364130973816,0.050000000745058,0.227209985256195,291.0541687011719,291.1499938964844,270.3094482421875,269.9442443847656,283.2194519042969,292.9599914550781,291.0555114746094,1.0,0.1886344999074936,1.0,1.0,0.9946418404579164,1.0,-0.95474773645401,0.4112769067287445,0.5434708595275879,0.1742236912250518,0.0,0.0,0.5739709734916687,19.30811882019043,25.0,12.336705207824709,-7578.00732421875,80.74385833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1923828125,309.0265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17794.458984375,18000.0,0.0,0.0,0.1664504110813141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724519491195679,0.5724579691886902,-6.014172868162859e-06,0.0,0.0001689260097919,0.0,0.0,38.021854400634766,0.0,0.0,0.0,0.3946115970611572,4.0,0.0,1.0
