time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7141418457031,297.1499938964844,293.1499938964844,0.0608113780617713,-1577.6260986328125,304.1271057128906,0.7922520041465759,0.1113302856683731,0.0995678007602691,292.8301086425781,297.1499938964844,293.1499938964844,0.147263690829277,-3292.57470703125,304.1344299316406,0.9958838224411012,0.2212003767490387,0.2076471894979477,292.69610595703125,297.1499938964844,293.1499938964844,0.0830700770020484,-1539.0018310546875,304.1236267089844,0.8524830341339111,0.1398226618766784,0.0971559956669807,292.7298583984375,297.1499938964844,293.1499938964844,0.1094480380415916,-2597.0732421875,304.1260070800781,0.9196481108665466,0.1739580780267715,0.1639220118522644,292.9617614746094,297.1499938964844,293.1499938964844,0.0064668017439544,-2301.659423828125,299.4108581542969,0.6106364130973816,0.050000000745058,0.227209985256195,291.0541687011719,291.1499938964844,270.3094482421875,269.9442443847656,283.2194519042969,292.9599914550781,291.0555114746094,1.0,0.1886344999074936,1.0,1.0,0.9946418404579164,1.0,-0.95474773645401,0.4112769067287445,0.5434708595275879,0.1742236912250518,0.0,0.0,0.5739709734916687,19.30811882019043,25.0,12.336705207824709,-7578.00732421875,80.74385833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1923828125,309.0265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17794.458984375,18000.0,0.0,0.0,0.1664504110813141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724519491195679,0.5724579691886902,-6.014172868162859e-06,0.0,0.0001689260097919,0.0,0.0,38.021854400634766,0.0,0.0,0.0,0.3946115970611572,4.0,0.0,1.0
286500,292.7313537597656,297.1499938964844,293.1499938964844,0.062583714723587,-1608.227294921875,304.1280517578125,0.795968234539032,0.1134721636772155,0.1015405654907226,292.8406677246094,297.1499938964844,293.1499938964844,0.147160530090332,-3290.718017578125,304.137451171875,0.994384229183197,0.2231755703687667,0.2076362520456314,292.7118225097656,297.1499938964844,293.1499938964844,0.0851180180907249,-1568.4241943359375,304.12469482421875,0.8561937808990479,0.1424851715564727,0.0990529060363769,292.7445983886719,297.1499938964844,293.1499938964844,0.1113488003611564,-2633.038818359375,304.1269226074219,0.9225670099258424,0.1763824373483657,0.1662604212760925,292.972900390625,297.1499938964844,293.1499938964844,0.0064683239907026,-2301.5771484375,299.415771484375,0.6093680262565613,0.050000000745058,0.2272367030382156,291.06011962890625,291.1499938964844,270.3067321777344,269.9414367675781,283.2206420898437,292.97119140625,291.0619812011719,1.0,0.1899404823780059,1.0,1.0,0.9948222041130066,1.0,-0.9620994925498962,0.414608895778656,0.5474905967712402,0.1757325083017349,0.0,0.0,0.5793736577033997,19.530988693237305,25.0,15.90548324584961,-7646.88232421875,82.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,309.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.669921875,18000.0,0.0,0.0,0.1686761826276779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835312008857727,0.5835372805595398,-6.093800948292483e-06,0.0,0.0001711848890408,0.0,0.0,39.45041275024414,0.0,0.0,0.0,0.3987028300762176,4.0,0.0,1.0
286560,292.7478942871094,297.1499938964844,293.1499938964844,0.0642581731081008,-1637.3125,304.1289978027344,0.7991892099380493,0.1155243664979934,0.103430837392807,292.8495483398437,297.1499938964844,293.1499938964844,0.1467695385217666,-3282.78271484375,304.14044189453125,0.9921460151672364,0.2253450751304626,0.2071937918663025,292.7269592285156,297.1499938964844,293.1499938964844,0.0870785638689994,-1596.630615234375,304.125732421875,0.859474778175354,0.1450589448213577,0.1008862107992172,292.7588195800781,297.1499938964844,293.1499938964844,0.1131727322936058,-2667.391845703125,304.1277770996094,0.92501562833786,0.1787232011556625,0.1685182750225067,292.9834899902344,297.1499938964844,293.1499938964844,0.0064689377322793,-2301.120849609375,299.4207458496094,0.607947826385498,0.050000000745058,0.2272669076919555,291.0676574707031,291.1499938964844,270.3041687011719,269.93878173828125,283.22198486328125,292.9818725585937,291.0697631835937,1.0,0.1911876499652862,1.0,1.0,0.9949999451637268,1.0,-0.968823492527008,0.4176566302776336,0.5511668920516968,0.1771193146705627,0.0,0.0,0.5841041803359985,19.76618194580078,25.0,19.07514381408692,-7710.11962890625,84.18387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1427307128906,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17816.78515625,18000.0,0.0,0.0,0.1708867698907852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936076641082764,0.593613862991333,-6.169021617097314e-06,0.0,0.0001734283578116,0.0,0.0,40.79217147827149,0.0,0.0,0.0,0.4024728238582611,4.0,0.0,1.0
286620,292.7790832519531,297.1499938964844,293.1499938964844,0.0673562660813331,-1691.5887451171875,304.1308288574219,0.8045759797096252,0.1193835660815239,0.1069850325584411,292.86285400390625,297.1499938964844,293.1499938964844,0.145354151725769,-3256.162353515625,304.1459350585937,0.986458957195282,0.23024982213974,0.2057037949562072,292.7555847167969,297.1499938964844,293.1499938964844,0.0907826423645019,-1649.9796142578125,304.1276550292969,0.8651437759399414,0.1499650627374649,0.104379117488861,292.7857360839844,297.1499938964844,293.1499938964844,0.1166278570890426,-2732.0927734375,304.1294250488281,0.9289824962615968,0.1831749081611633,0.1728112250566482,293.0030517578125,297.1499938964844,293.1499938964844,0.0064687556587159,-2299.682373046875,299.4302978515625,0.6049119830131531,0.050000000745058,0.2273324728012085,291.0845642089844,291.1499938964844,270.2996826171875,269.9338073730469,283.2250671386719,293.0016174316406,291.0867919921875,1.0,0.193504199385643,1.0,1.0,0.995355486869812,1.0,-0.980710744857788,0.4230401813983917,0.557670533657074,0.1795987784862518,0.0,0.0,0.5917081832885742,20.248390197753903,25.0,22.89139175415039,-7821.57080078125,87.31169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1221923828125,309.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.701171875,18000.0,0.0,0.0,0.1751718968153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104428768157959,0.6104491949081421,-6.300236236711498e-06,0.0,0.0001777772122295,0.0,0.0,43.12464141845703,0.0,0.0,0.0,0.4088736176490783,4.0,0.0,1.0
286680,292.7790832519531,297.1499938964844,293.1499938964844,0.0673562660813331,-1691.5887451171875,304.1308288574219,0.8045759797096252,0.1193835660815239,0.1069850325584411,292.86285400390625,297.1499938964844,293.1499938964844,0.145354151725769,-3256.162353515625,304.1459350585937,0.986458957195282,0.23024982213974,0.2057037949562072,292.7555847167969,297.1499938964844,293.1499938964844,0.0907826423645019,-1649.9796142578125,304.1276550292969,0.8651437759399414,0.1499650627374649,0.104379117488861,292.7857360839844,297.1499938964844,293.1499938964844,0.1166278570890426,-2732.0927734375,304.1294250488281,0.9289824962615968,0.1831749081611633,0.1728112250566482,293.0030517578125,297.1499938964844,293.1499938964844,0.0064687556587159,-2299.682373046875,299.4302978515625,0.6049119830131531,0.050000000745058,0.2273324728012085,291.0845642089844,291.1499938964844,270.2996826171875,269.9338073730469,283.2250671386719,293.0016174316406,291.0867919921875,1.0,0.193504199385643,1.0,1.0,0.995355486869812,1.0,-0.980710744857788,0.4230401813983917,0.557670533657074,0.1795987784862518,0.0,0.0,0.5917081832885742,20.248390197753903,25.0,22.89139175415039,-7821.57080078125,87.31169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1221923828125,309.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.701171875,18000.0,0.0,0.0,0.1751718968153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104428768157959,0.6104491949081421,-6.300236236711498e-06,0.0,0.0001777772122295,0.0,0.0,43.12464141845703,0.0,0.0,0.0,0.4088736176490783,4.0,0.0,1.0
286740,292.8078918457031,297.1499938964844,293.1499938964844,0.0701668560504913,-1741.3695068359375,304.1325378417969,0.8110553026199341,0.1229363605380058,0.110250249505043,292.87335205078125,297.1499938964844,293.1499938964844,0.1455621123313903,-3259.3173828125,304.1468200683594,0.9853329062461852,0.2353981137275695,0.2061221152544021,292.7821350097656,297.1499938964844,293.1499938964844,0.0942482352256774,-1699.895751953125,304.1293029785156,0.8723462820053101,0.1545706987380981,0.1076512336730957,292.8106994628906,297.1499938964844,293.1499938964844,0.1198690757155418,-2792.41943359375,304.1308898925781,0.9350683093070984,0.1873382180929184,0.1768177896738052,293.0205078125,297.1499938964844,293.1499938964844,0.0064666271209716,-2297.8134765625,299.4383850097656,0.6035938858985901,0.050000000745058,0.2273611575365066,291.1002197265625,291.1499938964844,270.296142578125,269.92950439453125,283.22705078125,293.019287109375,291.10174560546875,1.0,0.195666491985321,1.0,1.0,0.9957109689712524,1.0,-0.9939329624176024,0.4290221929550171,0.5649108290672302,0.182407259941101,0.0,0.0,0.5972405076026917,20.55091667175293,25.0,19.81936454772949,-7930.388671875,90.46964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1324157714844,309.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.53125,18000.0,0.0,0.0,0.1791691184043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229987144470215,0.6230050921440125,-6.40238340565702e-06,0.0,0.0001818338787415,0.0,0.0,44.9389877319336,0.0,0.0,0.0,0.4137297570705414,4.0,0.0,1.0
286800,292.8078918457031,297.1499938964844,293.1499938964844,0.0701668560504913,-1741.3695068359375,304.1325378417969,0.8110553026199341,0.1229363605380058,0.110250249505043,292.87335205078125,297.1499938964844,293.1499938964844,0.1455621123313903,-3259.3173828125,304.1468200683594,0.9853329062461852,0.2353981137275695,0.2061221152544021,292.7821350097656,297.1499938964844,293.1499938964844,0.0942482352256774,-1699.895751953125,304.1293029785156,0.8723462820053101,0.1545706987380981,0.1076512336730957,292.8106994628906,297.1499938964844,293.1499938964844,0.1198690757155418,-2792.41943359375,304.1308898925781,0.9350683093070984,0.1873382180929184,0.1768177896738052,293.0205078125,297.1499938964844,293.1499938964844,0.0064666271209716,-2297.8134765625,299.4383850097656,0.6035938858985901,0.050000000745058,0.2273611575365066,291.1002197265625,291.1499938964844,270.296142578125,269.92950439453125,283.22705078125,293.019287109375,291.10174560546875,1.0,0.195666491985321,1.0,1.0,0.9957109689712524,1.0,-0.9939329624176024,0.4290221929550171,0.5649108290672302,0.182407259941101,0.0,0.0,0.5972405076026917,20.55091667175293,25.0,19.81936454772949,-7930.388671875,90.46964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1324157714844,309.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.53125,18000.0,0.0,0.0,0.1791691184043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229987144470215,0.6230050921440125,-6.40238340565702e-06,0.0,0.0001818338787415,0.0,0.0,44.9389877319336,0.0,0.0,0.0,0.4137297570705414,4.0,0.0,1.0
286860,292.83447265625,297.1499938964844,293.1499938964844,0.0727534294128418,-1787.671875,304.134033203125,0.8171177506446838,0.1262064278125763,0.113254465162754,292.8848571777344,297.1499938964844,293.1499938964844,0.1464088410139084,-3274.505126953125,304.146484375,0.9858266711235046,0.2400716990232467,0.2072537094354629,292.8067321777344,297.1499938964844,293.1499938964844,0.0975428149104118,-1747.287109375,304.1307067871094,0.8796007633209229,0.1588995307683944,0.1107244566082954,292.8338317871094,297.1499938964844,293.1499938964844,0.12296062707901,-2849.72509765625,304.132080078125,0.9413008689880372,0.1912368237972259,0.1805663108825683,293.0361633300781,297.1499938964844,293.1499938964844,0.0064650392159819,-2296.564453125,299.4433898925781,0.6027961373329163,0.050000000745058,0.2273785024881363,291.110107421875,291.1499938964844,270.2936706542969,269.9260559082031,283.2288513183594,293.0350646972656,291.1112060546875,1.0,0.1977169215679168,1.0,1.0,0.9960296154022216,1.0,-1.0070877075195312,0.4349629580974579,0.572124719619751,0.18526491522789,0.0,0.0,0.6018650531768799,20.795015335083008,25.0,14.4937744140625,-8036.39990234375,93.59056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1678771972656,309.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.263671875,18000.0,0.0,0.0,0.1828203797340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331066489219666,0.6331130862236023,-6.483945526269963e-06,0.0,0.0001855394511949,0.0,0.0,46.428184509277344,0.0,0.0,0.0,0.4176533222198486,4.0,0.0,1.0
286920,292.83447265625,297.1499938964844,293.1499938964844,0.0727534294128418,-1787.671875,304.134033203125,0.8171177506446838,0.1262064278125763,0.113254465162754,292.8848571777344,297.1499938964844,293.1499938964844,0.1464088410139084,-3274.505126953125,304.146484375,0.9858266711235046,0.2400716990232467,0.2072537094354629,292.8067321777344,297.1499938964844,293.1499938964844,0.0975428149104118,-1747.287109375,304.1307067871094,0.8796007633209229,0.1588995307683944,0.1107244566082954,292.8338317871094,297.1499938964844,293.1499938964844,0.12296062707901,-2849.72509765625,304.132080078125,0.9413008689880372,0.1912368237972259,0.1805663108825683,293.0361633300781,297.1499938964844,293.1499938964844,0.0064650392159819,-2296.564453125,299.4433898925781,0.6027961373329163,0.050000000745058,0.2273785024881363,291.110107421875,291.1499938964844,270.2936706542969,269.9260559082031,283.2288513183594,293.0350646972656,291.1112060546875,1.0,0.1977169215679168,1.0,1.0,0.9960296154022216,1.0,-1.0070877075195312,0.4349629580974579,0.572124719619751,0.18526491522789,0.0,0.0,0.6018650531768799,20.795015335083008,25.0,14.4937744140625,-8036.39990234375,93.59056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1678771972656,309.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.263671875,18000.0,0.0,0.0,0.1828203797340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331066489219666,0.6331130862236023,-6.483945526269963e-06,0.0,0.0001855394511949,0.0,0.0,46.428184509277344,0.0,0.0,0.0,0.4176533222198486,4.0,0.0,1.0
286980,292.8591003417969,297.1499938964844,293.1499938964844,0.075111873447895,-1830.223876953125,304.13543701171875,0.8223742842674255,0.1292038261890411,0.1160119697451591,292.8968505859375,297.1499938964844,293.1499938964844,0.147275760769844,-3289.930908203125,304.1462097167969,0.98630291223526,0.2443623691797256,0.2083670198917389,292.82958984375,297.1499938964844,293.1499938964844,0.100654624402523,-1791.841064453125,304.1319580078125,0.8862572312355042,0.1629607230424881,0.1136095449328422,292.8553466796875,297.1499938964844,293.1499938964844,0.125874787569046,-2903.46923828125,304.1332092285156,0.9468641877174376,0.1948822736740112,0.1840734779834747,293.0502624511719,297.1499938964844,293.1499938964844,0.0064628990367054,-2295.294921875,299.4466552734375,0.6020103096961975,0.050000000745058,0.2273956835269928,291.1182861328125,291.1499938964844,270.2925109863281,269.923583984375,283.2310485839844,293.0492858886719,291.1192626953125,1.0,0.1996523737907409,1.0,1.0,0.9963482618331908,1.0,-1.0194265842437744,0.4405237436294555,0.5789028406143188,0.1880037784576416,0.0,0.0,0.6055356860160828,21.03153419494629,28.0,11.726534843444824,-8137.4482421875,96.59335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2234802246094,309.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.275390625,18000.0,0.0,0.0,0.1860862821340561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641396701335907,0.6414032578468323,-6.551952992595034e-06,0.0,0.0001888539118226,0.0,0.0,47.67770385742188,0.0,0.0,0.0,0.4208855330944061,4.0,0.0,1.0
287040,292.8591003417969,297.1499938964844,293.1499938964844,0.075111873447895,-1830.223876953125,304.13543701171875,0.8223742842674255,0.1292038261890411,0.1160119697451591,292.8968505859375,297.1499938964844,293.1499938964844,0.147275760769844,-3289.930908203125,304.1462097167969,0.98630291223526,0.2443623691797256,0.2083670198917389,292.82958984375,297.1499938964844,293.1499938964844,0.100654624402523,-1791.841064453125,304.1319580078125,0.8862572312355042,0.1629607230424881,0.1136095449328422,292.8553466796875,297.1499938964844,293.1499938964844,0.125874787569046,-2903.46923828125,304.1332092285156,0.9468641877174376,0.1948822736740112,0.1840734779834747,293.0502624511719,297.1499938964844,293.1499938964844,0.0064628990367054,-2295.294921875,299.4466552734375,0.6020103096961975,0.050000000745058,0.2273956835269928,291.1182861328125,291.1499938964844,270.2925109863281,269.923583984375,283.2310485839844,293.0492858886719,291.1192626953125,1.0,0.1996523737907409,1.0,1.0,0.9963482618331908,1.0,-1.0194265842437744,0.4405237436294555,0.5789028406143188,0.1880037784576416,0.0,0.0,0.6055356860160828,21.03153419494629,28.0,11.726534843444824,-8137.4482421875,96.59335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2234802246094,309.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.275390625,18000.0,0.0,0.0,0.1860862821340561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641396701335907,0.6414032578468323,-6.551952992595034e-06,0.0,0.0001888539118226,0.0,0.0,47.67770385742188,0.0,0.0,0.0,0.4208855330944061,4.0,0.0,1.0
287100,292.8707580566406,297.1499938964844,293.1499938964844,0.0762129798531532,-1850.194091796875,304.1360778808594,0.8236512541770935,0.1305991858243942,0.1173029914498329,292.9034118652344,297.1499938964844,293.1499938964844,0.1488236933946609,-3317.98291015625,304.14404296875,0.9870818257331848,0.246279701590538,0.2102373093366623,292.8404235839844,297.1499938964844,293.1499938964844,0.1021482869982719,-1813.1329345703125,304.13250732421875,0.8880631327629089,0.1648894399404525,0.1149849444627761,292.8655700683594,297.1499938964844,293.1499938964844,0.1272706091403961,-2929.124267578125,304.1337280273437,0.9479004740715028,0.1966090351343155,0.1857416778802871,293.0568542480469,297.1499938964844,293.1499938964844,0.0064621460624039,-2294.826171875,299.4475402832031,0.6006882190704346,0.050000000745058,0.2274251580238342,291.12176513671875,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.055908203125,291.1224365234375,1.0,0.2010828256607055,1.0,1.0,0.9965076446533204,1.0,-1.0269078016281128,0.4438957870006561,0.583012044429779,0.1896808445453643,0.0,0.0,0.607063353061676,21.2775936126709,28.0,9.408839225769045,-8192.9560546875,98.62401580810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25689697265625,309.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4609375,18000.0,0.0,0.0,0.1875719279050827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448475122451782,0.6448540687561035,-6.580757599294884e-06,0.0,0.0001903616648633,0.0,0.0,48.20656204223633,0.0,0.0,0.0,0.4222405254840851,4.0,0.0,1.0
287160,292.88201904296875,297.1499938964844,293.1499938964844,0.077275700867176,-1869.5557861328125,304.1366577148437,0.8239063620567322,0.1319257467985153,0.118534967303276,292.9116516113281,297.1499938964844,293.1499938964844,0.1512964814901352,-3362.69140625,304.140625,0.9882412552833556,0.2477844655513763,0.213144913315773,292.8509216308594,297.1499938964844,293.1499938964844,0.1036163344979286,-1834.0247802734373,304.1330261230469,0.8886865377426147,0.1667500883340835,0.1163150072097778,292.8754577636719,297.1499938964844,293.1499938964844,0.1286457479000091,-2954.384765625,304.1341857910156,0.947611927986145,0.1982720792293548,0.1873524934053421,293.0631408691406,297.1499938964844,293.1499938964844,0.0064621618948876,-2294.78466796875,299.4472351074219,0.5986269116401672,0.050000000745058,0.2274717092514038,291.1230773925781,291.1499938964844,270.2928161621094,269.9222412109375,283.2320861816406,293.062255859375,291.1230773925781,1.0,0.2027801573276519,1.0,1.0,0.9966892004013062,1.0,-1.0354613065719604,0.4477438032627105,0.5877174735069275,0.1916310489177703,0.0,0.0,0.6087145209312439,21.628894805908203,25.0,4.650382041931152,-8253.02734375,101.1005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2916259765625,309.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.849609375,18000.0,0.0,0.0,0.1889759004116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481274962425232,0.6481341123580933,-6.60727710055653e-06,0.0,0.0001917865156428,0.0,0.0,48.70741271972656,0.0,0.0,0.0,0.4235316216945648,4.0,0.0,1.0
287220,292.9032897949219,297.1499938964844,293.1499938964844,0.0792384892702102,-1905.4439697265625,304.1378479003906,0.8279536366462708,0.1343977153301239,0.1208131536841392,292.9288330078125,297.1499938964844,293.1499938964844,0.1522298902273178,-3378.779541015625,304.1424255371094,0.9886283278465272,0.2503315806388855,0.2141514420509338,292.8708190917969,297.1499938964844,293.1499938964844,0.1064118146896362,-1873.6302490234373,304.134033203125,0.8942326307296753,0.1702897697687149,0.1188310980796814,292.8941650390625,297.1499938964844,293.1499938964844,0.1312575191259384,-3002.1923828125,304.1351013183594,0.9521040916442872,0.2014305740594864,0.1903921663761139,293.0749816894531,297.1499938964844,293.1499938964844,0.0064594140276312,-2293.92578125,299.4447937011719,0.5979114174842834,0.050000000745058,0.2274877727031707,291.1240234375,291.1499938964844,270.29473876953125,269.9222412109375,283.2357482910156,293.0741882324219,291.1248779296875,1.0,0.20429627597332,1.0,1.0,0.9970523118972778,1.0,-1.0460950136184692,0.4525039196014404,0.5935910940170288,0.1941244453191757,0.0,0.0,0.6122013330459595,21.845272064208984,28.0,5.425759792327881,-8347.3720703125,103.83699798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3641662597656,309.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.66796875,18000.0,0.0,0.0,0.191541239619255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554137468338013,0.6554204225540161,-6.664007287326967e-06,0.0,0.0001943900133483,0.0,0.0,49.81816101074219,0.0,0.0,0.0,0.4263544380664825,4.0,0.0,1.0
287280,292.9032897949219,297.1499938964844,293.1499938964844,0.0792384892702102,-1905.4439697265625,304.1378479003906,0.8279536366462708,0.1343977153301239,0.1208131536841392,292.9288330078125,297.1499938964844,293.1499938964844,0.1522298902273178,-3378.779541015625,304.1424255371094,0.9886283278465272,0.2503315806388855,0.2141514420509338,292.8708190917969,297.1499938964844,293.1499938964844,0.1064118146896362,-1873.6302490234373,304.134033203125,0.8942326307296753,0.1702897697687149,0.1188310980796814,292.8941650390625,297.1499938964844,293.1499938964844,0.1312575191259384,-3002.1923828125,304.1351013183594,0.9521040916442872,0.2014305740594864,0.1903921663761139,293.0749816894531,297.1499938964844,293.1499938964844,0.0064594140276312,-2293.92578125,299.4447937011719,0.5979114174842834,0.050000000745058,0.2274877727031707,291.1240234375,291.1499938964844,270.29473876953125,269.9222412109375,283.2357482910156,293.0741882324219,291.1248779296875,1.0,0.20429627597332,1.0,1.0,0.9970523118972778,1.0,-1.0460950136184692,0.4525039196014404,0.5935910940170288,0.1941244453191757,0.0,0.0,0.6122013330459595,21.845272064208984,28.0,5.425759792327881,-8347.3720703125,103.83699798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3641662597656,309.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.66796875,18000.0,0.0,0.0,0.191541239619255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554137468338013,0.6554204225540161,-6.664007287326967e-06,0.0,0.0001943900133483,0.0,0.0,49.81816101074219,0.0,0.0,0.0,0.4263544380664825,4.0,0.0,1.0
287340,292.9231872558594,297.1499938964844,293.1499938964844,0.0809728652238845,-1937.20068359375,304.1390075683594,0.8288393020629883,0.1366124749183654,0.1228755339980125,292.9446716308594,297.1499938964844,293.1499938964844,0.1557374000549316,-3441.58447265625,304.138916015625,0.990148663520813,0.2527330815792084,0.2183040678501129,292.8895263671875,297.1499938964844,293.1499938964844,0.1089876070618629,-1909.853515625,304.1350402832031,0.8960999250411987,0.1735699772834777,0.1211778670549392,292.9117431640625,297.1499938964844,293.1499938964844,0.1336415708065033,-3045.54052734375,304.1360778808594,0.9525421857833862,0.2043481767177581,0.1932205408811569,293.0859680175781,297.1499938964844,293.1499938964844,0.0064546060748398,-2292.12890625,299.442626953125,0.5949495434761047,0.050000000745058,0.2275561392307281,291.13043212890625,291.1499938964844,270.2984313964844,269.9237060546875,283.2387390136719,293.0852355957031,291.130615234375,1.0,0.2070586383342743,1.0,1.0,0.9974154829978944,1.0,-1.0598450899124146,0.4586773514747619,0.6011677384376526,0.197343960404396,0.0,0.0,0.6143089532852173,22.38017845153809,31.0,4.882659435272217,-8449.4716796875,107.90755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4412841796875,309.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.14453125,18000.0,0.0,0.0,0.1937586218118667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606248021125793,0.660631537437439,-6.710283287247876e-06,0.0,0.0001966403651749,0.0,0.0,50.655948638916016,0.0,0.0,0.0,0.4284335970878601,4.0,0.0,1.0
287400,292.9231872558594,297.1499938964844,293.1499938964844,0.0809728652238845,-1937.20068359375,304.1390075683594,0.8288393020629883,0.1366124749183654,0.1228755339980125,292.9446716308594,297.1499938964844,293.1499938964844,0.1557374000549316,-3441.58447265625,304.138916015625,0.990148663520813,0.2527330815792084,0.2183040678501129,292.8895263671875,297.1499938964844,293.1499938964844,0.1089876070618629,-1909.853515625,304.1350402832031,0.8960999250411987,0.1735699772834777,0.1211778670549392,292.9117431640625,297.1499938964844,293.1499938964844,0.1336415708065033,-3045.54052734375,304.1360778808594,0.9525421857833862,0.2043481767177581,0.1932205408811569,293.0859680175781,297.1499938964844,293.1499938964844,0.0064546060748398,-2292.12890625,299.442626953125,0.5949495434761047,0.050000000745058,0.2275561392307281,291.13043212890625,291.1499938964844,270.2984313964844,269.9237060546875,283.2387390136719,293.0852355957031,291.130615234375,1.0,0.2070586383342743,1.0,1.0,0.9974154829978944,1.0,-1.0598450899124146,0.4586773514747619,0.6011677384376526,0.197343960404396,0.0,0.0,0.6143089532852173,22.38017845153809,31.0,4.882659435272217,-8449.4716796875,107.90755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4412841796875,309.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.14453125,18000.0,0.0,0.0,0.1937586218118667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606248021125793,0.660631537437439,-6.710283287247876e-06,0.0,0.0001966403651749,0.0,0.0,50.655948638916016,0.0,0.0,0.0,0.4284335970878601,4.0,0.0,1.0
287460,292.9418334960937,297.1499938964844,293.1499938964844,0.082587331533432,-1966.9918212890625,304.1399841308594,0.8262028098106384,0.1385790109634399,0.124723844230175,292.9670104980469,297.1499938964844,293.1499938964844,0.1625208854675293,-3562.558349609375,304.1312561035156,0.9926672577857972,0.2534222602844238,0.2260541170835495,292.9071350097656,297.1499938964844,293.1499938964844,0.1114769205451011,-1944.810791015625,304.1358947753906,0.8938338756561279,0.1765988320112228,0.1233563125133514,292.9282531738281,297.1499938964844,293.1499938964844,0.1359630227088928,-3087.777587890625,304.1368408203125,0.9484424591064452,0.2070329189300537,0.1958384215831756,293.0962829589844,297.1499938964844,293.1499938964844,0.0064529674127697,-2292.082763671875,299.43505859375,0.589370846748352,0.050000000745058,0.2276890873908996,291.1273498535156,291.1499938964844,270.3041381835937,269.9267883300781,283.2412414550781,293.0956115722656,291.12664794921875,1.0,0.2108253985643386,1.0,1.0,0.9978209733963012,1.0,-1.0772807598114014,0.4664916098117828,0.6107891798019409,0.2015236765146255,0.0,0.0,0.61745285987854,23.31030464172364,34.0,-4.2843194007873535,-8567.560546875,113.6647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51153564453125,309.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.1640625,18000.0,0.0,0.0,0.1957460045814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662284731864929,0.6662352085113525,-6.753175966878189e-06,0.0,0.0001986573188332,0.0,0.0,51.52460861206055,0.0,0.0,0.0,0.4306382536888122,4.0,0.0,1.0
287520,292.9418334960937,297.1499938964844,293.1499938964844,0.082587331533432,-1966.9918212890625,304.1399841308594,0.8262028098106384,0.1385790109634399,0.124723844230175,292.9670104980469,297.1499938964844,293.1499938964844,0.1625208854675293,-3562.558349609375,304.1312561035156,0.9926672577857972,0.2534222602844238,0.2260541170835495,292.9071350097656,297.1499938964844,293.1499938964844,0.1114769205451011,-1944.810791015625,304.1358947753906,0.8938338756561279,0.1765988320112228,0.1233563125133514,292.9282531738281,297.1499938964844,293.1499938964844,0.1359630227088928,-3087.777587890625,304.1368408203125,0.9484424591064452,0.2070329189300537,0.1958384215831756,293.0962829589844,297.1499938964844,293.1499938964844,0.0064529674127697,-2292.082763671875,299.43505859375,0.589370846748352,0.050000000745058,0.2276890873908996,291.1273498535156,291.1499938964844,270.3041381835937,269.9267883300781,283.2412414550781,293.0956115722656,291.12664794921875,1.0,0.2108253985643386,1.0,1.0,0.9978209733963012,1.0,-1.0772807598114014,0.4664916098117828,0.6107891798019409,0.2015236765146255,0.0,0.0,0.61745285987854,23.31030464172364,34.0,-4.2843194007873535,-8567.560546875,113.6647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51153564453125,309.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.1640625,18000.0,0.0,0.0,0.1957460045814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662284731864929,0.6662352085113525,-6.753175966878189e-06,0.0,0.0001986573188332,0.0,0.0,51.52460861206055,0.0,0.0,0.0,0.4306382536888122,4.0,0.0,1.0
287580,292.9593200683594,297.1499938964844,293.1499938964844,0.084065556526184,-1994.4268798828125,304.1408386230469,0.821682870388031,0.1403030157089233,0.1263618767261505,292.9981384277344,297.1499938964844,293.1499938964844,0.1727994531393051,-3745.3681640625,304.12017822265625,0.997619330883026,0.251768410205841,0.2377920001745224,292.9237365722656,297.1499938964844,293.1499938964844,0.1138522401452064,-1978.0889892578125,304.1366271972656,0.8893987536430359,0.1793790012598037,0.1253675371408462,292.94384765625,297.1499938964844,293.1499938964844,0.1381895691156387,-3128.255126953125,304.13751220703125,0.9418922066688538,0.2094901800155639,0.1982493996620178,293.1062316894531,297.1499938964844,293.1499938964844,0.0064520863816142,-2292.806640625,299.4226379394531,0.5825133323669434,0.050000000745058,0.2278602868318557,291.117919921875,291.1499938964844,270.3119506835937,269.9316711425781,283.243408203125,293.1055603027344,291.1165466308594,1.0,0.2154620885848999,1.0,1.0,0.9982264637947084,1.0,-1.0986155271530151,0.4760593473911285,0.622556209564209,0.2067145109176635,0.0,0.0,0.6223071217536926,24.499794006347656,37.0,-13.049015045166016,-8709.3818359375,121.05794525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5645446777344,309.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.8515625,18000.0,0.0,0.0,0.1976558864116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748313307762146,0.6748381853103638,-6.816605491621885e-06,0.0,0.0002005955902859,0.0,0.0,52.86076354980469,0.0,0.0,0.0,0.4339858889579773,4.0,0.0,1.0
287640,292.9593200683594,297.1499938964844,293.1499938964844,0.084065556526184,-1994.4268798828125,304.1408386230469,0.821682870388031,0.1403030157089233,0.1263618767261505,292.9981384277344,297.1499938964844,293.1499938964844,0.1727994531393051,-3745.3681640625,304.12017822265625,0.997619330883026,0.251768410205841,0.2377920001745224,292.9237365722656,297.1499938964844,293.1499938964844,0.1138522401452064,-1978.0889892578125,304.1366271972656,0.8893987536430359,0.1793790012598037,0.1253675371408462,292.94384765625,297.1499938964844,293.1499938964844,0.1381895691156387,-3128.255126953125,304.13751220703125,0.9418922066688538,0.2094901800155639,0.1982493996620178,293.1062316894531,297.1499938964844,293.1499938964844,0.0064520863816142,-2292.806640625,299.4226379394531,0.5825133323669434,0.050000000745058,0.2278602868318557,291.117919921875,291.1499938964844,270.3119506835937,269.9316711425781,283.243408203125,293.1055603027344,291.1165466308594,1.0,0.2154620885848999,1.0,1.0,0.9982264637947084,1.0,-1.0986155271530151,0.4760593473911285,0.622556209564209,0.2067145109176635,0.0,0.0,0.6223071217536926,24.499794006347656,37.0,-13.049015045166016,-8709.3818359375,121.05794525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5645446777344,309.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.8515625,18000.0,0.0,0.0,0.1976558864116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748313307762146,0.6748381853103638,-6.816605491621885e-06,0.0,0.0002005955902859,0.0,0.0,52.86076354980469,0.0,0.0,0.0,0.4339858889579773,4.0,0.0,1.0
287700,292.9676208496094,297.1499938964844,293.1499938964844,0.0847687795758247,-2007.5201416015625,304.1412353515625,0.8140018582344055,0.1410887688398361,0.127130702137947,293.0155029296875,297.1499938964844,293.1499938964844,0.1735771596431732,-3755.239990234375,304.1243896484375,0.9887782335281372,0.2502760887145996,0.2380252331495285,292.9316711425781,297.1499938964844,293.1499938964844,0.1150085106492042,-1994.251953125,304.136962890625,0.8808884024620056,0.1806898117065429,0.1263320446014404,292.95123291015625,297.1499938964844,293.1499938964844,0.1392776519060135,-3148.010009765625,304.1378173828125,0.9310734868049622,0.2106485515832901,0.1994073837995529,293.1110534667969,297.1499938964844,293.1499938964844,0.0064559294842183,-2294.552978515625,299.4149475097656,0.5744524598121643,0.050000000745058,0.2280743420124054,291.1116638183594,291.1499938964844,270.31671142578125,269.9348449707031,283.2470397949219,293.11041259765625,291.1111145019531,1.0,0.2179022431373596,1.0,1.0,0.9984291791915894,1.0,-1.103017807006836,0.4779819548130035,0.62503582239151,0.2079246938228607,0.0,0.0,0.6255053877830505,25.70352554321289,37.0,-11.062328338623049,-8755.5048828125,124.3644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58306884765625,309.5077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.4921875,18000.0,0.0,0.0,0.1986227929592132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6806939244270325,0.6807007789611816,-6.860258508822881e-06,0.0,0.0002015768841374,0.0,0.0,53.78584289550781,0.0,0.0,0.0,0.4362749457359314,4.0,0.0,1.0
287760,292.9757080078125,297.1499938964844,293.1499938964844,0.0853708758950233,-2018.600341796875,304.1417236328125,0.8051523566246033,0.1418117433786392,0.1278594881296157,293.0281677246094,297.1499938964844,293.1499938964844,0.1726542860269546,-3738.904541015625,304.1306457519531,0.9765654802322388,0.2494853287935257,0.237021267414093,292.9393920898437,297.1499938964844,293.1499938964844,0.116042360663414,-2008.5458984375,304.137451171875,0.8715648651123047,0.1819373369216919,0.1272646188735962,292.9584350585937,297.1499938964844,293.1499938964844,0.140227273106575,-3165.033203125,304.1383056640625,0.9191442131996156,0.2117501497268676,0.2005283832550048,293.11578369140625,297.1499938964844,293.1499938964844,0.006457750685513,-2294.994140625,299.40985107421875,0.5656995177268982,0.050000000745058,0.2283243536949157,291.1138916015625,291.1499938964844,270.32208251953125,269.9385070800781,283.2514343261719,293.1151428222656,291.1153869628906,1.0,0.2203407436609268,1.0,1.0,0.9986825585365297,1.0,-1.1052957773208618,0.4790143668651581,0.6262813806533813,0.2084346711635589,0.0,0.0,0.6277353167533875,27.06704330444336,40.0,2.019529104232788,-8792.6455078125,127.51853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6019897460937,309.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.65625,18000.0,0.0,0.0,0.1995481997728347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6865983605384827,0.6866052746772766,-6.909092917339876e-06,0.0,0.0002025160501943,0.0,0.0,54.75768280029297,0.0,0.0,0.0,0.438573956489563,4.0,0.0,1.0
287820,292.9912109375,297.1499938964844,293.1499938964844,0.0863701850175857,-2036.8507080078125,304.142822265625,0.7889424562454224,0.1430791169404983,0.1291495561599731,293.0458374023437,297.1499938964844,293.1499938964844,0.1720302999019622,-3726.223876953125,304.13800048828125,0.9531384706497192,0.2489800602197647,0.2363521754741668,292.95428466796875,297.1499938964844,293.1499938964844,0.1178825125098228,-2033.7891845703125,304.1385498046875,0.8555775880813599,0.1842503398656845,0.1289977431297302,292.97235107421875,297.1499938964844,293.1499938964844,0.1418862789869308,-3194.515869140625,304.1394348144531,0.8995652198791504,0.2137838751077652,0.2026060372591018,293.1247253417969,297.1499938964844,293.1499938964844,0.0064562507905066,-2293.765625,299.40203857421875,0.5501835942268372,0.050000000745058,0.2288228422403335,291.1283264160156,291.1499938964844,270.334716796875,269.94744873046875,283.26031494140625,293.1241455078125,291.1297912597656,1.0,0.2253166586160659,1.0,1.0,0.9991892576217652,1.0,-1.1112130880355835,0.4816527664661407,0.6295603513717651,0.2098978459835052,0.0,0.0,0.6296501755714417,29.80633544921875,43.0,14.529415130615234,-8853.3701171875,134.2069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6429748535156,309.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.923828125,18000.0,0.0,0.0,0.2012497037649154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693139374256134,0.6931463479995728,-6.975490578042809e-06,0.0,0.0002042428677668,0.0,0.0,55.92375946044922,0.0,0.0,0.0,0.4412719011306762,4.0,0.0,1.0
287880,292.9912109375,297.1499938964844,293.1499938964844,0.0863701850175857,-2036.8507080078125,304.142822265625,0.7889424562454224,0.1430791169404983,0.1291495561599731,293.0458374023437,297.1499938964844,293.1499938964844,0.1720302999019622,-3726.223876953125,304.13800048828125,0.9531384706497192,0.2489800602197647,0.2363521754741668,292.95428466796875,297.1499938964844,293.1499938964844,0.1178825125098228,-2033.7891845703125,304.1385498046875,0.8555775880813599,0.1842503398656845,0.1289977431297302,292.97235107421875,297.1499938964844,293.1499938964844,0.1418862789869308,-3194.515869140625,304.1394348144531,0.8995652198791504,0.2137838751077652,0.2026060372591018,293.1247253417969,297.1499938964844,293.1499938964844,0.0064562507905066,-2293.765625,299.40203857421875,0.5501835942268372,0.050000000745058,0.2288228422403335,291.1283264160156,291.1499938964844,270.334716796875,269.94744873046875,283.26031494140625,293.1241455078125,291.1297912597656,1.0,0.2253166586160659,1.0,1.0,0.9991892576217652,1.0,-1.1112130880355835,0.4816527664661407,0.6295603513717651,0.2098978459835052,0.0,0.0,0.6296501755714417,29.80633544921875,43.0,14.529415130615234,-8853.3701171875,134.2069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6429748535156,309.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.923828125,18000.0,0.0,0.0,0.2012497037649154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693139374256134,0.6931463479995728,-6.975490578042809e-06,0.0,0.0002042428677668,0.0,0.0,55.92375946044922,0.0,0.0,0.0,0.4412719011306762,4.0,0.0,1.0
287940,293.0057067871094,297.1499938964844,293.1499938964844,0.0872381851077079,-2052.732666015625,304.1437683105469,0.7744399309158325,0.144158735871315,0.1302618682384491,293.0587463378906,297.1499938964844,293.1499938964844,0.1720052361488342,-3724.70263671875,304.1419982910156,0.9307345747947692,0.2489915639162063,0.2363927066326141,292.9683532714844,297.1499938964844,293.1499938964844,0.1195880696177482,-2057.138916015625,304.1395263671875,0.8417515754699707,0.1863589435815811,0.130584105849266,292.9854431152344,297.1499938964844,293.1499938964844,0.1434186697006225,-3221.727783203125,304.1404113769531,0.8831605911254883,0.2156243324279785,0.2044968754053115,293.1329650878906,297.1499938964844,293.1499938964844,0.0064551136456429,-2292.917236328125,299.39208984375,0.5365245342254639,0.050000000745058,0.2293393462896347,291.1397705078125,291.1499938964844,270.3500061035156,269.95867919921875,283.2698059082031,293.1324462890625,291.1408996582031,1.0,0.230371743440628,1.0,1.0,0.9996959567070008,1.0,-1.117390513420105,0.4844087958335876,0.6329816579818726,0.2114305198192596,0.0,0.0,0.630216658115387,32.64581298828125,46.0,14.950443267822266,-8901.6875,141.22389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903076171875,309.63214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.388671875,18000.0,0.0,0.0,0.2027112543582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956502795219421,0.6956572532653809,-7.004460712778382e-06,0.0,0.0002057261444861,0.0,0.0,56.39714431762695,0.0,0.0,0.0,0.4423567056655884,4.0,0.0,1.0
288000,293.0057067871094,297.1499938964844,293.1499938964844,0.0872381851077079,-2052.732666015625,304.1437683105469,0.7744399309158325,0.144158735871315,0.1302618682384491,293.0587463378906,297.1499938964844,293.1499938964844,0.1720052361488342,-3724.70263671875,304.1419982910156,0.9307345747947692,0.2489915639162063,0.2363927066326141,292.9683532714844,297.1499938964844,293.1499938964844,0.1195880696177482,-2057.138916015625,304.1395263671875,0.8417515754699707,0.1863589435815811,0.130584105849266,292.9854431152344,297.1499938964844,293.1499938964844,0.1434186697006225,-3221.727783203125,304.1404113769531,0.8831605911254883,0.2156243324279785,0.2044968754053115,293.1329650878906,297.1499938964844,293.1499938964844,0.0064551136456429,-2292.917236328125,299.39208984375,0.5365245342254639,0.050000000745058,0.2293393462896347,291.1397705078125,291.1499938964844,270.3500061035156,269.95867919921875,283.2698059082031,293.1324462890625,291.1408996582031,1.0,0.230371743440628,1.0,1.0,0.9996959567070008,1.0,-1.117390513420105,0.4844087958335876,0.6329816579818726,0.2114305198192596,0.0,0.0,0.630216658115387,32.64581298828125,46.0,14.950443267822266,-8901.6875,141.22389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903076171875,309.63214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.388671875,18000.0,0.0,0.0,0.2027112543582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956502795219421,0.6956572532653809,-7.004460712778382e-06,0.0,0.0002057261444861,0.0,0.0,56.39714431762695,0.0,0.0,0.0,0.4423567056655884,4.0,0.0,1.0
288060,293.0199279785156,297.1499938964844,293.1499938964844,0.0879382863640785,-2065.534912109375,304.1446838378906,0.7611299157142639,0.1449343413114547,0.1311539560556411,293.07037353515625,297.1499938964844,293.1499938964844,0.1720557957887649,-3724.850830078125,304.1445617675781,0.910163164138794,0.2489485293626785,0.2365163713693618,292.9823608398437,297.1499938964844,293.1499938964844,0.1211020499467849,-2077.802734375,304.1405029296875,0.8291926980018616,0.1881220787763595,0.1319754421710968,292.99859619140625,297.1499938964844,293.1499938964844,0.1447627246379852,-3245.5341796875,304.141357421875,0.868144154548645,0.2171274870634079,0.2061324417591095,293.1414489746094,297.1499938964844,293.1499938964844,0.0064514819532632,-2291.618896484375,299.37774658203125,0.5244179964065552,0.050000000745058,0.2298827469348907,291.1485595703125,291.1499938964844,270.366943359375,269.9712829589844,283.2802734375,293.1408386230469,291.1494140625,1.0,0.2354409545660019,0.99972802400589,0.99972802400589,0.9998175501823424,1.0,-1.12289559841156,0.4868687093257904,0.6360267996788025,0.2128063440322876,0.0,0.0,0.6298022270202637,35.62044143676758,49.0,12.49320125579834,-8939.30078125,148.38827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437744140625,309.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.2039097249507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957122683525085,0.6957192420959473,-7.01021554050385e-06,0.0,0.0002069424517685,0.0,0.0,56.44064331054688,0.0,0.0,0.0,0.4424304366111755,4.0,0.0,1.0
288120,293.0199279785156,297.1499938964844,293.1499938964844,0.0879382863640785,-2065.534912109375,304.1446838378906,0.7611299157142639,0.1449343413114547,0.1311539560556411,293.07037353515625,297.1499938964844,293.1499938964844,0.1720557957887649,-3724.850830078125,304.1445617675781,0.910163164138794,0.2489485293626785,0.2365163713693618,292.9823608398437,297.1499938964844,293.1499938964844,0.1211020499467849,-2077.802734375,304.1405029296875,0.8291926980018616,0.1881220787763595,0.1319754421710968,292.99859619140625,297.1499938964844,293.1499938964844,0.1447627246379852,-3245.5341796875,304.141357421875,0.868144154548645,0.2171274870634079,0.2061324417591095,293.1414489746094,297.1499938964844,293.1499938964844,0.0064514819532632,-2291.618896484375,299.37774658203125,0.5244179964065552,0.050000000745058,0.2298827469348907,291.1485595703125,291.1499938964844,270.366943359375,269.9712829589844,283.2802734375,293.1408386230469,291.1494140625,1.0,0.2354409545660019,0.99972802400589,0.99972802400589,0.9998175501823424,1.0,-1.12289559841156,0.4868687093257904,0.6360267996788025,0.2128063440322876,0.0,0.0,0.6298022270202637,35.62044143676758,49.0,12.49320125579834,-8939.30078125,148.38827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437744140625,309.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.2039097249507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957122683525085,0.6957192420959473,-7.01021554050385e-06,0.0,0.0002069424517685,0.0,0.0,56.44064331054688,0.0,0.0,0.0,0.4424304366111755,4.0,0.0,1.0
