time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.033935546875,297.1499938964844,293.1499938964844,0.0883901566267013,-2073.7255859375,304.14569091796875,0.7486880421638489,0.1453889012336731,0.1317400932312011,293.0816955566406,297.1499938964844,293.1499938964844,0.1719140410423278,-3721.821533203125,304.1466064453125,0.8926400542259216,0.2486668825149536,0.2364242821931839,292.9965209960937,297.1499938964844,293.1499938964844,0.1223134025931358,-2094.2431640625,304.14166259765625,0.8171477317810059,0.189495638012886,0.133085086941719,293.01202392578125,297.1499938964844,293.1499938964844,0.1457986235618591,-3263.756103515625,304.1425170898437,0.8541716933250427,0.2182455956935882,0.207391619682312,293.1507873535156,297.1499938964844,293.1499938964844,0.0064439331181347,-2289.36083984375,299.3575439453125,0.5137231945991516,0.050000000745058,0.2304562628269195,291.1559753417969,291.1499938964844,270.3844299316406,269.9843444824219,283.2918701171875,293.150146484375,291.15673828125,1.0,0.2404505908489227,0.9994560480117798,0.9994560480117798,0.9999392032623292,1.0,-1.1270207166671753,0.4887099862098694,0.6383106708526611,0.2138386070728302,0.0,0.0,0.6285043954849243,38.73759460449219,52.0,10.67465877532959,-8964.6748046875,155.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033142089844,309.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.564453125,18000.0,0.0,0.0,0.2048214226961136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937995553016663,0.693806529045105,-6.998383014433784e-06,0.0,0.0002078677061945,0.0,0.0,56.144073486328125,0.0,0.0,0.0,0.4417010843753814,4.0,0.0,1.0
288240,293.033935546875,297.1499938964844,293.1499938964844,0.0883901566267013,-2073.7255859375,304.14569091796875,0.7486880421638489,0.1453889012336731,0.1317400932312011,293.0816955566406,297.1499938964844,293.1499938964844,0.1719140410423278,-3721.821533203125,304.1466064453125,0.8926400542259216,0.2486668825149536,0.2364242821931839,292.9965209960937,297.1499938964844,293.1499938964844,0.1223134025931358,-2094.2431640625,304.14166259765625,0.8171477317810059,0.189495638012886,0.133085086941719,293.01202392578125,297.1499938964844,293.1499938964844,0.1457986235618591,-3263.756103515625,304.1425170898437,0.8541716933250427,0.2182455956935882,0.207391619682312,293.1507873535156,297.1499938964844,293.1499938964844,0.0064439331181347,-2289.36083984375,299.3575439453125,0.5137231945991516,0.050000000745058,0.2304562628269195,291.1559753417969,291.1499938964844,270.3844299316406,269.9843444824219,283.2918701171875,293.150146484375,291.15673828125,1.0,0.2404505908489227,0.9994560480117798,0.9994560480117798,0.9999392032623292,1.0,-1.1270207166671753,0.4887099862098694,0.6383106708526611,0.2138386070728302,0.0,0.0,0.6285043954849243,38.73759460449219,52.0,10.67465877532959,-8964.6748046875,155.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033142089844,309.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.564453125,18000.0,0.0,0.0,0.2048214226961136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937995553016663,0.693806529045105,-6.998383014433784e-06,0.0,0.0002078677061945,0.0,0.0,56.144073486328125,0.0,0.0,0.0,0.4417010843753814,4.0,0.0,1.0
288300,293.04071044921875,297.1499938964844,293.1499938964844,0.0885480269789695,-2076.561279296875,304.14617919921875,0.7428911328315735,0.145530104637146,0.1319501549005508,293.0871887207031,297.1499938964844,293.1499938964844,0.1717793345451355,-3719.24755859375,304.1474609375,0.8845303058624268,0.2484546452760696,0.2363077402114868,293.0035095214844,297.1499938964844,293.1499938964844,0.1228276491165161,-2101.197021484375,304.1422424316406,0.8112406730651855,0.1900693774223327,0.1335563510656356,293.01861572265625,297.1499938964844,293.1499938964844,0.1462239772081375,-3271.20263671875,304.1430969238281,0.8476765155792236,0.218694657087326,0.2079104334115982,293.1556701660156,297.1499938964844,293.1499938964844,0.0064387391321361,-2287.8681640625,299.3455505371094,0.5089215040206909,0.050000000745058,0.2307506203651428,291.1593322753906,291.1499938964844,270.3933410644531,269.9909973144531,283.29803466796875,293.155029296875,291.1600646972656,1.0,0.2429193705320358,0.9993200302124025,0.9993200302124025,1.0,1.0,-1.128674864768982,0.4894474744796753,0.6392273306846619,0.2142523825168609,0.0,0.0,0.6275388598442078,40.33123779296875,52.0,9.883482933044434,-8973.31640625,159.03143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8352355957031,309.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.482421875,18000.0,0.0,0.0,0.2051632702350616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921346187591553,0.692141592502594,-6.986387688812101e-06,0.0,0.0002082146384054,0.0,0.0,55.876068115234375,0.0,0.0,0.0,0.4410526156425476,4.0,0.0,1.0
288360,293.0472717285156,297.1499938964844,293.1499938964844,0.0886696502566337,-2078.72900390625,304.14666748046875,0.7373719811439514,0.1456225961446762,0.1321151703596115,293.092529296875,297.1499938964844,293.1499938964844,0.1716100126504898,-3716.10205078125,304.1482238769531,0.8767939209938049,0.2482009530067443,0.2361512631177902,293.0103454589844,297.1499938964844,293.1499938964844,0.1232912242412567,-2107.453857421875,304.1427917480469,0.8053133487701416,0.1905778497457504,0.1339806914329528,293.0251159667969,297.1499938964844,293.1499938964844,0.1465992182493209,-3277.755615234375,304.1436767578125,0.8415123820304871,0.2190814912319183,0.2083683013916015,293.16064453125,297.1499938964844,293.1499938964844,0.0064326669089496,-2286.155517578125,299.3323669433594,0.5044574737548828,0.050000000745058,0.2310485690832138,291.1624450683594,291.1499938964844,270.40240478515625,269.99774169921875,283.3043212890625,293.1600036621094,291.1630859375,1.0,0.2453593611717224,0.9991214871406556,0.9991214871406556,1.0,1.0,-1.1301017999649048,0.4900834262371063,0.6400182843208313,0.214609608054161,0.0,0.0,0.6263957023620605,41.94102478027344,40.0,9.065373420715332,-8979.5849609375,162.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683166503906,309.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.638671875,18000.0,0.0,0.0,0.2054283171892166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900513768196106,0.6900583505630493,-6.970747108425712e-06,0.0,0.0002084836160065,0.0,0.0,55.53787612915039,0.0,0.0,0.0,0.4402369856834411,4.0,0.0,1.0
288420,293.0596923828125,297.1499938964844,293.1499938964844,0.0887113213539123,-2079.29638671875,304.147705078125,0.738883376121521,0.1457088887691497,0.1322055160999298,293.1026611328125,297.1499938964844,293.1499938964844,0.1710526198148727,-3706.03076171875,304.1497497558594,0.8778553009033203,0.2476035803556442,0.2355994880199432,293.0235290527344,297.1499938964844,293.1499938964844,0.1239664331078529,-2116.4794921875,304.1440734863281,0.8081960678100586,0.1914433091878891,0.1346073448657989,293.0376281738281,297.1499938964844,293.1499938964844,0.1470950245857238,-3286.265625,304.1449584960937,0.8438858389854431,0.219710886478424,0.2089912295341491,293.170654296875,297.1499938964844,293.1499938964844,0.0063963388092815,-2275.42138671875,299.3033142089844,0.5054931044578552,0.050000000745058,0.230977177619934,291.1686096191406,291.1499938964844,270.4208374023437,270.01153564453125,283.3178100585937,293.16998291015625,291.1693725585937,1.0,0.2444313168525695,0.9987244606018066,0.9987244606018066,1.0,1.0,-1.1309632062911987,0.4904563724994659,0.6405068039894104,0.2148338854312896,0.0,0.0,0.6235169172286987,41.57209396362305,28.0,9.10828685760498,-8979.4033203125,162.0731964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,309.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.16796875,18000.0,0.0,0.0,0.2057202756404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847177147865295,0.6847246289253235,-6.92973253535456e-06,0.0,0.0002087799221044,0.0,0.0,54.67164993286133,0.0,0.0,0.0,0.4381392300128937,4.0,0.0,1.0
288480,293.0596923828125,297.1499938964844,293.1499938964844,0.0887113213539123,-2079.29638671875,304.147705078125,0.738883376121521,0.1457088887691497,0.1322055160999298,293.1026611328125,297.1499938964844,293.1499938964844,0.1710526198148727,-3706.03076171875,304.1497497558594,0.8778553009033203,0.2476035803556442,0.2355994880199432,293.0235290527344,297.1499938964844,293.1499938964844,0.1239664331078529,-2116.4794921875,304.1440734863281,0.8081960678100586,0.1914433091878891,0.1346073448657989,293.0376281738281,297.1499938964844,293.1499938964844,0.1470950245857238,-3286.265625,304.1449584960937,0.8438858389854431,0.219710886478424,0.2089912295341491,293.170654296875,297.1499938964844,293.1499938964844,0.0063963388092815,-2275.42138671875,299.3033142089844,0.5054931044578552,0.050000000745058,0.230977177619934,291.1686096191406,291.1499938964844,270.4208374023437,270.01153564453125,283.3178100585937,293.16998291015625,291.1693725585937,1.0,0.2444313168525695,0.9987244606018066,0.9987244606018066,1.0,1.0,-1.1309632062911987,0.4904563724994659,0.6405068039894104,0.2148338854312896,0.0,0.0,0.6235169172286987,41.57209396362305,28.0,9.10828685760498,-8979.4033203125,162.0731964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,309.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.16796875,18000.0,0.0,0.0,0.2057202756404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847177147865295,0.6847246289253235,-6.92973253535456e-06,0.0,0.0002087799221044,0.0,0.0,54.67164993286133,0.0,0.0,0.0,0.4381392300128937,4.0,0.0,1.0
288540,293.0709533691406,297.1499938964844,293.1499938964844,0.0885799303650856,-2076.6396484375,304.148681640625,0.7515743374824524,0.1457100659608841,0.1321005225181579,293.1119079589844,297.1499938964844,293.1499938964844,0.1702927947044372,-3692.480712890625,304.1510925292969,0.8934296369552612,0.2469227761030197,0.2348451465368271,293.03582763671875,297.1499938964844,293.1499938964844,0.124399647116661,-2122.174560546875,304.14532470703125,0.8232688307762146,0.1921531856060028,0.1350321024656295,293.0492858886719,297.1499938964844,293.1499938964844,0.1473449170589447,-3290.367919921875,304.1462097167969,0.8594049215316772,0.2201931476593017,0.2093489170074463,293.1804504394531,297.1499938964844,293.1499938964844,0.0063394410535693,-2258.358642578125,299.2717590332031,0.5154672265052795,0.050000000745058,0.2303553372621536,291.1757202148437,291.1499938964844,270.439697265625,270.025634765625,283.3319091796875,293.1798095703125,291.1764831542969,1.0,0.239341527223587,0.998327374458313,0.998327374458313,1.0,1.0,-1.1301251649856567,0.4900658726692199,0.640059232711792,0.2146300971508026,0.0,0.0,0.6196151971817017,38.24183654785156,25.0,9.599021911621094,-8964.7861328125,155.42813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,309.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.263671875,18000.0,0.0,0.0,0.2056710124015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773722767829895,0.6773791313171387,-6.873294296383392e-06,0.0,0.0002087299217237,0.0,0.0,53.4924201965332,0.0,0.0,0.0,0.4352608025074005,4.0,0.0,1.0
288600,293.0709533691406,297.1499938964844,293.1499938964844,0.0885799303650856,-2076.6396484375,304.148681640625,0.7515743374824524,0.1457100659608841,0.1321005225181579,293.1119079589844,297.1499938964844,293.1499938964844,0.1702927947044372,-3692.480712890625,304.1510925292969,0.8934296369552612,0.2469227761030197,0.2348451465368271,293.03582763671875,297.1499938964844,293.1499938964844,0.124399647116661,-2122.174560546875,304.14532470703125,0.8232688307762146,0.1921531856060028,0.1350321024656295,293.0492858886719,297.1499938964844,293.1499938964844,0.1473449170589447,-3290.367919921875,304.1462097167969,0.8594049215316772,0.2201931476593017,0.2093489170074463,293.1804504394531,297.1499938964844,293.1499938964844,0.0063394410535693,-2258.358642578125,299.2717590332031,0.5154672265052795,0.050000000745058,0.2303553372621536,291.1757202148437,291.1499938964844,270.439697265625,270.025634765625,283.3319091796875,293.1798095703125,291.1764831542969,1.0,0.239341527223587,0.998327374458313,0.998327374458313,1.0,1.0,-1.1301251649856567,0.4900658726692199,0.640059232711792,0.2146300971508026,0.0,0.0,0.6196151971817017,38.24183654785156,25.0,9.599021911621094,-8964.7861328125,155.42813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,309.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.263671875,18000.0,0.0,0.0,0.2056710124015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773722767829895,0.6773791313171387,-6.873294296383392e-06,0.0,0.0002087299217237,0.0,0.0,53.4924201965332,0.0,0.0,0.0,0.4352608025074005,4.0,0.0,1.0
288660,293.0812683105469,297.1499938964844,293.1499938964844,0.0883891209959983,-2072.921142578125,304.1494445800781,0.766289234161377,0.1456183940172195,0.1319193840026855,293.1204528808594,297.1499938964844,293.1499938964844,0.1694725155830383,-3677.973388671875,304.1520690917969,0.9114885926246644,0.2461575269699096,0.2340162843465805,293.0473327636719,297.1499938964844,293.1499938964844,0.1247222051024437,-2126.39453125,304.1463317871094,0.8395680785179138,0.1927123069763183,0.1353546977043151,293.0601806640625,297.1499938964844,293.1499938964844,0.1474889516830444,-3292.647705078125,304.1472473144531,0.8772972226142883,0.2205352038145065,0.2095776945352554,293.18994140625,297.1499938964844,293.1499938964844,0.006281113717705,-2240.904052734375,299.2373352050781,0.5273520946502686,0.050000000745058,0.2297417819499969,291.1818542480469,291.1499938964844,270.4589538574219,270.0400085449219,283.3461608886719,293.1893310546875,291.182373046875,1.0,0.2345089763402938,0.9979684352874756,0.9979684352874756,1.0,1.0,-1.128838062286377,0.4894761145114898,0.6393619775772095,0.2143097966909408,0.0,0.0,0.6149358749389648,34.94962310791016,25.0,8.037001609802246,-8941.30859375,148.74191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,309.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18088.25,18000.0,0.0,0.0,0.2052745521068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681812405586243,0.6681880354881287,-6.801811196055496e-06,0.0,0.0002083275612676,0.0,0.0,52.03345489501953,0.0,0.0,0.0,0.4316714406013489,4.0,0.0,1.0
288720,293.0812683105469,297.1499938964844,293.1499938964844,0.0883891209959983,-2072.921142578125,304.1494445800781,0.766289234161377,0.1456183940172195,0.1319193840026855,293.1204528808594,297.1499938964844,293.1499938964844,0.1694725155830383,-3677.973388671875,304.1520690917969,0.9114885926246644,0.2461575269699096,0.2340162843465805,293.0473327636719,297.1499938964844,293.1499938964844,0.1247222051024437,-2126.39453125,304.1463317871094,0.8395680785179138,0.1927123069763183,0.1353546977043151,293.0601806640625,297.1499938964844,293.1499938964844,0.1474889516830444,-3292.647705078125,304.1472473144531,0.8772972226142883,0.2205352038145065,0.2095776945352554,293.18994140625,297.1499938964844,293.1499938964844,0.006281113717705,-2240.904052734375,299.2373352050781,0.5273520946502686,0.050000000745058,0.2297417819499969,291.1818542480469,291.1499938964844,270.4589538574219,270.0400085449219,283.3461608886719,293.1893310546875,291.182373046875,1.0,0.2345089763402938,0.9979684352874756,0.9979684352874756,1.0,1.0,-1.128838062286377,0.4894761145114898,0.6393619775772095,0.2143097966909408,0.0,0.0,0.6149358749389648,34.94962310791016,25.0,8.037001609802246,-8941.30859375,148.74191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,309.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18088.25,18000.0,0.0,0.0,0.2052745521068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681812405586243,0.6681880354881287,-6.801811196055496e-06,0.0,0.0002083275612676,0.0,0.0,52.03345489501953,0.0,0.0,0.0,0.4316714406013489,4.0,0.0,1.0
288780,293.09088134765625,297.1499938964844,293.1499938964844,0.0881578028202056,-2068.5068359375,304.1499938964844,0.778619110584259,0.1454089879989624,0.1316697001457214,293.12841796875,297.1499938964844,293.1499938964844,0.1686309278011322,-3663.192626953125,304.1527709960937,0.9275500774383544,0.2452891618013382,0.2331287562847137,293.0582275390625,297.1499938964844,293.1499938964844,0.1249684244394302,-2129.624755859375,304.14715576171875,0.8533491492271423,0.1931068897247314,0.1355900317430496,293.0704650878906,297.1499938964844,293.1499938964844,0.1475667655467987,-3293.831787109375,304.14801025390625,0.892349362373352,0.2207241058349609,0.209699273109436,293.1991271972656,297.1499938964844,293.1499938964844,0.0062269065529108,-2224.867431640625,299.199462890625,0.5376095175743103,0.050000000745058,0.2292946428060531,291.1854553222656,291.1499938964844,270.47857666015625,270.0546875,283.36041259765625,293.19854736328125,291.1856994628906,1.0,0.2308625280857086,0.9976094961166382,0.9976094961166382,1.0,1.0,-1.1273648738861084,0.4888027012348175,0.6385622024536133,0.2139431536197662,0.0,0.0,0.6099422574043274,32.54322814941406,25.0,5.024412631988525,-8912.361328125,143.71951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,309.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18095.7578125,18000.0,0.0,0.0,0.2045526057481765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658011794090271,0.6580185294151306,-6.721611953253159e-06,0.0,0.0002075949014397,0.0,0.0,50.44079208374024,0.0,0.0,0.0,0.4277081489562988,4.0,0.0,1.0
288840,293.09088134765625,297.1499938964844,293.1499938964844,0.0881578028202056,-2068.5068359375,304.1499938964844,0.778619110584259,0.1454089879989624,0.1316697001457214,293.12841796875,297.1499938964844,293.1499938964844,0.1686309278011322,-3663.192626953125,304.1527709960937,0.9275500774383544,0.2452891618013382,0.2331287562847137,293.0582275390625,297.1499938964844,293.1499938964844,0.1249684244394302,-2129.624755859375,304.14715576171875,0.8533491492271423,0.1931068897247314,0.1355900317430496,293.0704650878906,297.1499938964844,293.1499938964844,0.1475667655467987,-3293.831787109375,304.14801025390625,0.892349362373352,0.2207241058349609,0.209699273109436,293.1991271972656,297.1499938964844,293.1499938964844,0.0062269065529108,-2224.867431640625,299.199462890625,0.5376095175743103,0.050000000745058,0.2292946428060531,291.1854553222656,291.1499938964844,270.47857666015625,270.0546875,283.36041259765625,293.19854736328125,291.1856994628906,1.0,0.2308625280857086,0.9976094961166382,0.9976094961166382,1.0,1.0,-1.1273648738861084,0.4888027012348175,0.6385622024536133,0.2139431536197662,0.0,0.0,0.6099422574043274,32.54322814941406,25.0,5.024412631988525,-8912.361328125,143.71951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,309.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18095.7578125,18000.0,0.0,0.0,0.2045526057481765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658011794090271,0.6580185294151306,-6.721611953253159e-06,0.0,0.0002075949014397,0.0,0.0,50.44079208374024,0.0,0.0,0.0,0.4277081489562988,4.0,0.0,1.0
288900,293.095458984375,297.1499938964844,293.1499938964844,0.0880220383405685,-2065.94287109375,304.1502380371094,0.7837874293327332,0.1452587693929672,0.131513625383377,293.1322326660156,297.1499938964844,293.1499938964844,0.1681965887546539,-3655.592041015625,304.153076171875,0.9342671036720276,0.2448141276836395,0.2326569855213165,293.0634460449219,297.1499938964844,293.1499938964844,0.125058889389038,-2130.8095703125,304.1474914550781,0.8592755794525146,0.1932419836521148,0.1356716752052307,293.0754089355469,297.1499938964844,293.1499938964844,0.1475763916969299,-3293.92626953125,304.1483764648437,0.8987025618553162,0.2207601368427276,0.2097150832414627,293.20361328125,297.1499938964844,293.1499938964844,0.0062009035609662,-2217.23974609375,299.17926025390625,0.542026937007904,0.050000000745058,0.2291203886270523,291.1863708496094,291.1499938964844,270.4884948730469,270.0621032714844,283.3675842285156,293.2030334472656,291.1865234375,1.0,0.2293732613325119,0.9974299669265748,0.9974299669265748,1.0,1.0,-1.1265190839767456,0.4884167611598968,0.6381023526191711,0.2137331068515777,0.0,0.0,0.6074222922325134,31.6018295288086,25.0,3.506376981735229,-8896.2861328125,141.68553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,309.9540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.833984375,18000.0,0.0,0.0,0.2040807604789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528077125549316,0.6528144478797913,-6.680430942651583e-06,0.0,0.0002071160270133,0.0,0.0,49.63640975952149,0.0,0.0,0.0,0.4256846308708191,4.0,0.0,1.0
288960,293.0998840332031,297.1499938964844,293.1499938964844,0.0878718122839927,-2063.118408203125,304.1504821777344,0.7883537411689758,0.1450800597667694,0.1313365697860717,293.13592529296875,297.1499938964844,293.1499938964844,0.1677507013082504,-3647.80126953125,304.1533203125,0.9401130080223083,0.2443128079175949,0.2321655303239822,293.06854248046875,297.1499938964844,293.1499938964844,0.1251264363527298,-2131.68896484375,304.1478271484375,0.8646166920661926,0.1933377087116241,0.1357294172048568,293.0802307128906,297.1499938964844,293.1499938964844,0.1475648432970047,-3293.654541015625,304.148681640625,0.9043694734573364,0.2207589298486709,0.2097006887197494,293.20806884765625,297.1499938964844,293.1499938964844,0.0061753476038575,-2209.774169921875,299.1582946777344,0.5460107922554016,0.050000000745058,0.2289712578058242,291.18682861328125,291.1499938964844,270.4985046386719,270.0695495605469,283.3747863769531,293.2074890136719,291.1868896484375,1.0,0.2280625104904174,0.9972652196884156,0.9972652196884156,1.0,1.0,-1.1255898475646973,0.4879934787750244,0.6375963687896729,0.2135028392076492,0.0,0.0,0.604918360710144,30.79340171813965,25.0,2.139200210571289,-8879.30859375,139.8867950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478942871094,309.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.66796875,18000.0,0.0,0.0,0.2035441994667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647615373134613,0.6476219892501831,-6.63939044898143e-06,0.0,0.0002065714797936,0.0,0.0,48.84183120727539,0.0,0.0,0.0,0.4236699938774109,4.0,0.0,1.0
289020,293.1083068847656,297.1499938964844,293.1499938964844,0.0875264331698417,-2056.654541015625,304.15087890625,0.795766294002533,0.1446414589881897,0.130920335650444,293.1430053710937,297.1499938964844,293.1499938964844,0.1668194830417633,-3631.55322265625,304.1537780761719,0.9493398070335388,0.2432337701320648,0.2311225533485412,293.0783386230469,297.1499938964844,293.1499938964844,0.1251906007528305,-2132.4970703125,304.1484375,0.8735795021057129,0.1934153288602829,0.1357738524675369,293.0894775390625,297.1499938964844,293.1499938964844,0.1474748998880386,-3291.945556640625,304.1492614746094,0.914331316947937,0.2206485420465469,0.2095814794301986,293.2167663574219,297.1499938964844,293.1499938964844,0.0061250505968928,-2195.144775390625,299.1141052246094,0.5527263283729553,0.050000000745058,0.2287350744009018,291.18670654296875,291.1499938964844,270.51873779296875,270.08465576171875,283.3892822265625,293.2161865234375,291.1866149902344,1.0,0.225879892706871,0.9969356656074524,0.9969356656074524,1.0,1.0,-1.1234652996063232,0.4870269894599914,0.636438250541687,0.2129776328802108,0.0,0.0,0.6000247001647949,29.50439071655273,25.0,-0.0398532561957836,-8842.8984375,136.85430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,310.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18093.75,18000.0,0.0,0.0,0.2023024410009384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374366283416748,0.6374431848526001,-6.559300800290657e-06,0.0,0.000205311254831,0.0,0.0,47.30851745605469,0.0,0.0,0.0,0.4197361171245575,4.0,0.0,1.0
289080,293.1083068847656,297.1499938964844,293.1499938964844,0.0875264331698417,-2056.654541015625,304.15087890625,0.795766294002533,0.1446414589881897,0.130920335650444,293.1430053710937,297.1499938964844,293.1499938964844,0.1668194830417633,-3631.55322265625,304.1537780761719,0.9493398070335388,0.2432337701320648,0.2311225533485412,293.0783386230469,297.1499938964844,293.1499938964844,0.1251906007528305,-2132.4970703125,304.1484375,0.8735795021057129,0.1934153288602829,0.1357738524675369,293.0894775390625,297.1499938964844,293.1499938964844,0.1474748998880386,-3291.945556640625,304.1492614746094,0.914331316947937,0.2206485420465469,0.2095814794301986,293.2167663574219,297.1499938964844,293.1499938964844,0.0061250505968928,-2195.144775390625,299.1141052246094,0.5527263283729553,0.050000000745058,0.2287350744009018,291.18670654296875,291.1499938964844,270.51873779296875,270.08465576171875,283.3892822265625,293.2161865234375,291.1866149902344,1.0,0.225879892706871,0.9969356656074524,0.9969356656074524,1.0,1.0,-1.1234652996063232,0.4870269894599914,0.636438250541687,0.2129776328802108,0.0,0.0,0.6000247001647949,29.50439071655273,25.0,-0.0398532561957836,-8842.8984375,136.85430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,310.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18093.75,18000.0,0.0,0.0,0.2023024410009384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374366283416748,0.6374431848526001,-6.559300800290657e-06,0.0,0.000205311254831,0.0,0.0,47.30851745605469,0.0,0.0,0.0,0.4197361171245575,4.0,0.0,1.0
289140,293.1161804199219,297.1499938964844,293.1499938964844,0.0871204659342765,-2049.083740234375,304.1512756347656,0.8010914325714111,0.1441016048192978,0.1304243057966232,293.1496887207031,297.1499938964844,293.1499938964844,0.1658308804035186,-3614.3154296875,304.1541442871094,0.9557101726531982,0.2420578002929687,0.2300003618001938,293.0876159667969,297.1499938964844,293.1499938964844,0.1251587569713592,-2132.009765625,304.1490173339844,0.8803848028182983,0.1933486759662628,0.1357261389493942,293.0982666015625,297.1499938964844,293.1499938964844,0.1472931504249572,-3288.621337890625,304.1498107910156,0.9221353530883788,0.2204009443521499,0.2093444764614105,293.2252502441406,297.1499938964844,293.1499938964844,0.0060751624405384,-2180.6728515625,299.0671081542969,0.5579113960266113,0.050000000745058,0.2285642474889755,291.1855773925781,291.1499938964844,270.5392150878906,270.09991455078125,283.40386962890625,293.22467041015625,291.1853942871094,1.0,0.2241541147232055,0.996606171131134,0.996606171131134,1.0,1.0,-1.1209763288497925,0.4858958423137665,0.6350804567337036,0.2123649716377258,0.0,0.0,0.5953529477119446,28.559520721435547,25.0,-1.4814603328704834,-8803.5380859375,134.39376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,310.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.685546875,18000.0,0.0,0.0,0.2008799165487289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277209520339966,0.6277274489402771,-6.48351306153927e-06,0.0,0.0002038675738731,0.0,0.0,45.87592315673828,0.0,0.0,0.0,0.4160026013851166,4.0,0.0,1.0
289200,293.1161804199219,297.1499938964844,293.1499938964844,0.0871204659342765,-2049.083740234375,304.1512756347656,0.8010914325714111,0.1441016048192978,0.1304243057966232,293.1496887207031,297.1499938964844,293.1499938964844,0.1658308804035186,-3614.3154296875,304.1541442871094,0.9557101726531982,0.2420578002929687,0.2300003618001938,293.0876159667969,297.1499938964844,293.1499938964844,0.1251587569713592,-2132.009765625,304.1490173339844,0.8803848028182983,0.1933486759662628,0.1357261389493942,293.0982666015625,297.1499938964844,293.1499938964844,0.1472931504249572,-3288.621337890625,304.1498107910156,0.9221353530883788,0.2204009443521499,0.2093444764614105,293.2252502441406,297.1499938964844,293.1499938964844,0.0060751624405384,-2180.6728515625,299.0671081542969,0.5579113960266113,0.050000000745058,0.2285642474889755,291.1855773925781,291.1499938964844,270.5392150878906,270.09991455078125,283.40386962890625,293.22467041015625,291.1853942871094,1.0,0.2241541147232055,0.996606171131134,0.996606171131134,1.0,1.0,-1.1209763288497925,0.4858958423137665,0.6350804567337036,0.2123649716377258,0.0,0.0,0.5953529477119446,28.559520721435547,25.0,-1.4814603328704834,-8803.5380859375,134.39376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,310.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.685546875,18000.0,0.0,0.0,0.2008799165487289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277209520339966,0.6277274489402771,-6.48351306153927e-06,0.0,0.0002038675738731,0.0,0.0,45.87592315673828,0.0,0.0,0.0,0.4160026013851166,4.0,0.0,1.0
289260,293.12353515625,297.1499938964844,293.1499938964844,0.0866543650627136,-2040.408203125,304.151611328125,0.8046364188194275,0.1434689313173294,0.1298528462648391,293.1559753417969,297.1499938964844,293.1499938964844,0.1647815704345703,-3596.013916015625,304.1545104980469,0.9597983360290528,0.2407914251089096,0.2288016229867935,293.0964050292969,297.1499938964844,293.1499938964844,0.1250310540199279,-2130.22265625,304.1495666503906,0.8852906227111816,0.1931470483541488,0.1355902999639511,293.1065673828125,297.1499938964844,293.1499938964844,0.1470185667276382,-3283.652099609375,304.1503295898437,0.927757740020752,0.2200248390436172,0.2089944779872894,293.2334899902344,297.1499938964844,293.1499938964844,0.0060250866226851,-2166.136474609375,299.0176086425781,0.5617921948432922,0.050000000745058,0.2284422516822815,291.1838684082031,291.1499938964844,270.5599365234375,270.11529541015625,283.4186096191406,293.2329406738281,291.18365478515625,1.0,0.2227612286806106,0.9962916970252992,0.9962916970252992,1.0,1.0,-1.118122100830078,0.4845995604991913,0.6335225701332092,0.2116666883230209,0.0,0.0,0.5909469723701477,27.870576858520508,25.0,-2.3136255741119385,-8761.484375,132.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4326171875,310.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18082.65625,18000.0,0.0,0.0,0.1993304342031479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185920238494873,0.618598461151123,-6.413059963961132e-06,0.0,0.0002022950502578,0.0,0.0,44.55803298950195,0.0,0.0,0.0,0.4125156700611114,4.0,0.0,1.0
289320,293.12353515625,297.1499938964844,293.1499938964844,0.0866543650627136,-2040.408203125,304.151611328125,0.8046364188194275,0.1434689313173294,0.1298528462648391,293.1559753417969,297.1499938964844,293.1499938964844,0.1647815704345703,-3596.013916015625,304.1545104980469,0.9597983360290528,0.2407914251089096,0.2288016229867935,293.0964050292969,297.1499938964844,293.1499938964844,0.1250310540199279,-2130.22265625,304.1495666503906,0.8852906227111816,0.1931470483541488,0.1355902999639511,293.1065673828125,297.1499938964844,293.1499938964844,0.1470185667276382,-3283.652099609375,304.1503295898437,0.927757740020752,0.2200248390436172,0.2089944779872894,293.2334899902344,297.1499938964844,293.1499938964844,0.0060250866226851,-2166.136474609375,299.0176086425781,0.5617921948432922,0.050000000745058,0.2284422516822815,291.1838684082031,291.1499938964844,270.5599365234375,270.11529541015625,283.4186096191406,293.2329406738281,291.18365478515625,1.0,0.2227612286806106,0.9962916970252992,0.9962916970252992,1.0,1.0,-1.118122100830078,0.4845995604991913,0.6335225701332092,0.2116666883230209,0.0,0.0,0.5909469723701477,27.870576858520508,25.0,-2.3136255741119385,-8761.484375,132.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4326171875,310.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18082.65625,18000.0,0.0,0.0,0.1993304342031479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185920238494873,0.618598461151123,-6.413059963961132e-06,0.0,0.0002022950502578,0.0,0.0,44.55803298950195,0.0,0.0,0.0,0.4125156700611114,4.0,0.0,1.0
289380,293.13037109375,297.1499938964844,293.1499938964844,0.0861291885375976,-2030.644287109375,304.1519470214844,0.8066911697387695,0.1427505761384964,0.1292101144790649,293.161865234375,297.1499938964844,293.1499938964844,0.1636701077222824,-3576.611083984375,304.1548767089844,0.9620890021324158,0.2394404113292694,0.2275292724370956,293.1047058105469,297.1499938964844,293.1499938964844,0.1248084753751754,-2127.1435546875,304.15008544921875,0.888575553894043,0.192818284034729,0.1353700011968612,293.11444091796875,297.1499938964844,293.1499938964844,0.1466512680053711,-3277.03173828125,304.1508178710937,0.9314684867858888,0.2195275723934173,0.2085359543561935,293.2415466308594,297.1499938964844,293.1499938964844,0.0059743956662714,-2151.37255859375,298.9656677246094,0.5645946860313416,0.050000000745058,0.2283570319414138,291.1819152832031,291.1499938964844,270.5808410644531,270.1307983398437,283.4334411621094,293.24102783203125,291.18170166015625,1.0,0.2216098457574844,0.9959771633148192,0.9959771633148192,1.0,1.0,-1.1149065494537354,0.4831390082836151,0.6317675709724426,0.2108854502439499,0.0,0.0,0.5868198871612549,27.37337875366211,25.0,-2.689824342727661,-8716.9072265625,130.55767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,310.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.431640625,18000.0,0.0,0.0,0.1977039277553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100932359695435,0.6100996136665344,-6.348241640807828e-06,0.0,0.0002006443537538,0.0,0.0,43.35596084594727,0.0,0.0,0.0,0.4092892706394195,4.0,0.0,1.0
289440,293.13037109375,297.1499938964844,293.1499938964844,0.0861291885375976,-2030.644287109375,304.1519470214844,0.8066911697387695,0.1427505761384964,0.1292101144790649,293.161865234375,297.1499938964844,293.1499938964844,0.1636701077222824,-3576.611083984375,304.1548767089844,0.9620890021324158,0.2394404113292694,0.2275292724370956,293.1047058105469,297.1499938964844,293.1499938964844,0.1248084753751754,-2127.1435546875,304.15008544921875,0.888575553894043,0.192818284034729,0.1353700011968612,293.11444091796875,297.1499938964844,293.1499938964844,0.1466512680053711,-3277.03173828125,304.1508178710937,0.9314684867858888,0.2195275723934173,0.2085359543561935,293.2415466308594,297.1499938964844,293.1499938964844,0.0059743956662714,-2151.37255859375,298.9656677246094,0.5645946860313416,0.050000000745058,0.2283570319414138,291.1819152832031,291.1499938964844,270.5808410644531,270.1307983398437,283.4334411621094,293.24102783203125,291.18170166015625,1.0,0.2216098457574844,0.9959771633148192,0.9959771633148192,1.0,1.0,-1.1149065494537354,0.4831390082836151,0.6317675709724426,0.2108854502439499,0.0,0.0,0.5868198871612549,27.37337875366211,25.0,-2.689824342727661,-8716.9072265625,130.55767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,310.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.431640625,18000.0,0.0,0.0,0.1977039277553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100932359695435,0.6100996136665344,-6.348241640807828e-06,0.0,0.0002006443537538,0.0,0.0,43.35596084594727,0.0,0.0,0.0,0.4092892706394195,4.0,0.0,1.0
289500,293.13360595703125,297.1499938964844,293.1499938964844,0.0858450159430503,-2025.3641357421875,304.1521301269531,0.8072425127029419,0.1423614174127578,0.1288633644580841,293.1647033691406,297.1499938964844,293.1499938964844,0.1630911082029342,-3566.494140625,304.155029296875,0.9626831412315368,0.2387349903583526,0.2268665581941604,293.10870361328125,297.1499938964844,293.1499938964844,0.1246622651815414,-2125.126953125,304.1503295898437,0.8896950483322144,0.1926086395978927,0.1352293938398361,293.11822509765625,297.1499938964844,293.1499938964844,0.1464333087205886,-3273.1083984375,304.15106201171875,0.9327090382575988,0.2192357778549194,0.2082675099372863,293.2454833984375,297.1499938964844,293.1499938964844,0.0059487204998731,-2143.866943359375,298.9388732910156,0.5656572580337524,0.050000000745058,0.2283253371715545,291.1809387207031,291.1499938964844,270.5913391113281,270.1385803222656,283.44091796875,293.2449645996094,291.1806945800781,1.0,0.2211028188467025,0.995819926261902,0.995819926261902,1.0,1.0,-1.1131659746170044,0.4823482036590576,0.6308177709579468,0.210465058684349,0.0,0.0,0.5848584175109863,27.18134307861328,25.0,-2.749206781387329,-8693.7216796875,129.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489990234375,310.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.4140625,18000.0,0.0,0.0,0.1968756169080734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060774922370911,0.6060838103294373,-6.317901807051385e-06,0.0,0.0001998037187149,0.0,0.0,42.79637145996094,0.0,0.0,0.0,0.4077717661857605,4.0,0.0,1.0
289560,293.1367492675781,297.1499938964844,293.1499938964844,0.0855471119284629,-2019.8309326171875,304.1522827148437,0.8075295686721802,0.1419536173343658,0.128500759601593,293.1674194335937,297.1499938964844,293.1499938964844,0.1624970734119415,-3556.107177734375,304.1551818847656,0.9629722833633424,0.2380108088254928,0.2261871248483657,293.1125793457031,297.1499938964844,293.1499938964844,0.124493658542633,-2122.803955078125,304.15057373046875,0.890516996383667,0.1923704594373703,0.1350695341825485,293.12188720703125,297.1499938964844,293.1499938964844,0.146193265914917,-3268.789306640625,304.1513061523437,0.9336024522781372,0.2189167588949203,0.2079742848873138,293.2493896484375,297.1499938964844,293.1499938964844,0.0059227952733635,-2136.265625,298.9114990234375,0.5665315389633179,0.050000000745058,0.2282994985580444,291.1799621582031,291.1499938964844,270.6018981933594,270.1463928222656,283.4483947753906,293.2488708496094,291.1797180175781,1.0,0.2206310480833053,0.995672643184662,0.995672643184662,1.0,1.0,-1.1113404035568235,0.4815187752246856,0.6298216581344604,0.210026279091835,0.0,0.0,0.582960307598114,27.01957321166992,25.0,-2.743701934814453,-8669.974609375,128.97055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036926269531,310.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5078125,18000.0,0.0,0.0,0.1960442215204239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022082567214966,0.602214515209198,-6.288854820013512e-06,0.0,0.0001989599695662,0.0,0.0,42.262325286865234,0.0,0.0,0.0,0.4063141047954559,4.0,0.0,1.0
289620,293.1426696777344,297.1499938964844,293.1499938964844,0.0849111974239349,-2008.0252685546875,304.152587890625,0.8074197769165039,0.1410852819681167,0.1277299374341964,293.17266845703125,297.1499938964844,293.1499938964844,0.1612647026777267,-3534.532958984375,304.155517578125,0.9627645611763,0.2365090101957321,0.2247797846794128,293.1199951171875,297.1499938964844,293.1499938964844,0.1240907236933708,-2117.25634765625,304.15106201171875,0.8913810849189758,0.1918121427297592,0.1346938759088516,293.1289367675781,297.1499938964844,293.1499938964844,0.1456482261419296,-3258.984619140625,304.1517944335937,0.9344860315322876,0.2182005047798156,0.2073157280683517,293.25701904296875,297.1499938964844,293.1499938964844,0.0058701117523014,-2120.740966796875,298.8551940917969,0.5677980780601501,0.050000000745058,0.2282624691724777,291.1781005859375,291.1499938964844,270.623046875,270.1620178222656,283.4634704589844,293.25653076171875,291.17791748046875,1.0,0.2197710126638412,0.9953779578208924,0.9953779578208924,1.0,1.0,-1.1074403524398804,0.4797457754611969,0.6276946067810059,0.2090954929590225,0.0,0.0,0.5793384909629822,26.77123069763184,25.0,-2.576028347015381,-8620.8818359375,127.50635528564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,310.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.166015625,18000.0,0.0,0.0,0.1943883597850799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948783159255981,0.5948845744132996,-6.23436380919884e-06,0.0,0.0001972794707398,0.0,0.0,41.26446914672852,0.0,0.0,0.0,0.4035651087760925,4.0,0.0,1.0
289680,293.1426696777344,297.1499938964844,293.1499938964844,0.0849111974239349,-2008.0252685546875,304.152587890625,0.8074197769165039,0.1410852819681167,0.1277299374341964,293.17266845703125,297.1499938964844,293.1499938964844,0.1612647026777267,-3534.532958984375,304.155517578125,0.9627645611763,0.2365090101957321,0.2247797846794128,293.1199951171875,297.1499938964844,293.1499938964844,0.1240907236933708,-2117.25634765625,304.15106201171875,0.8913810849189758,0.1918121427297592,0.1346938759088516,293.1289367675781,297.1499938964844,293.1499938964844,0.1456482261419296,-3258.984619140625,304.1517944335937,0.9344860315322876,0.2182005047798156,0.2073157280683517,293.25701904296875,297.1499938964844,293.1499938964844,0.0058701117523014,-2120.740966796875,298.8551940917969,0.5677980780601501,0.050000000745058,0.2282624691724777,291.1781005859375,291.1499938964844,270.623046875,270.1620178222656,283.4634704589844,293.25653076171875,291.17791748046875,1.0,0.2197710126638412,0.9953779578208924,0.9953779578208924,1.0,1.0,-1.1074403524398804,0.4797457754611969,0.6276946067810059,0.2090954929590225,0.0,0.0,0.5793384909629822,26.77123069763184,25.0,-2.576028347015381,-8620.8818359375,127.50635528564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,310.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.166015625,18000.0,0.0,0.0,0.1943883597850799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948783159255981,0.5948845744132996,-6.23436380919884e-06,0.0,0.0001972794707398,0.0,0.0,41.26446914672852,0.0,0.0,0.0,0.4035651087760925,4.0,0.0,1.0
289740,293.148193359375,297.1499938964844,293.1499938964844,0.0842239111661911,-1995.274658203125,304.1528625488281,0.8065458536148071,0.1401511132717132,0.1269017606973648,293.17755126953125,297.1499938964844,293.1499938964844,0.159974992275238,-3511.916015625,304.15582275390625,0.9616844058036804,0.2349399626255035,0.2233109474182129,293.1269836425781,297.1499938964844,293.1499938964844,0.1236028522253036,-2110.54052734375,304.1515197753906,0.891371488571167,0.1911496520042419,0.1342467218637466,293.1355895996094,297.1499938964844,293.1499938964844,0.1450189650058746,-3247.662109375,304.1522216796875,0.9343651533126832,0.217384785413742,0.2065649628639221,293.26446533203125,297.1499938964844,293.1499938964844,0.0058162016794085,-2104.736328125,298.796875,0.5685417652130127,0.050000000745058,0.2282409816980362,291.176513671875,291.1499938964844,270.6443176269531,270.1776733398437,283.4786682128906,293.26397705078125,291.17633056640625,1.0,0.2189925611019134,0.9950832724571228,0.9950832724571228,1.0,1.0,-1.1032198667526243,0.4778253138065338,0.6253945231437683,0.2080984115600586,0.0,0.0,0.5759159922599792,26.6020565032959,25.0,-2.2457611560821533,-8569.79296875,126.11892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,310.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6328125,18000.0,0.0,0.0,0.1927635967731475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880277752876282,0.58803391456604,-6.1841292335884646e-06,0.0,0.0001956305350176,0.0,0.0,40.34840393066406,0.0,0.0,0.0,0.4010113179683685,4.0,0.0,1.0
289800,293.148193359375,297.1499938964844,293.1499938964844,0.0842239111661911,-1995.274658203125,304.1528625488281,0.8065458536148071,0.1401511132717132,0.1269017606973648,293.17755126953125,297.1499938964844,293.1499938964844,0.159974992275238,-3511.916015625,304.15582275390625,0.9616844058036804,0.2349399626255035,0.2233109474182129,293.1269836425781,297.1499938964844,293.1499938964844,0.1236028522253036,-2110.54052734375,304.1515197753906,0.891371488571167,0.1911496520042419,0.1342467218637466,293.1355895996094,297.1499938964844,293.1499938964844,0.1450189650058746,-3247.662109375,304.1522216796875,0.9343651533126832,0.217384785413742,0.2065649628639221,293.26446533203125,297.1499938964844,293.1499938964844,0.0058162016794085,-2104.736328125,298.796875,0.5685417652130127,0.050000000745058,0.2282409816980362,291.176513671875,291.1499938964844,270.6443176269531,270.1776733398437,283.4786682128906,293.26397705078125,291.17633056640625,1.0,0.2189925611019134,0.9950832724571228,0.9950832724571228,1.0,1.0,-1.1032198667526243,0.4778253138065338,0.6253945231437683,0.2080984115600586,0.0,0.0,0.5759159922599792,26.6020565032959,25.0,-2.2457611560821533,-8569.79296875,126.11892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,310.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6328125,18000.0,0.0,0.0,0.1927635967731475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880277752876282,0.58803391456604,-6.1841292335884646e-06,0.0,0.0001956305350176,0.0,0.0,40.34840393066406,0.0,0.0,0.0,0.4010113179683685,4.0,0.0,1.0
289860,293.1533203125,297.1499938964844,293.1499938964844,0.0834886357188224,-1981.6439208984373,304.15313720703125,0.8050575852394104,0.1391572207212448,0.1260210424661636,293.1821594238281,297.1499938964844,293.1499938964844,0.1586313843727111,-3488.31005859375,304.1561279296875,0.9599115252494812,0.2333093583583831,0.221785232424736,293.13360595703125,297.1499938964844,293.1499938964844,0.1230348572134971,-2102.718994140625,304.1519470214844,0.890670895576477,0.1903905570507049,0.1337328255176544,293.141845703125,297.1499938964844,293.1499938964844,0.1443100273609161,-3234.898193359375,304.1526794433594,0.9334539771080016,0.2164767682552337,0.2057280093431472,293.2717590332031,297.1499938964844,293.1499938964844,0.0057610133662819,-2088.220947265625,298.7366027832031,0.568890392780304,0.050000000745058,0.2282310277223587,291.1752014160156,291.1499938964844,270.6656188964844,270.1933288574219,283.4939880371094,293.2712707519531,291.1750793457031,1.0,0.2182667702436447,0.9948081374168396,0.9948081374168396,1.0,1.0,-1.0986982583999634,0.4757660031318664,0.6229321956634521,0.2070422917604446,0.0,0.0,0.572642982006073,26.49102783203125,25.0,-1.806919813156128,-8516.890625,124.77389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53729248046875,310.0375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.01171875,18000.0,0.0,0.0,0.1911879181861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581555962562561,0.5815621018409729,-6.137345735623967e-06,0.0,0.0001940314250532,0.0,0.0,39.497802734375,0.0,0.0,0.0,0.398613303899765,4.0,0.0,1.0
