time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1533203125,297.1499938964844,293.1499938964844,0.0834886357188224,-1981.6439208984373,304.15313720703125,0.8050575852394104,0.1391572207212448,0.1260210424661636,293.1821594238281,297.1499938964844,293.1499938964844,0.1586313843727111,-3488.31005859375,304.1561279296875,0.9599115252494812,0.2333093583583831,0.221785232424736,293.13360595703125,297.1499938964844,293.1499938964844,0.1230348572134971,-2102.718994140625,304.1519470214844,0.890670895576477,0.1903905570507049,0.1337328255176544,293.141845703125,297.1499938964844,293.1499938964844,0.1443100273609161,-3234.898193359375,304.1526794433594,0.9334539771080016,0.2164767682552337,0.2057280093431472,293.2717590332031,297.1499938964844,293.1499938964844,0.0057610133662819,-2088.220947265625,298.7366027832031,0.568890392780304,0.050000000745058,0.2282310277223587,291.1752014160156,291.1499938964844,270.6656188964844,270.1933288574219,283.4939880371094,293.2712707519531,291.1750793457031,1.0,0.2182667702436447,0.9948081374168396,0.9948081374168396,1.0,1.0,-1.0986982583999634,0.4757660031318664,0.6229321956634521,0.2070422917604446,0.0,0.0,0.572642982006073,26.49102783203125,25.0,-1.806919813156128,-8516.890625,124.77389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53729248046875,310.0375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.01171875,18000.0,0.0,0.0,0.1911879181861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581555962562561,0.5815621018409729,-6.137345735623967e-06,0.0,0.0001940314250532,0.0,0.0,39.497802734375,0.0,0.0,0.0,0.398613303899765,4.0,0.0,1.0
289980,293.1580810546875,297.1499938964844,293.1499938964844,0.0827076956629753,-1967.179443359375,304.15338134765625,0.8030771613121033,0.1381077170372009,0.1250911504030227,293.1864624023437,297.1499938964844,293.1499938964844,0.1572364568710327,-3463.75390625,304.1564025878906,0.9575706720352172,0.231621041893959,0.2202058583498001,293.1398620605469,297.1499938964844,293.1499938964844,0.1223903745412826,-2093.837646484375,304.1523742675781,0.8894137144088745,0.1895402669906616,0.1331555992364883,293.14776611328125,297.1499938964844,293.1499938964844,0.1435248404741287,-3220.74951171875,304.153076171875,0.9319075345993042,0.2154815793037414,0.2048092633485794,293.2788391113281,297.1499938964844,293.1499938964844,0.0057045137509703,-2071.17138671875,298.6744689941406,0.5689372420310974,0.050000000745058,0.228229820728302,291.1742858886719,291.1499938964844,270.6869506835937,270.2089233398437,283.5093994140625,293.2783508300781,291.1741943359375,1.0,0.2175734937191009,0.9945330023765564,0.9945330023765564,1.0,1.0,-1.0938894748687744,0.4735733270645141,0.620316207408905,0.205932155251503,0.0,0.0,0.5694688558578491,26.423452377319336,25.0,-1.2951680421829224,-8462.3017578125,123.44771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53448486328125,310.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.36328125,18000.0,0.0,0.0,0.1896714121103286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753622651100159,0.575368344783783,-6.093233878345927e-06,0.0,0.0001924923708429,0.0,0.0,38.69730758666992,0.0,0.0,0.0,0.3963322937488556,4.0,0.0,1.0
290040,293.1580810546875,297.1499938964844,293.1499938964844,0.0827076956629753,-1967.179443359375,304.15338134765625,0.8030771613121033,0.1381077170372009,0.1250911504030227,293.1864624023437,297.1499938964844,293.1499938964844,0.1572364568710327,-3463.75390625,304.1564025878906,0.9575706720352172,0.231621041893959,0.2202058583498001,293.1398620605469,297.1499938964844,293.1499938964844,0.1223903745412826,-2093.837646484375,304.1523742675781,0.8894137144088745,0.1895402669906616,0.1331555992364883,293.14776611328125,297.1499938964844,293.1499938964844,0.1435248404741287,-3220.74951171875,304.153076171875,0.9319075345993042,0.2154815793037414,0.2048092633485794,293.2788391113281,297.1499938964844,293.1499938964844,0.0057045137509703,-2071.17138671875,298.6744689941406,0.5689372420310974,0.050000000745058,0.228229820728302,291.1742858886719,291.1499938964844,270.6869506835937,270.2089233398437,283.5093994140625,293.2783508300781,291.1741943359375,1.0,0.2175734937191009,0.9945330023765564,0.9945330023765564,1.0,1.0,-1.0938894748687744,0.4735733270645141,0.620316207408905,0.205932155251503,0.0,0.0,0.5694688558578491,26.423452377319336,25.0,-1.2951680421829224,-8462.3017578125,123.44771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53448486328125,310.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.36328125,18000.0,0.0,0.0,0.1896714121103286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753622651100159,0.575368344783783,-6.093233878345927e-06,0.0,0.0001924923708429,0.0,0.0,38.69730758666992,0.0,0.0,0.0,0.3963322937488556,4.0,0.0,1.0
290100,293.1603088378906,297.1499938964844,293.1499938964844,0.0823005363345146,-1959.643798828125,304.15350341796875,0.8019327521324158,0.1375630050897598,0.1246084496378898,293.1885070800781,297.1499938964844,293.1499938964844,0.1565202474594116,-3451.126708984375,304.15655517578125,0.956216275691986,0.230756014585495,0.2193966805934906,293.142822265625,297.1499938964844,293.1499938964844,0.1220402643084526,-2089.009765625,304.152587890625,0.8886090517044067,0.1890821605920791,0.1328440010547638,293.1506042480469,297.1499938964844,293.1499938964844,0.1431044489145279,-3213.168212890625,304.1532897949219,0.93093341588974,0.2149524688720703,0.2043201625347137,293.2823181152344,297.1499938964844,293.1499938964844,0.005675780121237,-2062.445068359375,298.6427001953125,0.5688700079917908,0.050000000745058,0.2282318323850631,291.1739807128906,291.1499938964844,270.6976013183594,270.2167053222656,283.51715087890625,293.2818298339844,291.17388916015625,1.0,0.217234268784523,0.9943954348564148,0.9943954348564148,1.0,1.0,-1.09138023853302,0.4724280536174774,0.618952214717865,0.20535808801651,0.0,0.0,0.5679025053977966,26.40250968933105,25.0,-1.0220035314559937,-8434.396484375,122.78616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313720703125,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.419921875,18000.0,0.0,0.0,0.1889368146657943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723377466201782,0.5723438262939453,-6.071943062124774e-06,0.0,0.0001917468471219,0.0,0.0,38.31126022338867,0.0,0.0,0.0,0.3952235877513885,4.0,0.0,1.0
290160,293.1625061035156,297.1499938964844,293.1499938964844,0.08188296854496,-1951.920166015625,304.15362548828125,0.8007037043571472,0.1370058804750442,0.1241147816181182,293.19049072265625,297.1499938964844,293.1499938964844,0.1557924598455429,-3438.28173828125,304.1566772460937,0.9547581076622008,0.2298779636621475,0.2185753881931305,293.1457214355469,297.1499938964844,293.1499938964844,0.1216729283332824,-2083.941162109375,304.1527709960937,0.8877077698707581,0.1886035948991775,0.1325181722640991,293.1533508300781,297.1499938964844,293.1499938964844,0.1426668316125869,-3205.27197265625,304.1534729003906,0.9298492074012756,0.2144037783145904,0.2038126736879348,293.2857360839844,297.1499938964844,293.1499938964844,0.0056467005051672,-2053.576171875,298.6105041503906,0.5687557458877563,0.050000000745058,0.2282352000474929,291.1737670898437,291.1499938964844,270.708251953125,270.2244567871094,283.5249328613281,293.2852783203125,291.1737060546875,1.0,0.2168975919485092,0.9942713975906372,0.9942713975906372,1.0,1.0,-1.088805913925171,0.4712525308132171,0.6175533533096313,0.2047730535268783,0.0,0.0,0.5663400292396545,26.38815689086914,25.0,-0.7455422282218933,-8406.11328125,122.1232452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,309.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.705078125,18000.0,0.0,0.0,0.1882172226905822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693410634994507,0.5693471431732178,-6.051008767826716e-06,0.0,0.0001910165592562,0.0,0.0,37.9318733215332,0.0,0.0,0.0,0.3941285610198974,4.0,0.0,1.0
290220,293.1665954589844,297.1499938964844,293.1499938964844,0.0810171142220497,-1935.920166015625,304.15386962890625,0.7980215549468994,0.1358557194471359,0.1230952069163322,293.1942749023437,297.1499938964844,293.1499938964844,0.1543028205633163,-3411.947265625,304.15692138671875,0.9515603184700012,0.2280838191509246,0.2168969810009002,293.1512756347656,297.1499938964844,293.1499938964844,0.1208877339959144,-2073.097412109375,304.1531677246094,0.8856497406959534,0.1875868737697601,0.1318247318267822,293.1586303710937,297.1499938964844,293.1499938964844,0.1417410969734192,-3188.55224609375,304.15386962890625,0.9273906350135804,0.2132493704557418,0.2027435898780822,293.2925109863281,297.1499938964844,293.1499938964844,0.0055875680409371,-2035.425537109375,298.5447692871094,0.568409264087677,0.050000000745058,0.2282453775405883,291.17364501953125,291.1499938964844,270.7294921875,270.2398986816406,283.54052734375,293.29205322265625,291.1736145019531,1.0,0.2162271440029144,0.9940234422683716,0.9940234422683716,1.0,1.0,-1.0834643840789795,0.4688110947608948,0.6146532893180847,0.2035707533359527,0.0,0.0,0.5632014274597168,26.375808715820312,25.0,-0.1950563639402389,-8348.4169921875,120.78816986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180053710937,309.9766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.947265625,18000.0,0.0,0.0,0.1868204623460769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633825659751892,0.5633885860443115,-6.009866865497315e-06,0.0,0.000189599013538,0.0,0.0,37.18665313720703,0.0,0.0,0.0,0.3919614553451538,4.0,0.0,1.0
290280,293.1665954589844,297.1499938964844,293.1499938964844,0.0810171142220497,-1935.920166015625,304.15386962890625,0.7980215549468994,0.1358557194471359,0.1230952069163322,293.1942749023437,297.1499938964844,293.1499938964844,0.1543028205633163,-3411.947265625,304.15692138671875,0.9515603184700012,0.2280838191509246,0.2168969810009002,293.1512756347656,297.1499938964844,293.1499938964844,0.1208877339959144,-2073.097412109375,304.1531677246094,0.8856497406959534,0.1875868737697601,0.1318247318267822,293.1586303710937,297.1499938964844,293.1499938964844,0.1417410969734192,-3188.55224609375,304.15386962890625,0.9273906350135804,0.2132493704557418,0.2027435898780822,293.2925109863281,297.1499938964844,293.1499938964844,0.0055875680409371,-2035.425537109375,298.5447692871094,0.568409264087677,0.050000000745058,0.2282453775405883,291.17364501953125,291.1499938964844,270.7294921875,270.2398986816406,283.54052734375,293.29205322265625,291.1736145019531,1.0,0.2162271440029144,0.9940234422683716,0.9940234422683716,1.0,1.0,-1.0834643840789795,0.4688110947608948,0.6146532893180847,0.2035707533359527,0.0,0.0,0.5632014274597168,26.375808715820312,25.0,-0.1950563639402389,-8348.4169921875,120.78816986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180053710937,309.9766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.947265625,18000.0,0.0,0.0,0.1868204623460769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633825659751892,0.5633885860443115,-6.009866865497315e-06,0.0,0.000189599013538,0.0,0.0,37.18665313720703,0.0,0.0,0.0,0.3919614553451538,4.0,0.0,1.0
290340,293.17041015625,297.1499938964844,293.1499938964844,0.0801120921969413,-1919.2213134765625,304.1540832519531,0.7950894832611084,0.1346601396799087,0.1220348328351974,293.1978454589844,297.1499938964844,293.1499938964844,0.1527701467275619,-3384.791748046875,304.1571655273437,0.9480373859405518,0.226241186261177,0.2151728272438049,293.156494140625,297.1499938964844,293.1499938964844,0.120038665831089,-2061.356201171875,304.1535339355469,0.8833066821098328,0.1864945143461227,0.1310782432556152,293.1636047363281,297.1499938964844,293.1499938964844,0.1407514810562133,-3170.6552734375,304.1542358398437,0.9246119260787964,0.21202252805233,0.2016057819128036,293.299072265625,297.1499938964844,293.1499938964844,0.0055271512828767,-2016.723388671875,298.4773254394531,0.5679412484169006,0.050000000745058,0.2282591164112091,291.17388916015625,291.1499938964844,270.75067138671875,270.25518798828125,283.5562438964844,293.29864501953125,291.17388916015625,1.0,0.2155543118715286,0.9937754273414612,0.9937754273414612,1.0,1.0,-1.077877163887024,0.4662538468837738,0.6116232872009277,0.2023292183876037,0.0,0.0,0.5600043535232544,26.380115509033203,25.0,0.3293440341949463,-8289.2490234375,119.43475341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,309.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.01171875,18000.0,0.0,0.0,0.1854720413684845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557391881942749,0.5573978424072266,-5.969140602246625e-06,0.0,0.00018823055143,0.0,0.0,36.44951248168945,0.0,0.0,0.0,0.3897965252399444,4.0,0.0,1.0
290400,293.17041015625,297.1499938964844,293.1499938964844,0.0801120921969413,-1919.2213134765625,304.1540832519531,0.7950894832611084,0.1346601396799087,0.1220348328351974,293.1978454589844,297.1499938964844,293.1499938964844,0.1527701467275619,-3384.791748046875,304.1571655273437,0.9480373859405518,0.226241186261177,0.2151728272438049,293.156494140625,297.1499938964844,293.1499938964844,0.120038665831089,-2061.356201171875,304.1535339355469,0.8833066821098328,0.1864945143461227,0.1310782432556152,293.1636047363281,297.1499938964844,293.1499938964844,0.1407514810562133,-3170.6552734375,304.1542358398437,0.9246119260787964,0.21202252805233,0.2016057819128036,293.299072265625,297.1499938964844,293.1499938964844,0.0055271512828767,-2016.723388671875,298.4773254394531,0.5679412484169006,0.050000000745058,0.2282591164112091,291.17388916015625,291.1499938964844,270.75067138671875,270.25518798828125,283.5562438964844,293.29864501953125,291.17388916015625,1.0,0.2155543118715286,0.9937754273414612,0.9937754273414612,1.0,1.0,-1.077877163887024,0.4662538468837738,0.6116232872009277,0.2023292183876037,0.0,0.0,0.5600043535232544,26.380115509033203,25.0,0.3293440341949463,-8289.2490234375,119.43475341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,309.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.01171875,18000.0,0.0,0.0,0.1854720413684845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557391881942749,0.5573978424072266,-5.969140602246625e-06,0.0,0.00018823055143,0.0,0.0,36.44951248168945,0.0,0.0,0.0,0.3897965252399444,4.0,0.0,1.0
290460,293.1739807128906,297.1499938964844,293.1499938964844,0.0791701525449752,-1901.8719482421875,304.154296875,0.7919559478759766,0.1334221363067627,0.1209362298250198,293.201171875,297.1499938964844,293.1499938964844,0.1511976420879364,-3356.8671875,304.15740966796875,0.9442412853240968,0.2243528068065643,0.213405355811119,293.1614074707031,297.1499938964844,293.1499938964844,0.1191301643848419,-2048.775390625,304.15386962890625,0.8807339072227478,0.185331180691719,0.1302818208932876,293.16827392578125,297.1499938964844,293.1499938964844,0.1397024542093277,-3151.65625,304.1545715332031,0.9215824604034424,0.2107276618480682,0.2004032880067825,293.3055114746094,297.1499938964844,293.1499938964844,0.0054655098356306,-1997.4842529296875,298.4081726074219,0.5673859715461731,0.050000000745058,0.2282754927873611,291.1744384765625,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3050842285156,291.1745300292969,1.0,0.2148734480142593,0.9935468435287476,0.9935468435287476,1.0,1.0,-1.072057604789734,0.4635871052742004,0.6084704995155334,0.2010532021522522,0.0,0.0,0.5567073225975037,26.396190643310547,25.0,0.7954467535018921,-8228.642578125,118.05829620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,309.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7578125,18000.0,0.0,0.0,0.184158906340599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512873530387878,0.5512932538986206,-5.928265181864845e-06,0.0,0.0001868978724814,0.0,0.0,35.71051788330078,0.0,0.0,0.0,0.3876046240329742,4.0,0.0,1.0
290520,293.1739807128906,297.1499938964844,293.1499938964844,0.0791701525449752,-1901.8719482421875,304.154296875,0.7919559478759766,0.1334221363067627,0.1209362298250198,293.201171875,297.1499938964844,293.1499938964844,0.1511976420879364,-3356.8671875,304.15740966796875,0.9442412853240968,0.2243528068065643,0.213405355811119,293.1614074707031,297.1499938964844,293.1499938964844,0.1191301643848419,-2048.775390625,304.15386962890625,0.8807339072227478,0.185331180691719,0.1302818208932876,293.16827392578125,297.1499938964844,293.1499938964844,0.1397024542093277,-3151.65625,304.1545715332031,0.9215824604034424,0.2107276618480682,0.2004032880067825,293.3055114746094,297.1499938964844,293.1499938964844,0.0054655098356306,-1997.4842529296875,298.4081726074219,0.5673859715461731,0.050000000745058,0.2282754927873611,291.1744384765625,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3050842285156,291.1745300292969,1.0,0.2148734480142593,0.9935468435287476,0.9935468435287476,1.0,1.0,-1.072057604789734,0.4635871052742004,0.6084704995155334,0.2010532021522522,0.0,0.0,0.5567073225975037,26.396190643310547,25.0,0.7954467535018921,-8228.642578125,118.05829620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,309.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7578125,18000.0,0.0,0.0,0.184158906340599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512873530387878,0.5512932538986206,-5.928265181864845e-06,0.0,0.0001868978724814,0.0,0.0,35.71051788330078,0.0,0.0,0.0,0.3876046240329742,4.0,0.0,1.0
290580,293.1772766113281,297.1499938964844,293.1499938964844,0.0781932175159454,-1883.91455078125,304.15447998046875,0.7886577844619751,0.1321442127227783,0.1198014765977859,293.2043151855469,297.1499938964844,293.1499938964844,0.1495881378650665,-3328.2197265625,304.1576232910156,0.940214455127716,0.2224208563566208,0.2115964740514755,293.1660461425781,297.1499938964844,293.1499938964844,0.1181660145521164,-2035.4033203125,304.1541748046875,0.8779729604721069,0.1841005533933639,0.1294379979372024,293.1726989746094,297.1499938964844,293.1499938964844,0.1385978311300277,-3131.62060546875,304.1548767089844,0.918359398841858,0.2093682587146759,0.1991392821073532,293.3117980957031,297.1499938964844,293.1499938964844,0.0054026874713599,-1977.7183837890625,298.3373413085937,0.5667687058448792,0.050000000745058,0.2282937616109848,291.1753234863281,291.1499938964844,270.7926025390625,270.2852783203125,283.5879211425781,293.3113708496094,291.1753845214844,1.0,0.2141806334257125,0.9933183193206788,0.9933183193206788,1.0,1.0,-1.0660165548324585,0.4608152508735657,0.6052013635635376,0.1997457891702652,0.0,0.0,0.5532768368721008,26.42046546936035,25.0,1.1831337213516235,-8166.6064453125,116.65594482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48974609375,309.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.015625,18000.0,0.0,0.0,0.1828662604093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450043082237244,0.5450102090835571,-5.886807684873929e-06,0.0,0.0001855860173236,0.0,0.0,34.96234130859375,0.0,0.0,0.0,0.3853632807731628,4.0,0.0,1.0
290640,293.1772766113281,297.1499938964844,293.1499938964844,0.0781932175159454,-1883.91455078125,304.15447998046875,0.7886577844619751,0.1321442127227783,0.1198014765977859,293.2043151855469,297.1499938964844,293.1499938964844,0.1495881378650665,-3328.2197265625,304.1576232910156,0.940214455127716,0.2224208563566208,0.2115964740514755,293.1660461425781,297.1499938964844,293.1499938964844,0.1181660145521164,-2035.4033203125,304.1541748046875,0.8779729604721069,0.1841005533933639,0.1294379979372024,293.1726989746094,297.1499938964844,293.1499938964844,0.1385978311300277,-3131.62060546875,304.1548767089844,0.918359398841858,0.2093682587146759,0.1991392821073532,293.3117980957031,297.1499938964844,293.1499938964844,0.0054026874713599,-1977.7183837890625,298.3373413085937,0.5667687058448792,0.050000000745058,0.2282937616109848,291.1753234863281,291.1499938964844,270.7926025390625,270.2852783203125,283.5879211425781,293.3113708496094,291.1753845214844,1.0,0.2141806334257125,0.9933183193206788,0.9933183193206788,1.0,1.0,-1.0660165548324585,0.4608152508735657,0.6052013635635376,0.1997457891702652,0.0,0.0,0.5532768368721008,26.42046546936035,25.0,1.1831337213516235,-8166.6064453125,116.65594482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48974609375,309.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.015625,18000.0,0.0,0.0,0.1828662604093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450043082237244,0.5450102090835571,-5.886807684873929e-06,0.0,0.0001855860173236,0.0,0.0,34.96234130859375,0.0,0.0,0.0,0.3853632807731628,4.0,0.0,1.0
290700,293.1788330078125,297.1499938964844,293.1499938964844,0.0776922106742858,-1874.720947265625,304.1545715332031,0.786956787109375,0.1314910352230072,0.1192211881279945,293.2057800292969,297.1499938964844,293.1499938964844,0.1487704366445541,-3313.6396484375,304.15771484375,0.9381268620491028,0.2214392125606537,0.2106771022081375,293.16827392578125,297.1499938964844,293.1499938964844,0.1176642477512359,-2028.43603515625,304.1543273925781,0.8765327334403992,0.1834611445665359,0.1289990544319152,293.1748046875,297.1499938964844,293.1499938964844,0.1380258798599243,-3121.234130859375,304.155029296875,0.9166918396949768,0.2086654603481292,0.198485180735588,293.3148803710937,297.1499938964844,293.1499938964844,0.0053708576597273,-1967.6451416015625,298.30126953125,0.5664432048797607,0.050000000745058,0.2283034324645996,291.1758117675781,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.314453125,291.1759338378906,1.0,0.2138288468122482,0.9932039976119996,0.9932039976119996,1.0,1.0,-1.062916278839111,0.4593913853168487,0.603524923324585,0.1990813165903091,0.0,0.0,0.5515031814575195,26.43478775024414,25.0,1.342825174331665,-8135.0537109375,115.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,309.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.787109375,18000.0,0.0,0.0,0.1822225600481033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417799949645996,0.5417858362197876,-5.865760613232851e-06,0.0,0.0001849327381933,0.0,0.0,34.58317184448242,0.0,0.0,0.0,0.3842187225818634,4.0,0.0,1.0
290760,293.18035888671875,297.1499938964844,293.1499938964844,0.0771833285689354,-1865.3944091796875,304.1546630859375,0.7852264046669006,0.1308288723230362,0.1186327934265136,293.2072448730469,297.1499938964844,293.1499938964844,0.1479447931051254,-3298.90087890625,304.1578063964844,0.935996949672699,0.2204476147890091,0.2097482830286026,293.17041015625,297.1499938964844,293.1499938964844,0.1171502619981765,-2021.293212890625,304.15447998046875,0.8750585913658142,0.1828064769506454,0.1285493820905685,293.1768493652344,297.1499938964844,293.1499938964844,0.1374417543411255,-3110.618408203125,304.1551818847656,0.914996325969696,0.2079479992389679,0.1978171467781067,293.31793212890625,297.1499938964844,293.1499938964844,0.0053387354128062,-1957.4403076171875,298.2648010253906,0.5661094784736633,0.050000000745058,0.2283133864402771,291.1763916015625,291.1499938964844,270.81329345703125,270.3000183105469,283.6038513183594,293.3175354003906,291.1764831542969,1.0,0.2134731709957122,0.9931060671806335,0.9931060671806335,1.0,1.0,-1.0597656965255735,0.4579438269138336,0.6018218994140625,0.1984107345342636,0.0,0.0,0.5496879816055298,26.450136184692383,25.0,1.4761840105056765,-8103.15478515625,115.22650909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,309.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.615234375,18000.0,0.0,0.0,0.1815777719020843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384954214096069,0.5385012626647949,-5.8444707065064e-06,0.0,0.0001842783676693,0.0,0.0,34.20018005371094,0.0,0.0,0.0,0.383056640625,4.0,0.0,1.0
290820,293.1831970214844,297.1499938964844,293.1499938964844,0.0761430710554122,-1846.366943359375,304.15484619140625,0.7816895246505737,0.1294792145490646,0.1174328923225402,293.21002197265625,297.1499938964844,293.1499938964844,0.1462714672088623,-3268.975830078125,304.1579895019531,0.9316287040710448,0.2184360772371292,0.2078634947538375,293.1745300292969,297.1499938964844,293.1499938964844,0.1160879135131836,-2006.5108642578125,304.1547546386719,0.8720216751098633,0.1814537644386291,0.1276193112134933,293.1807861328125,297.1499938964844,293.1499938964844,0.1362393200397491,-3088.738037109375,304.15545654296875,0.911545991897583,0.2064714580774307,0.1964411735534668,293.3239440917969,297.1499938964844,293.1499938964844,0.005273709539324,-1936.667236328125,298.19061279296875,0.5654242634773254,0.050000000745058,0.228333905339241,291.1775817871094,291.1499938964844,270.8337707519531,270.3144836425781,283.6198425292969,293.32354736328125,291.1777038574219,1.0,0.2127496898174286,0.9929102063179016,0.9929102063179016,1.0,1.0,-1.0533201694488523,0.4549797773361206,0.5983404517173767,0.1970520317554474,0.0,0.0,0.5459303259849548,26.483015060424805,25.0,1.6671192646026611,-8038.34033203125,113.77075958251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811096191406,309.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.34375,18000.0,0.0,0.0,0.1802772730588913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317406058311462,0.5317463874816895,-5.801141469419235e-06,0.0,0.00018295852351,0.0,0.0,33.42268753051758,0.0,0.0,0.0,0.3806787729263305,4.0,0.0,1.0
290880,293.1831970214844,297.1499938964844,293.1499938964844,0.0761430710554122,-1846.366943359375,304.15484619140625,0.7816895246505737,0.1294792145490646,0.1174328923225402,293.21002197265625,297.1499938964844,293.1499938964844,0.1462714672088623,-3268.975830078125,304.1579895019531,0.9316287040710448,0.2184360772371292,0.2078634947538375,293.1745300292969,297.1499938964844,293.1499938964844,0.1160879135131836,-2006.5108642578125,304.1547546386719,0.8720216751098633,0.1814537644386291,0.1276193112134933,293.1807861328125,297.1499938964844,293.1499938964844,0.1362393200397491,-3088.738037109375,304.15545654296875,0.911545991897583,0.2064714580774307,0.1964411735534668,293.3239440917969,297.1499938964844,293.1499938964844,0.005273709539324,-1936.667236328125,298.19061279296875,0.5654242634773254,0.050000000745058,0.228333905339241,291.1775817871094,291.1499938964844,270.8337707519531,270.3144836425781,283.6198425292969,293.32354736328125,291.1777038574219,1.0,0.2127496898174286,0.9929102063179016,0.9929102063179016,1.0,1.0,-1.0533201694488523,0.4549797773361206,0.5983404517173767,0.1970520317554474,0.0,0.0,0.5459303259849548,26.483015060424805,25.0,1.6671192646026611,-8038.34033203125,113.77075958251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811096191406,309.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.34375,18000.0,0.0,0.0,0.1802772730588913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317406058311462,0.5317463874816895,-5.801141469419235e-06,0.0,0.00018295852351,0.0,0.0,33.42268753051758,0.0,0.0,0.0,0.3806787729263305,4.0,0.0,1.0
290940,293.1858825683594,297.1499938964844,293.1499938964844,0.0750740841031074,-1826.8707275390625,304.1549987792969,0.7780668139457703,0.1280973106622696,0.1162035837769508,293.2126159667969,297.1499938964844,293.1499938964844,0.1445707976818084,-3238.48828125,304.1581726074219,0.9271450042724608,0.2163880616426468,0.2059437930583953,293.17840576171875,297.1499938964844,293.1499938964844,0.114982321858406,-1991.0997314453125,304.1549987792969,0.868882954120636,0.180045410990715,0.1266498863697052,293.1844787597656,297.1499938964844,293.1499938964844,0.1349939703941345,-3066.0380859375,304.1557006835937,0.9080548882484436,0.2049414962530136,0.1950140595436096,293.329833984375,297.1499938964844,293.1499938964844,0.0052076680585742,-1915.4163818359373,298.11474609375,0.5647236704826355,0.050000000745058,0.2283550351858139,291.1788330078125,291.1499938964844,270.85400390625,270.32867431640625,283.6358642578125,293.32940673828125,291.1789855957031,1.0,0.2120092809200287,0.9927143454551696,0.9927143454551696,1.0,1.0,-1.046689510345459,0.4519271850585937,0.59476238489151,0.1956717669963836,0.0,0.0,0.541998565196991,26.51764297485352,25.0,1.7604727745056152,-7972.18359375,112.28942108154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813537597656,309.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.060546875,18000.0,0.0,0.0,0.1789507865905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247331857681274,0.5247389078140259,-5.756817245128332e-06,0.0,0.0001816122967284,0.0,0.0,32.63028717041016,0.0,0.0,0.0,0.3782289326190948,4.0,0.0,1.0
291000,293.1858825683594,297.1499938964844,293.1499938964844,0.0750740841031074,-1826.8707275390625,304.1549987792969,0.7780668139457703,0.1280973106622696,0.1162035837769508,293.2126159667969,297.1499938964844,293.1499938964844,0.1445707976818084,-3238.48828125,304.1581726074219,0.9271450042724608,0.2163880616426468,0.2059437930583953,293.17840576171875,297.1499938964844,293.1499938964844,0.114982321858406,-1991.0997314453125,304.1549987792969,0.868882954120636,0.180045410990715,0.1266498863697052,293.1844787597656,297.1499938964844,293.1499938964844,0.1349939703941345,-3066.0380859375,304.1557006835937,0.9080548882484436,0.2049414962530136,0.1950140595436096,293.329833984375,297.1499938964844,293.1499938964844,0.0052076680585742,-1915.4163818359373,298.11474609375,0.5647236704826355,0.050000000745058,0.2283550351858139,291.1788330078125,291.1499938964844,270.85400390625,270.32867431640625,283.6358642578125,293.32940673828125,291.1789855957031,1.0,0.2120092809200287,0.9927143454551696,0.9927143454551696,1.0,1.0,-1.046689510345459,0.4519271850585937,0.59476238489151,0.1956717669963836,0.0,0.0,0.541998565196991,26.51764297485352,25.0,1.7604727745056152,-7972.18359375,112.28942108154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813537597656,309.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.060546875,18000.0,0.0,0.0,0.1789507865905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247331857681274,0.5247389078140259,-5.756817245128332e-06,0.0,0.0001816122967284,0.0,0.0,32.63028717041016,0.0,0.0,0.0,0.3782289326190948,4.0,0.0,1.0
291060,293.1883544921875,297.1499938964844,293.1499938964844,0.073978267610073,-1806.94873046875,304.1551818847656,0.7743760347366333,0.1266855150461197,0.1149469688534736,293.2150573730469,297.1499938964844,293.1499938964844,0.1428458243608474,-3207.488525390625,304.1583251953125,0.9225841760635376,0.2143058031797409,0.2039912492036819,293.1820678710937,297.1499938964844,293.1499938964844,0.1138373389840126,-1975.110107421875,304.1552429199219,0.8656611442565918,0.1785850375890731,0.1256435811519622,293.1879577636719,297.1499938964844,293.1499938964844,0.1337096393108368,-3042.5859375,304.15594482421875,0.904572367668152,0.2033615410327911,0.1935390084981918,293.3355712890625,297.1499938964844,293.1499938964844,0.0051406840793788,-1893.710693359375,298.0372009277344,0.5640160441398621,0.050000000745058,0.2283765077590942,291.1801147460937,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3351745605469,291.18023681640625,1.0,0.211251750588417,0.9925363063812256,0.9925363063812256,1.0,1.0,-1.039885401725769,0.4487918317317962,0.5910935401916504,0.1942730098962783,0.0,0.0,0.5378984808921814,26.552886962890625,25.0,1.7583574056625366,-7904.7392578125,110.78427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48468017578125,309.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.615234375,18000.0,0.0,0.0,0.1775863766670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174863934516907,0.5174921154975891,-5.711624908144586e-06,0.0,0.0001802275946829,0.0,0.0,31.82568359375,0.0,0.0,0.0,0.3757132887840271,4.0,0.0,1.0
291120,293.1883544921875,297.1499938964844,293.1499938964844,0.073978267610073,-1806.94873046875,304.1551818847656,0.7743760347366333,0.1266855150461197,0.1149469688534736,293.2150573730469,297.1499938964844,293.1499938964844,0.1428458243608474,-3207.488525390625,304.1583251953125,0.9225841760635376,0.2143058031797409,0.2039912492036819,293.1820678710937,297.1499938964844,293.1499938964844,0.1138373389840126,-1975.110107421875,304.1552429199219,0.8656611442565918,0.1785850375890731,0.1256435811519622,293.1879577636719,297.1499938964844,293.1499938964844,0.1337096393108368,-3042.5859375,304.15594482421875,0.904572367668152,0.2033615410327911,0.1935390084981918,293.3355712890625,297.1499938964844,293.1499938964844,0.0051406840793788,-1893.710693359375,298.0372009277344,0.5640160441398621,0.050000000745058,0.2283765077590942,291.1801147460937,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3351745605469,291.18023681640625,1.0,0.211251750588417,0.9925363063812256,0.9925363063812256,1.0,1.0,-1.039885401725769,0.4487918317317962,0.5910935401916504,0.1942730098962783,0.0,0.0,0.5378984808921814,26.552886962890625,25.0,1.7583574056625366,-7904.7392578125,110.78427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48468017578125,309.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.615234375,18000.0,0.0,0.0,0.1775863766670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174863934516907,0.5174921154975891,-5.711624908144586e-06,0.0,0.0001802275946829,0.0,0.0,31.82568359375,0.0,0.0,0.0,0.3757132887840271,4.0,0.0,1.0
291180,293.190673828125,297.1499938964844,293.1499938964844,0.0728570520877838,-1786.63525390625,304.1553039550781,0.7706313729286194,0.1252456903457641,0.1136647015810012,293.21734619140625,297.1499938964844,293.1499938964844,0.1410989463329315,-3176.01611328125,304.158447265625,0.9179860949516296,0.2121909856796264,0.202007457613945,293.1855163574219,297.1499938964844,293.1499938964844,0.1126560121774673,-1958.5811767578125,304.15545654296875,0.8623702526092529,0.1770753711462021,0.1246023327112197,293.1912536621094,297.1499938964844,293.1499938964844,0.1323894411325454,-3018.4345703125,304.1561584472656,0.9011290073394777,0.2017342150211334,0.1920184791088104,293.3412170410156,297.1499938964844,293.1499938964844,0.0050727776251733,-1871.5556640625,297.9580078125,0.563307523727417,0.050000000745058,0.2283981591463089,291.1813049316406,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.3408203125,291.1814270019531,1.0,0.2104770541191101,0.9923582673072816,0.9923582673072816,1.0,1.0,-1.0329166650772097,0.4455776512622833,0.5873389840126038,0.1928573250770568,0.0,0.0,0.5336411595344543,26.587928771972656,25.0,1.6746331453323364,-7836.0576171875,109.25700378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908142089844,309.8194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.900390625,18000.0,0.0,0.0,0.1761743277311325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100250840187073,0.5100307464599609,-5.665768185281195e-06,0.0,0.0001787945366231,0.0,0.0,31.01276206970215,0.0,0.0,0.0,0.3731420338153839,4.0,0.0,1.0
291240,293.190673828125,297.1499938964844,293.1499938964844,0.0728570520877838,-1786.63525390625,304.1553039550781,0.7706313729286194,0.1252456903457641,0.1136647015810012,293.21734619140625,297.1499938964844,293.1499938964844,0.1410989463329315,-3176.01611328125,304.158447265625,0.9179860949516296,0.2121909856796264,0.202007457613945,293.1855163574219,297.1499938964844,293.1499938964844,0.1126560121774673,-1958.5811767578125,304.15545654296875,0.8623702526092529,0.1770753711462021,0.1246023327112197,293.1912536621094,297.1499938964844,293.1499938964844,0.1323894411325454,-3018.4345703125,304.1561584472656,0.9011290073394777,0.2017342150211334,0.1920184791088104,293.3412170410156,297.1499938964844,293.1499938964844,0.0050727776251733,-1871.5556640625,297.9580078125,0.563307523727417,0.050000000745058,0.2283981591463089,291.1813049316406,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.3408203125,291.1814270019531,1.0,0.2104770541191101,0.9923582673072816,0.9923582673072816,1.0,1.0,-1.0329166650772097,0.4455776512622833,0.5873389840126038,0.1928573250770568,0.0,0.0,0.5336411595344543,26.587928771972656,25.0,1.6746331453323364,-7836.0576171875,109.25700378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908142089844,309.8194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.900390625,18000.0,0.0,0.0,0.1761743277311325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100250840187073,0.5100307464599609,-5.665768185281195e-06,0.0,0.0001787945366231,0.0,0.0,31.01276206970215,0.0,0.0,0.0,0.3731420338153839,4.0,0.0,1.0
291300,293.1917419433594,297.1499938964844,293.1499938964844,0.0722873583436012,-1776.3424072265625,304.1553955078125,0.7687427997589111,0.1245159059762954,0.1130145043134689,293.21844482421875,297.1499938964844,293.1499938964844,0.1402180045843124,-3160.114501953125,304.15850830078125,0.9156867265701294,0.2111219614744186,0.2010043561458587,293.1871337890625,297.1499938964844,293.1499938964844,0.1120526567101478,-1950.1265869140625,304.15557861328125,0.8607026934623718,0.1763029843568802,0.1240692287683487,293.1928100585937,297.1499938964844,293.1499938964844,0.1317168474197387,-3006.11279296875,304.1562805175781,0.8993899822235107,0.2009036689996719,0.191241979598999,293.343994140625,297.1499938964844,293.1499938964844,0.0050385021604597,-1860.31689453125,297.91778564453125,0.5629543662071228,0.050000000745058,0.228409007191658,291.181884765625,291.1499938964844,270.9031677246094,270.3627319335937,283.676025390625,293.3435974121094,291.1819763183594,1.0,0.2100833803415298,0.9922692179679872,0.9922692179679872,1.0,1.0,-1.0293735265731812,0.4439424276351928,0.5854310393333435,0.1921437233686447,0.0,0.0,0.5314585566520691,26.60518455505371,25.0,1.6066735982894895,-7801.2734375,108.48574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4948425292969,309.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.412109375,18000.0,0.0,0.0,0.175448402762413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062246322631836,0.5062302947044373,-5.642671567329671e-06,0.0,0.0001780578313628,0.0,0.0,30.60466384887696,0.0,0.0,0.0,0.3718397319316864,4.0,0.0,1.0
291360,293.1928100585937,297.1499938964844,293.1499938964844,0.071711890399456,-1765.965087890625,304.15545654296875,0.7668455243110657,0.1237798482179641,0.1123585999011993,293.2195129394531,297.1499938964844,293.1499938964844,0.1393324881792068,-3144.10986328125,304.1585693359375,0.9133955836296082,0.2100454717874527,0.199994146823883,293.1887512207031,297.1499938964844,293.1499938964844,0.1114414185285568,-1941.5526123046875,304.1556701660156,0.8590224385261536,0.1755193769931793,0.1235281974077224,293.1943359375,297.1499938964844,293.1499938964844,0.13103649020195,-2993.63671875,304.1563720703125,0.8976343274116516,0.2000623494386673,0.1904551833868026,293.3467102050781,297.1499938964844,293.1499938964844,0.0050040134228765,-1848.970947265625,297.8771667480469,0.5626026391983032,0.050000000745058,0.2284198403358459,291.1824035644531,291.1499938964844,270.9127502441406,270.3692932128906,283.6840515136719,293.3463439941406,291.1825256347656,1.0,0.20968559384346,0.9921972751617432,0.9921972751617432,1.0,1.0,-1.0257930755615234,0.4422896802425384,0.5835034251213074,0.1914269626140594,0.0,0.0,0.5292437672615051,26.62216758728028,25.0,1.5221939086914062,-7766.21240234375,107.70984649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994201660156,309.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.828125,18000.0,0.0,0.0,0.1747084707021713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023852586746216,0.5023908615112305,-5.619516741717234e-06,0.0,0.0001773068943293,0.0,0.0,30.19643211364746,0.0,0.0,0.0,0.3705290555953979,4.0,0.0,1.0
291420,293.1947937011719,297.1499938964844,293.1499938964844,0.0705441534519195,-1744.9715576171875,304.15557861328125,0.7630297541618347,0.1222900077700614,0.1110304668545723,293.2215576171875,297.1499938964844,293.1499938964844,0.1375487595796585,-3111.806884765625,304.15869140625,0.9088637232780457,0.2078711837530136,0.1979531347751617,293.1917724609375,297.1499938964844,293.1499938964844,0.1101966127753257,-1924.0638427734373,304.1558532714844,0.8556281924247742,0.1739201098680496,0.1224233284592628,293.1972351074219,297.1499938964844,293.1499938964844,0.1296539157629013,-2968.244873046875,304.15655517578125,0.8940772414207458,0.1983488500118255,0.188851848244667,293.35211181640625,297.1499938964844,293.1499938964844,0.0049344273284077,-1825.9666748046875,297.7946472167969,0.5619046688079834,0.050000000745058,0.2284414619207382,291.183349609375,291.1499938964844,270.9315795898437,270.382080078125,283.7000732421875,293.35174560546875,291.1834411621094,1.0,0.2088780552148819,0.9920534491539,0.9920534491539,1.0,1.0,-1.0185248851776123,0.4389328956604004,0.5795919299125671,0.1899837404489517,0.0,0.0,0.5247299075126648,26.65518569946289,25.0,1.3175432682037354,-7695.30615234375,106.14533996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50982666015625,309.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.349609375,18000.0,0.0,0.0,0.1731858700513839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49461430311203,0.4946198761463165,-5.57320163352415e-06,0.0,0.0001757616410031,0.0,0.0,29.38249015808105,0.0,0.0,0.0,0.3678916096687317,4.0,0.0,1.0
291480,293.1947937011719,297.1499938964844,293.1499938964844,0.0705441534519195,-1744.9715576171875,304.15557861328125,0.7630297541618347,0.1222900077700614,0.1110304668545723,293.2215576171875,297.1499938964844,293.1499938964844,0.1375487595796585,-3111.806884765625,304.15869140625,0.9088637232780457,0.2078711837530136,0.1979531347751617,293.1917724609375,297.1499938964844,293.1499938964844,0.1101966127753257,-1924.0638427734373,304.1558532714844,0.8556281924247742,0.1739201098680496,0.1224233284592628,293.1972351074219,297.1499938964844,293.1499938964844,0.1296539157629013,-2968.244873046875,304.15655517578125,0.8940772414207458,0.1983488500118255,0.188851848244667,293.35211181640625,297.1499938964844,293.1499938964844,0.0049344273284077,-1825.9666748046875,297.7946472167969,0.5619046688079834,0.050000000745058,0.2284414619207382,291.183349609375,291.1499938964844,270.9315795898437,270.382080078125,283.7000732421875,293.35174560546875,291.1834411621094,1.0,0.2088780552148819,0.9920534491539,0.9920534491539,1.0,1.0,-1.0185248851776123,0.4389328956604004,0.5795919299125671,0.1899837404489517,0.0,0.0,0.5247299075126648,26.65518569946289,25.0,1.3175432682037354,-7695.30615234375,106.14533996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50982666015625,309.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.349609375,18000.0,0.0,0.0,0.1731858700513839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49461430311203,0.4946198761463165,-5.57320163352415e-06,0.0,0.0001757616410031,0.0,0.0,29.38249015808105,0.0,0.0,0.0,0.3678916096687317,4.0,0.0,1.0
291540,293.1966552734375,297.1499938964844,293.1499938964844,0.0693553611636161,-1723.6895751953125,304.1557006835937,0.7591955065727234,0.1207794398069381,0.1096824184060096,293.22344970703125,297.1499938964844,293.1499938964844,0.1357499361038208,-3079.1435546875,304.1587829589844,0.9044508934020996,0.2056712657213211,0.1958865225315094,293.19464111328125,297.1499938964844,293.1499938964844,0.1089244484901428,-1906.1517333984373,304.1560363769531,0.8521977663040161,0.1722816526889801,0.1212899163365364,293.1999816894531,297.1499938964844,293.1499938964844,0.1282445639371872,-2942.3076171875,304.1567077636719,0.8904685974121094,0.1965976953506469,0.1872113794088363,293.3573913574219,297.1499938964844,293.1499938964844,0.004864084534347,-1802.5618896484373,297.7105407714844,0.561217188835144,0.050000000745058,0.2284629046916961,291.18414306640625,291.1499938964844,270.95001220703125,270.3944091796875,283.716064453125,293.3570251464844,291.1842041015625,1.0,0.2080551832914352,0.9919096231460572,0.9919096231460572,1.0,1.0,-1.0111229419708252,0.4355122745037079,0.5756106376647949,0.1885291635990142,0.0,0.0,0.520122766494751,26.686527252197266,25.0,1.0826746225357056,-7623.447265625,104.56612396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,309.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.462890625,18000.0,0.0,0.0,0.1716062724590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867596924304962,0.4867652058601379,-5.527146186068421e-06,0.0,0.0001741585583658,0.0,0.0,28.57637596130371,0.0,0.0,0.0,0.3652467131614685,4.0,0.0,1.0
291600,293.1966552734375,297.1499938964844,293.1499938964844,0.0693553611636161,-1723.6895751953125,304.1557006835937,0.7591955065727234,0.1207794398069381,0.1096824184060096,293.22344970703125,297.1499938964844,293.1499938964844,0.1357499361038208,-3079.1435546875,304.1587829589844,0.9044508934020996,0.2056712657213211,0.1958865225315094,293.19464111328125,297.1499938964844,293.1499938964844,0.1089244484901428,-1906.1517333984373,304.1560363769531,0.8521977663040161,0.1722816526889801,0.1212899163365364,293.1999816894531,297.1499938964844,293.1499938964844,0.1282445639371872,-2942.3076171875,304.1567077636719,0.8904685974121094,0.1965976953506469,0.1872113794088363,293.3573913574219,297.1499938964844,293.1499938964844,0.004864084534347,-1802.5618896484373,297.7105407714844,0.561217188835144,0.050000000745058,0.2284629046916961,291.18414306640625,291.1499938964844,270.95001220703125,270.3944091796875,283.716064453125,293.3570251464844,291.1842041015625,1.0,0.2080551832914352,0.9919096231460572,0.9919096231460572,1.0,1.0,-1.0111229419708252,0.4355122745037079,0.5756106376647949,0.1885291635990142,0.0,0.0,0.520122766494751,26.686527252197266,25.0,1.0826746225357056,-7623.447265625,104.56612396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,309.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.462890625,18000.0,0.0,0.0,0.1716062724590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867596924304962,0.4867652058601379,-5.527146186068421e-06,0.0,0.0001741585583658,0.0,0.0,28.57637596130371,0.0,0.0,0.0,0.3652467131614685,4.0,0.0,1.0
